Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01064068,40.01651,39.82795,0.07951987,0.07951987,0,0,0,0.07951987,13.38116,0,1.387779E-17,0,0.01064068,0.08370512,0.07951987,0,0,4.555167,0.4540388,0,0.07306444,-0.07306444,1.601585,26.69302,0.129791,0.08747185,0.008512545,0,0.4646794
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3170156,45.3171,39.5079,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,40.45391,0,0,0,0.3170156,0.3775226,0.3586465,0,0,4.63635,0.3809743,0,0.06050703,-0.06050703,1.537805,25.63003,0.129791,0.8620111,0.2536125,1.7,0.6979899
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6732033,53.21605,40.228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6732033,0,0,1.452632,1.38,4.703579,0.3204673,2.053203,0,2.053203,3.485644,58.09396,0.1298409,0,0.5385627,1.7,0.9936707
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9690064,61.76548,41.9527,0.575052,0.575052,0,-1,0,0.575052,168.5076,0,0,0,0.9690064,0.6053178,0.575052,0,0,2.650376,2.16835,0.3636885,0,0.3636885,3.83067,63.84436,0.1297889,0.6325572,0.7752051,0,3.137357
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.062956,66.29156,43.85519,0.5979607,0.5979607,0,-1,0,0.5979607,177.7636,0,0,0,1.062956,0.6294323,0.5979607,0,0,2.286688,2.49567,0.4335239,0,0.4335239,4.241946,70.69897,0.1297269,0.6577567,0.8503649,0,3.558626
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.315773,75.45179,45.75769,0.245171,0.245171,0,-1,0,0.245171,536.6758,0,0,0,1.315773,0.2580747,0.245171,0,0,1.853164,2.885842,1.057699,0,1.057699,5.245368,87.42262,0.129576,0.2696881,1.052619,0,4.201615
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.358458,79.06087,47.5535,0.7538654,0.7538654,0,-1,0,0.7538654,180.1991,0,0,0,1.358458,0.7935425,0.7538654,0,0,0.7954651,3.83777,0.5649158,0,0.5649158,5.781294,96.35471,0.1294955,0.8292519,1.086767,0,5.196229
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.339498,80.91784,49.40266,1.035037,1.035037,0,-1,0,1.035037,129.4155,0.0194361,0,0,1.339498,1.089512,1.035037,0,0,0.2305492,4.346195,0.2305492,0,0.2305492,6.000012,100,0.1294627,1.13854,1.071598,0,5.685692
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.070912,74.63215,50.61172,0.09908082,0.09908082,0,-1,0,0.09908082,1080.847,0.9666163,0,0,1.070912,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1294627,0.1089889,0.8567295,0,5.624601
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9006661,70.6254,51.01178,0.8264238,0.8264238,0,-1,0,0.8264238,108.9836,0.03074629,0,0,0.9006661,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1294627,0.9090662,0.7205329,0,5.454355
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6628579,65.5225,51.60742,0,0,0,-1,0,0,0,0.6628579,0,0,0.6628579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294627,0,0.5302864,0,5.216547
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.349472,58.104,51.13624,0.3557554,0.3557554,0,-1,0,0.3557554,98.2338,5.551115E-17,0,0,0.349472,0.3744793,0.3557554,0,0,0,4.553689,0,0.02500731,-0.02500731,5.973652,99.56067,0.1294627,0.3913309,0.2795776,0,4.903161
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07285148,50.99214,49.60713,0.5235874,0.5235874,0,-1,0,0.5235874,13.91391,0,1.110223E-16,0,0.07285148,0.5511447,0.5235874,0,0,0.0277859,4.528682,0,0.4782932,-0.4782932,5.469487,91.15793,0.1294627,0.5759462,0.05828119,0,4.601533
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5592228,4.050388,0,0,0,5.469487,91.15793,0.1294627,0,0,0,4.050388
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.95786,46.95786,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5592228,4.050388,0,0.1606957,-0.1606957,5.300098,88.3348,0.1294627,0.167927,0,0,4.050388
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,45.60655,45.60655,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7377735,3.889693,0,0.392037,-0.392037,4.886855,81.44743,0.1294627,0.4096787,0,0,3.889693
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,44.40638,44.40638,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.17337,3.497656,0,0.1415547,-0.1415547,4.737644,78.96056,0.1294627,0.1479246,0,0,3.497656
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,43.53514,43.53514,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.330653,3.356101,0,0.01139605,-0.01139605,4.725631,78.76036,0.1294627,0.01190887,0,0,3.356101
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,42.75281,42.75281,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.343315,3.344705,0,0.05613949,-0.05613949,4.666455,77.77409,0.1294627,0.05866576,0,0,3.344705
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.07716,42.07716,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.405693,3.288565,0,0.3477054,-0.3477054,4.299941,71.66554,0.1294627,0.3633521,0,0,3.288565
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,41.38372,41.38372,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.792032,2.94086,0,0.0829609,-0.0829609,4.212492,70.20807,0.1294627,0.08669414,0,0,2.94086
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.90366,40.90366,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.884211,2.857899,0,0.1729863,-0.1729863,4.030149,67.16902,0.1294627,0.1807707,0,0,2.857899
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076418,2.684913,0,0,0,4.030149,67.16902,0.1294627,0,0,0,2.684913
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.07687,40.07687,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.076418,2.684913,0,0.03395532,-0.03395532,3.994357,66.57249,0.1294627,0.03548332,0,0,2.684913
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02082518,40.17068,39.80128,0.1561929,0.1561929,0,0,0,0.1561929,13.33298,0,2.775558E-17,0,0.02082518,0.1644136,0.1561929,0,0,2.114146,2.650958,0,0.1435884,-0.1435884,3.843002,64.0499,0.1294627,0.1718122,0.01666014,0,2.671783
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2613341,44.23721,39.48123,0.1400101,0.1400101,0,0,0,0.1400101,186.6538,0,0,0,0.2613341,0.1473791,0.1400101,0,0,2.273689,2.507369,0.1139551,0,0.1139551,3.951109,65.85168,0.1294465,0.1540111,0.2090673,0,2.768703
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5489965,50.61255,40.20133,0.7454786,0.7454786,0,0,0,0.7454786,73.6435,0,0,0,0.5489965,0.7847143,0.7454786,0,0,2.159734,2.609929,0,0.2357178,-0.2357178,3.702641,61.71055,0.1294465,0.8200264,0.4391972,0,3.158925
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8454413,58.88094,41.93491,0.3907519,0.3907519,0,-1,0,0.3907519,216.3627,0,0,0,0.8454413,0.4113178,0.3907519,0,0,2.421642,2.374211,0.4341234,0,0.4341234,4.114486,68.57463,0.1293848,0.4298271,0.676353,0,3.219652
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5571176,54.6826,43.82852,0.4029215,0.4029215,0,-1,0,0.4029215,138.2695,0,0,0,0.5571176,0.4241279,0.4029215,0,0,1.987519,2.764922,0.1329897,0,0.1329897,4.240651,70.67738,0.1293659,0.4432137,0.4456941,0,3.32204
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5871449,57.35104,45.70435,0.1276372,0.1276372,0,-1,0,0.1276372,460.0107,0,0,0,0.5871449,0.134355,0.1276372,0,0,1.854529,2.884613,0.4527899,0,0.4527899,4.670206,77.8366,0.1293016,0.1404009,0.4697159,0,3.471758
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.027517,69.77354,47.53572,0.3819672,0.3819672,0,-1,0,0.3819672,269.0066,0,0,0,1.027517,0.4020707,0.3819672,0,0,1.401739,3.292124,0.6254462,0,0.6254462,5.263556,87.72575,0.1292129,0.4201639,0.8220136,0,4.319641
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.060123,72.85104,49.38487,0.1774503,0.1774503,0,-1,0,0.1774503,597.4198,0.09704058,0,0,1.060123,0.1867898,0.1774503,0,0,0.7762929,3.855025,0.7762929,0,0.7762929,6.000012,100,0.129103,0.1951953,0.8480986,0,4.915149
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9552154,71.49209,50.55838,0.4031196,0.4031196,0,-1,0,0.4031196,236.9558,0.530879,0,0,0.9552154,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.129103,0.4434316,0.7641723,0,5.508904
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6636384,64.82094,50.95844,0.07568444,0.07568444,0,-1,0,0.07568444,876.8491,0.5839705,0,0,0.6636384,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.129103,0.08325289,0.5309107,0,5.217327
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4144299,59.87318,51.50962,0.2143425,0.2143425,0,-1,0,0.2143425,193.3494,0.1888062,0,0,0.4144299,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.129103,0.2357768,0.3315439,0,4.968119
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2102891,55.19394,51.0829,0.4761316,0.4761316,0,-1,0,0.4761316,44.16617,0,0,0,0.2102891,0.5011912,0.4761316,0,0,0,4.553689,0,0.2909021,-0.2909021,5.693374,94.88938,0.129103,0.5237448,0.1682313,0,4.763978
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07212982,50.92447,49.55379,0.3702789,0.3702789,0,-1,0,0.3702789,19.47986,0,0,0,0.07212982,0.3897673,0.3702789,0,0,0.3232245,4.262787,0,0.3176375,-0.3176375,5.358555,89.30907,0.129103,0.4073068,0.05770386,0,4.334917
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,48.1847,48.1847,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6761551,3.945149,0,0.6552805,-0.6552805,4.667829,77.79699,0.129103,0.6847681,0,0,3.945149
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.95786,46.95786,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.404245,3.289869,0,0.7711346,-0.7711346,3.854981,64.24957,0.129103,0.8058356,0,0,3.289869
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,45.60655,45.60655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.129103,0,0,0,2.518734
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,44.37971,44.37971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.129103,0,0,0,2.518734
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.261061,2.518734,0,0,0,3.854981,64.24957,0.129103,0,0,0,2.518734
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,42.73503,42.73503,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.261061,2.518734,0,0.2440884,-0.2440884,3.59769,59.96138,0.129103,0.2550723,0,0,2.518734
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53227,2.274646,0,0,0,3.59769,59.96138,0.129103,0,0,0,2.274646
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,41.33038,41.33038,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.53227,2.274646,0,0.02702495,-0.02702495,3.569203,59.4866,0.129103,0.02824107,0,0,2.274646
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.8592,40.8592,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.562298,2.247621,0,0.06793476,-0.06793476,3.497593,58.29311,0.129103,0.07099182,0,0,2.247621
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,40.43248,40.43248,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.637781,2.179686,0,0.09261697,-0.09261697,3.399966,56.666,0.129103,0.09678473,0,0,2.179686
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.07687,40.07687,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.740689,2.087069,0,0.006649299,-0.006649299,3.392958,56.54918,0.129103,0.006948518,0,0,2.087069
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01779963,40.09909,39.78349,0.3246591,0.3246591,0,0,0,0.3246591,5.48256,0,5.551115E-17,0,0.01779963,0.3417464,0.3246591,0,0,2.748077,2.08042,0,0.3239468,-0.3239468,3.051488,50.85803,0.129103,0.357125,0.0142397,0,2.09822
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2380925,43.80228,39.48123,0.2024595,0.2024595,0,0,0,0.2024595,117.6001,0,0,0,0.2380925,0.2131152,0.2024595,0,0,3.108017,1.756473,0.02497726,0,0.02497726,3.075183,51.25295,0.1290995,0.2227054,0.190474,0,1.994566
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3683475,47.00703,40.18355,1.662218,1.662218,0.425,0,0.172125,1.662218,22.15999,0,0,0,0.3683475,1.302335,1.237218,0,0,3.08304,1.778953,0,0.9339877,-0.9339877,2.090674,34.84449,0.1290995,1.82844,0.294678,1.7,2.1473
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.365527,48.78452,41.93491,0.9744095,0.9744095,0,-1,0,0.9744095,37.51266,0,0,0.1996836,0.365527,1.025694,0.9744095,0,0,4.120804,0.844965,0,0.6601673,-0.6601673,1.394796,23.24656,0.1290995,1.07185,0.2924216,0,1.210492
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4057235,51.57136,43.82852,0.9315748,0.5609952,0,-1,0,0.5609952,72.32211,0,0.3705796,0.772087,0.4057235,0.5905213,0.5609952,0,0,4.854323,0.1847977,0,0.1847977,-0.1847977,1.200002,20,0.1290995,1.024732,0.3245788,0,0.5905213
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5833841,57.29903,45.73102,0,0,0,-1,0,0,0,0,0,0,0.5833841,0,0,0,0,5.059654,0,0.5833841,0,0.5833841,1.753449,29.22409,0.129017,0,0.4667073,0,0.5833841
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7968735,64.09659,47.53572,0.5348354,0.5348354,0,-1,0,0.5348354,148.9942,0,0,0,0.7968735,0.5629846,0.5348354,0,0,4.47627,0.5250457,0.2338889,0,0.2338889,1.975336,32.9222,0.1289839,0.5883189,0.6374988,0,1.321919
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.629847,62.31209,49.38487,0.4561388,0.4561388,0,-1,0,0.4561388,138.0823,0,0,0,0.629847,0.4801461,0.4561388,0,0,4.242382,0.7355457,0.1497009,0,0.1497009,2.117354,35.28917,0.1289628,0.5017527,0.5038776,0,1.365393
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4484083,59.56163,50.53171,0.3444525,0.3444525,0,-1,0,0.3444525,130.18,0,0,0,0.4484083,0.3625816,0.3444525,0,0,4.09268,0.8702765,0.08582675,0,0.08582675,2.198777,36.64621,0.1289507,0.3788978,0.3587267,0,1.318685
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5271302,61.70522,50.93176,0.806797,0.806797,0,-1,0,0.806797,65.33617,0,1.110223E-16,0,0.5271302,0.84926,0.806797,0,0,4.006854,0.9475206,0,0.3221298,-0.3221298,1.859222,30.98697,0.1289507,0.8874767,0.4217041,0,1.474651
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.369463,58.91697,51.50962,0.2659468,0.2659468,0,-1,0,0.2659468,138.9236,0,0,0,0.369463,0.279944,0.2659468,0,0,4.364776,0.6253908,0.08951897,0,0.08951897,1.944147,32.40239,0.1289381,0.2925415,0.2955704,0,0.9948538
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2607046,56.1594,51.02956,1.001474,0.9183294,0,-1,0,0.9183294,28.38901,0,0.08314431,0.3814272,0.2607046,0.9666625,0.9183294,0,0,4.275257,0.7059579,0,0.7059579,-0.7059579,1.200002,20,0.1289381,1.101621,0.2085637,0,0.9666625
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07245242,50.91271,49.53601,0.8055621,0.0688298,0,-1,0,0.0688298,105.2632,0,0.7367323,0.8723524,0.07245242,0.07245242,0.0688298,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.8861184,0.05796193,0,0.07245242
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,48.13136,48.13136,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.90452,46.90452,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,45.55322,45.55322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,44.35304,44.35304,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,43.45514,43.45514,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,42.68169,42.68169,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.00603,42.00603,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,41.30371,41.30371,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.83253,40.83253,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,40.40581,40.40581,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289381,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.05909,40.05909,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291199,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0197624,40.10724,39.75682,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.823736,0,0,0,0.0197624,0,0,1.410387,1.339868,3.679654,1.242,1.35963,0,1.35963,3.799044,63.31728,0.1293503,0.3185738,0.01580992,1.7,1.261762
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2700843,44.37407,39.45456,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.74379,0,0,0,0.2700843,0,0,1.187932,1.128535,2.320024,2.465667,1.398619,0,1.398619,5.125891,85.43134,0.1295746,0.5632753,0.2160674,1.7,2.735752
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5239262,50.05653,40.15688,0,0,0,0,0,0,0,0,0,0,0.5239262,0,0,0,0,0.9214046,3.724425,0.5239262,0,0.5239262,5.622931,93.71532,0.1295007,0,0.419141,0,4.248351
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6357102,54.22935,41.88157,0.1826963,0.1826963,0,-1,0,0.1826963,347.9601,0.04591991,0,0,0.6357102,0.1923119,0.1826963,0,0,0.3974784,4.195958,0.3974784,0,0.3974784,6.000012,100,0.1294447,0.2009659,0.5085682,0,4.831668
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2401742,48.28799,43.80185,1.044767,1.044767,0,-1,0,1.044767,22.98831,0,0,0,0.2401742,1.099754,1.044767,0,0,0,4.553689,0,0.8595803,-0.8595803,5.093935,84.89874,0.1294447,1.149243,0.1921393,0,4.793863
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3291818,52.00444,45.70435,0.4025077,0.4025077,0,-1,0,0.4025077,81.78275,0,0,0,0.3291818,0.4236923,0.4025077,0,0,0.9550892,3.694109,0,0.09451044,-0.09451044,4.994312,83.23837,0.1294447,0.4427585,0.2633455,0,4.023291
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7196003,62.27453,47.50905,0.03841876,0.03841876,0,-1,0,0.03841876,1873.044,0,0,0,0.7196003,0.0404408,0.03841876,0,0,1.060101,3.599598,0.6791595,0,0.6791595,5.638619,93.9768,0.129349,0.04226064,0.5756802,0,4.319199
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9182228,69.13962,49.3582,1.28701,1.28701,0,-1,0,1.28701,71.34544,0,0,0.03571066,0.9182228,1.354747,1.28701,0,0,0.3809414,4.210842,0,0.4365243,-0.4365243,5.178482,86.30787,0.129349,1.415711,0.7345782,0,5.129065
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.022325,73.1595,50.47837,0.8202674,0.8202674,0,-1,0,0.8202674,124.6331,0,0,0,1.022325,0.8634394,0.8202674,0,0,0.8659683,3.774318,0.1588854,0,0.1588854,5.329214,88.82006,0.1293267,0.9022942,0.8178598,0,4.796642
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4602228,60.18615,50.87842,0.4690797,0.4690797,0,-1,0,0.4690797,98.11188,0,0,0,0.4602228,0.4937681,0.4690797,0,0,0.707083,3.917314,0,0.03354521,-0.03354521,5.293854,88.23073,0.1293267,0.5159876,0.3681783,0,4.377537
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3491949,58.43422,51.45628,0.4888773,0.4888773,0,-1,0,0.4888773,71.42792,0,5.551115E-17,0,0.3491949,0.5146077,0.4888773,0,0,0.7443554,3.883769,0,0.1654128,-0.1654128,5.119494,85.32473,0.1293267,0.537765,0.2793559,0,4.232964
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2752352,56.41004,50.9851,0.939002,0.939002,0,-1,0,0.939002,29.31146,0,0,0,0.2752352,0.9884232,0.939002,0,0,0.9281474,3.718356,0,0.713188,-0.713188,4.367728,72.79532,0.1293267,1.032902,0.2201881,0,3.993591
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07073866,50.82604,49.48267,0,0,0,-1,0,0,0,0,0,0,0.07073866,0,0,0,0,1.720579,3.005168,0.07073866,0,0.07073866,4.434836,73.9138,0.1293167,0,0.05659093,0,3.075907
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,48.10469,48.10469,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.64984,3.068833,0,0.04521107,-0.04521107,4.38718,73.11951,0.1293167,0.04724556,0,0,3.068833
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,46.86007,46.86007,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.700074,3.023622,0,1.225198,-1.225198,3.095707,51.59502,0.1293167,1.280332,0,0,3.023622
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,45.50876,45.50876,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.061406,1.798424,0,1.452632,-1.452632,1.564499,26.07494,0.1293167,1.948288,0,0,1.798424
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,44.30859,44.30859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675441,0.3457921,0,0,0,1.564499,26.07494,0.1293167,0,0,0,0.3457921
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,43.40179,43.40179,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.675441,0.3457921,0,0.01864109,-0.01864109,1.54485,25.74745,0.1293167,0.01947994,0,0,0.3457921
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,42.62835,42.62835,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.696153,0.327151,0,0.152732,-0.152732,1.383856,23.06422,0.1293167,0.1596049,0,0,0.327151
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.9527,41.9527,0.2706005,0.1656981,0,-1,0,0.1656981,0,0,0.1049024,0.1319625,0,0.174419,0.1656981,0,0,4.865855,0.174419,0,0.174419,-0.174419,1.200002,20,0.1293167,0.2976606,0,0,0.174419
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,41.23259,41.23259,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293167,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.77919,40.77919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293167,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,40.37914,40.37914,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293167,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.00575,40.00575,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294722,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006766925,39.84995,39.73016,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.98825,0,0,0,0.006766925,0,0,1.359654,1.291672,3.679654,1.242,1.298438,0,1.298438,3.740992,62.34975,0.1297093,0.3743803,0.00541354,1.7,1.248767
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2729217,44.3999,39.42789,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,280.152,4.440892E-16,0,0,0.2729217,0,0,1.452632,1.38,2.381216,2.410595,1.652922,0,1.652922,5.309092,88.48468,0.1298466,0.1071611,0.2183374,1.7,2.683516
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.521446,50.00644,40.15688,1.078496,1.078496,0,0,0,1.078496,48.34936,0,0,0,0.521446,1.135259,1.078496,0,0,0.7282941,3.898224,0,0.6138132,-0.6138132,4.662076,77.7011,0.1298466,1.186346,0.4171568,0,4.41967
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.780678,57.33932,41.8549,0.3633735,0.3633735,0,-1,0,0.3633735,214.8417,0,0,0,0.780678,0.3824985,0.3633735,0,0,1.410309,3.284411,0.3981796,0,0.3981796,5.039822,83.99686,0.1297906,0.3997109,0.6245425,0,4.065089
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.041545,65.67194,43.78407,0,0,0,-1,0,0,0,0.02941571,0,0,1.041545,0,0,0,0,1.012129,3.642773,1.012129,0,1.012129,6.000012,100,0.1296487,0,0.8332359,0,4.684318
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.059583,68.37963,45.67768,1.200913,1.200913,0,-1,0,1.200913,88.23146,0,0,0,1.059583,1.264119,1.200913,0,0,0,4.553689,0,0.2045359,-0.2045359,5.784412,96.40668,0.1296487,1.321005,0.8476666,0,5.613272
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.218877,74.87032,47.48238,0,0,0,-1,0,0,0,0.9916152,0,0,1.218877,0,0,0,0,0.2272622,4.349153,0.2272622,0,0.2272622,6.000012,100,0.1296169,0,0.9751019,0,5.56803
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.328418,80.44534,49.30486,1.615267,1.38,0,-1,0,1.38,96.26216,0,0.2352674,0.3967942,1.328418,1.452632,1.38,0,0,0,4.553689,0,0.1242138,-0.1242138,5.869079,97.81779,0.1296169,1.776794,1.062734,0,5.882107
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.095934,75.10202,50.43391,0,0,0,-1,0,0,0,0.9579182,0,0,1.095934,0,0,0,0,0.1380153,4.429475,0.1380153,0,0.1380153,6.000012,100,0.1295975,0,0.8767468,0,5.525409
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7779534,67.35282,50.8073,0.3645463,0.3645463,0,-1,0,0.3645463,213.4032,0.3942204,0,0,0.7779534,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1295975,0.4010009,0.6223627,0,5.331642
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4978956,61.52149,51.35849,0.9442255,0.9442255,0,-1,0,0.9442255,52.73058,0,1.110223E-16,0,0.4978956,0.9939216,0.9442255,0,0,0,4.553689,0,0.496026,-0.496026,5.477155,91.28573,0.1295975,1.038648,0.3983165,0,5.051585
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3056654,56.95194,50.90509,0.5025433,0.5025433,0,-1,0,0.5025433,60.8237,0,0,0,0.3056654,0.528993,0.5025433,0,0,0.55114,4.057663,0,0.2233275,-0.2233275,5.241747,87.36227,0.1295975,0.5527976,0.2445323,0,4.363328
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07075033,50.77245,49.42933,0.799931,0.799931,0,-1,0,0.799931,8.844552,0,0,0,0.07075033,0.8420327,0.799931,0,0,0.7992817,3.834335,0,0.7712824,-0.7712824,4.428744,73.81225,0.1295975,0.8799242,0.05660026,0,3.905086
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.06024,48.06024,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.656262,3.063053,0,0.6797701,-0.6797701,3.712203,61.86993,0.1295975,0.7103598,0,0,3.063053
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411562,2.383283,0,0,0,3.712203,61.86993,0.1295975,0,0,0,2.383283
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,45.45542,45.45542,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.411562,2.383283,0,0.7925219,-0.7925219,2.876812,47.94677,0.1295975,0.8281854,0,0,2.383283
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,44.25525,44.25525,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.292142,1.590761,0,0.1482099,-0.1482099,2.720585,45.34299,0.1295975,0.1548793,0,0,1.590761
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,43.33067,43.33067,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.45682,1.442551,0,0.1566714,-0.1566714,2.555439,42.59056,0.1295975,0.1637216,0,0,1.442551
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,42.5839,42.5839,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.630899,1.28588,0,0.3083835,-0.3083835,2.230374,37.17282,0.1295975,0.3222607,0,0,1.28588
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.90825,41.90825,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.973547,0.9774963,0,0.08276194,-0.08276194,2.143135,35.71885,0.1295975,0.08648623,0,0,0.9774963
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.20592,41.20592,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.065505,0.8947344,0,0.1034301,-0.1034301,2.03411,33.90177,0.1295975,0.1080844,0,0,0.8947344
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,40.75253,40.75253,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.180428,0.7913043,0,0.2904644,-0.2904644,1.727934,28.79884,0.1295975,0.3035353,0,0,0.7913043
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,40.35247,40.35247,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.503166,0.5008399,0,0.1193488,-0.1193488,1.602129,26.7021,0.1295975,0.1247195,0,0,0.5008399
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.97908,39.97908,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.635776,0.3814911,0,0.03013739,-0.03013739,1.570362,26.17264,0.1295975,0.03149357,0,0,0.3814911
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005210125,39.79569,39.70348,0.2458755,0.2458755,0,0,0,0.2458755,2.11901,0,8.326673E-17,0,0.005210125,0.2588163,0.2458755,0,0,4.669261,0.3513537,0,0.2536062,-0.2536062,1.303037,21.71725,0.1295975,0.270463,0.0041681,0,0.3565638
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1418344,41.94527,39.40122,0.8403973,0.8403973,0.6127945,0,0.2233929,0.8403973,16.87707,1.110223E-16,0,0,0.1418344,0.2395819,0.2276029,0,0,4.951046,0.09774753,0,0.09774753,-0.09774753,1.200002,20,0.1295975,0.924437,0.1134675,1.7,0.2395819
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3971006,47.51027,40.13021,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.73845,0,0,0,0.3971006,0,0,1.046212,0.9939016,5.059654,0,1.391002,0,1.391002,2.519623,41.99363,0.1298202,0.7191666,0.3176805,1.7,0.3971006
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1080785,43.76254,41.80156,0.5297113,0.5297113,0,-1,0,0.5297113,20.40329,0,1.110223E-16,0,0.1080785,0.5575908,0.5297113,0,0,3.668652,1.251902,0,0.4495123,-0.4495123,2.045795,34.09652,0.1298202,0.5826824,0.08646282,0,1.35998
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1887235,47.23183,43.73073,1.048756,0.9415575,0,-1,0,0.9415575,20.04376,0,0.1071986,0.3555041,0.1887235,0.9911131,0.9415575,0,0,4.16811,0.8023896,0,0.8023896,-0.8023896,1.200002,20,0.1298202,1.153632,0.1509788,0,0.9911131
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7461023,60.81495,45.65989,0.6368664,0.6368664,0,-1,0,0.6368664,117.1521,0,0,0.5587935,0.7461023,0.6703857,0.6368664,0,0,5.059654,0,0.07571663,0,0.07571663,1.271834,21.19718,0.1298096,0.700553,0.5968818,0,0.7461023
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9946378,68.83648,47.45571,1.264931,1.009644,0,-1,0,1.009644,98.51375,0,0.255287,1.137705,0.9946378,1.062783,1.009644,0,0,4.983938,0.06814497,0,0.06814497,-0.06814497,1.200002,20,0.1298096,1.391424,0.7957103,0,1.062783
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.105564,73.95028,49.27819,0.4319474,0.4319474,0,-1,0,0.4319474,255.9487,0,0,0.265085,1.105564,0.4546815,0.4319474,0,0,5.059654,0,0.6508821,0,0.6508821,1.817483,30.29133,0.1297186,0.4751421,0.8844509,0,1.105564
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8660567,69.02236,50.38057,0,0,0,-1,0,0,0,0,0,0,0.8660567,0,0,0,0,4.408772,0.5857939,0.8660567,0,0.8660567,2.639097,43.98486,0.1295976,0,0.6928453,0,1.451851
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5794825,62.67785,50.75396,0.5069306,0.5069306,0,-1,0,0.5069306,114.312,0,0,0,0.5794825,0.5336112,0.5069306,0,0,3.542716,1.365245,0.04587135,0,0.04587135,2.682614,44.71015,0.1295912,0.5576237,0.463586,0,1.944727
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5406846,62.40993,51.30515,0.5767062,0.5767062,0,-1,0,0.5767062,93.75391,0,1.110223E-16,0,0.5406846,0.6070592,0.5767062,0,0,3.496844,1.406529,0,0.06637456,-0.06637456,2.612649,43.54407,0.1295912,0.6343769,0.4325477,0,1.947214
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2300202,55.3625,50.86064,1.27156,1.27156,0,-1,0,1.27156,18.08961,0,2.220446E-16,0.08186489,0.2300202,1.338484,1.27156,0,0,3.570594,1.340155,0,1.108464,-1.108464,1.444226,24.07039,0.1295912,1.398716,0.1840161,0,1.570175
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05961858,50.51476,49.38487,1.518904,0.2767441,0,-1,0,0.2767441,21.54286,0,1.24216,1.43936,0.05961858,0.2913095,0.2767441,0,0,4.80222,0.231691,0,0.231691,-0.231691,1.200002,20,0.1295912,1.670794,0.04769487,0,0.2913095
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.03357,48.03357,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,46.78006,46.78006,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,45.40208,45.40208,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.20191,44.20191,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,43.27733,43.27733,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.8549,41.8549,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.17925,41.17925,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.73474,40.73474,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,40.30801,40.30801,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295912,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01926764,40.01826,39.67682,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.4787,2.220446E-16,0,0,0.01926764,0,0,1.452632,1.38,5.059654,0,1.399268,0,1.399268,2.527464,42.12432,0.1297913,0.2022617,0.01541411,1.7,0.01926764
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2736649,44.36797,39.38344,0.722687,0.722687,1.7,0,0.5202,0.722687,37.86769,0,0,0,0.2736649,0,0,0.977313,0.9284474,3.660387,1.259341,1.202112,0,1.202112,3.667888,61.13134,0.1300268,0.7949557,0.2189319,1.7,1.533006
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4686394,48.89149,40.10354,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,243.25,0,0,0,0.4686394,0,0,1.452632,1.38,2.458275,2.341242,1.848639,0,1.848639,5.421661,90.36084,0.1301658,0.2119233,0.3749115,1.7,2.809881
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.849247,58.81636,41.80156,1.13353,1.13353,0,-1,0,1.13353,74.92057,0,0,0,0.849247,1.193189,1.13353,0,0,0.6096351,4.005017,0,0.3439423,-0.3439423,5.059114,84.31841,0.1301658,1.246883,0.6793976,0,4.854264
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.173197,68.97504,43.73073,0.341749,0.341749,0,-1,0,0.341749,343.2918,0,0,0,1.173197,0.3597358,0.341749,0,0,0.9917932,3.661075,0.8134607,0,0.8134607,5.830831,97.18032,0.1300525,0.3759239,0.9385573,0,4.834271
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.172411,71.28854,45.63322,0.0086101,0.0086101,0,-1,0,0.0086101,13616.69,0.985015,0,0,1.172411,0.009063262,0.0086101,0,0,0.1783324,4.39319,0.1783324,0,0.1783324,6.000012,100,0.1300277,0.00947111,0.9379286,0,5.5656
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.099142,71.52224,47.42904,1.103184,1.103184,0,-1,0,1.103184,99.63357,0,0,0,1.099142,1.161246,1.103184,0,0,0,4.553689,0,0.06210471,-0.06210471,5.934548,98.90894,0.1300277,1.213502,0.8793132,0,5.652831
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7342124,64.56998,49.26041,0.8895106,0.8895106,0,-1,0,0.8895106,82.54116,0,1.110223E-16,0,0.7342124,0.9363269,0.8895106,0,0,0.06900523,4.491584,0,0.2021146,-0.2021146,5.7215,95.35815,0.1300277,0.9784616,0.5873699,0,5.225797
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7027316,65.03773,50.33612,0.6962456,0.6962456,0,-1,0,0.6962456,100.9316,0,1.110223E-16,0,0.7027316,0.7328901,0.6962456,0,0,0.293577,4.28947,0,0.03015848,-0.03015848,5.689711,94.82832,0.1300277,0.7658702,0.5621853,0,4.992201
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7543167,66.6748,50.70951,0.7767878,0.7767878,0,-1,0,0.7767878,97.10718,1.110223E-16,0,0,0.7543167,0.8176714,0.7767878,0,0,0.3270864,4.259311,0,0.06335469,-0.06335469,5.622929,93.71529,0.1300277,0.8544666,0.6034534,0,5.013628
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6843308,65.63836,51.2607,0.4624998,0.4624998,0,-1,0,0.4624998,147.9635,0,0,0,0.6843308,0.4868419,0.4624998,0,0,0.3974805,4.195957,0.197489,0,0.197489,5.810283,96.83786,0.1300002,0.5087497,0.5474647,0,4.880287
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3786546,58.42689,50.86064,1.090035,1.090035,0,-1,0,1.090035,34.73784,0,0,0,0.3786546,1.147405,1.090035,0,0,0.1999915,4.373697,0,0.7687507,-0.7687507,4.999949,83.33232,0.1300002,1.199039,0.3029237,0,4.752351
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06950461,50.67685,49.3582,0.5661875,0.5661875,0,-1,0,0.5661875,12.2759,0,0,0,0.06950461,0.5959868,0.5661875,0,0,1.054159,3.604946,0,0.5264822,-0.5264822,4.444988,74.08298,0.1300002,0.6228063,0.05560369,0,3.674451
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.0069,48.0069,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.639139,3.078464,0,0.8240609,-0.8240609,3.576352,59.60574,0.1300002,0.8611436,0,0,3.078464
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.554762,2.254403,0,0.5392655,-0.5392655,3.007916,50.13183,0.1300002,0.5635325,0,0,2.254403
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.153946,1.715137,0,0.4167137,-0.4167137,2.568661,42.81093,0.1300002,0.4354659,0,0,1.715137
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.616962,1.298424,0,0.2744183,-0.2744183,2.279399,37.9899,0.1300002,0.2867671,0,0,1.298424
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.921871,1.024005,0,0.005886622,-0.005886622,2.273194,37.88649,0.1300002,0.00615152,0,0,1.024005
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.928411,1.018119,0,0.08126451,-0.08126451,2.187533,36.45882,0.1300002,0.08492141,0,0,1.018119
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.018705,0.9368541,0,0.2361089,-0.2361089,1.938653,32.31081,0.1300002,0.2467338,0,0,0.9368541
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.281049,0.7007452,0,0.1749699,-0.1749699,1.754218,29.23691,0.1300002,0.1828435,0,0,0.7007452
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.47546,0.5257753,0,0.0605396,-0.0605396,1.690404,28.17334,0.1300002,0.06326388,0,0,0.5257753
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.542726,0.4652357,0,0.07115363,-0.07115363,1.615401,26.9233,0.1300002,0.07435555,0,0,0.4652357
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.621786,0.3940821,0,0.04908507,-0.04908507,1.563661,26.06097,0.1300002,0.0512939,0,0,0.3940821
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.676324,0.344997,0,0.1653579,-0.1653579,1.389359,23.15593,0.1300002,0.172799,0,0,0.344997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06117213,40.44371,39.35677,1.317713,1.317713,1.088942,0,0.3533811,1.317713,4.642297,5.551115E-17,0,0,0.06117213,0.2408113,0.2287707,0,0,4.860055,0.1796391,0,0.1796391,-0.1796391,1.200002,20,0.1300002,1.449484,0.0489377,1.7,0.2408113
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1829081,43.38768,40.07687,1.055203,1.055203,1.7,0,0.5202,1.055203,17.33393,0,0,0,0.1829081,0,0,0.6447973,0.6125575,5.059654,0,0.7954655,0,0.7954655,1.954647,32.57739,0.1301551,1.160723,0.1463265,1.7,0.1829081
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1632249,44.73709,41.75711,0.6788411,0.6788411,0,-1,0,0.6788411,24.04464,0,0,0.03558939,0.1632249,0.7145695,0.6788411,0,0,4.264189,0.715919,0,0.5513446,-0.5513446,1.373479,22.89127,0.1301551,0.7467251,0.1305799,0,0.8791439
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2279665,47.92551,43.67739,0.3688217,0.3688217,0,-1,0,0.3688217,61.8094,0,0,0.2060446,0.2279665,0.3882333,0.3688217,0,0,4.876794,0.1645744,0,0.1602669,-0.1602669,1.204543,20.07567,0.1301551,0.4057038,0.1823732,0,0.3925408
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2846728,50.96425,45.55322,0.360861,0.2745313,0,-1,0,0.2745313,103.6941,0,0.08632976,0.3387672,0.2846728,0.2889803,0.2745313,0,0,5.054868,0.004307489,0,0.004307489,-0.004307489,1.200002,20,0.1301551,0.3969471,0.2277382,0,0.2889803
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2310083,51.77234,47.35792,0.8835988,0.2194579,0,-1,0,0.2194579,105.2632,0,0.6641409,0.9280671,0.2310083,0.2310083,0.2194579,0,0,5.059654,0,0,0,0,1.200002,20,0.1301551,0.9719587,0.1848067,0,0.2310083
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3487296,56.06459,49.20707,0.3090046,0.3090046,0,-1,0,0.3090046,112.8558,0,0,0.2736464,0.3487296,0.325268,0.3090046,0,0,5.059654,0,0.02346161,0,0.02346161,1.22226,20.37096,0.1301518,0.3399051,0.2789837,0,0.3487296
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2794198,55.76635,50.28278,0.1416181,0.1416181,0,-1,0,0.1416181,197.3051,0,0,0.08263052,0.2794198,0.1490717,0.1416181,0,0,5.036193,0.02111545,0.1303481,0,0.1303481,1.345919,22.43194,0.1301337,0.15578,0.2235358,0,0.3005352
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2927968,56.42795,50.65617,0.0547328,0.0547328,0,-1,0,0.0547328,534.9568,0,0,0,0.2927968,0.05761347,0.0547328,0,0,4.905845,0.1384287,0.2351833,0,0.2351833,1.569034,26.15051,0.130101,0.06020608,0.2342374,0,0.4312255
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1293642,53.72045,51.21625,1.117057,0.455485,0,-1,0,0.455485,28.40141,0,0.6615716,0.871594,0.1293642,0.4794579,0.455485,0,0,4.670661,0.3500937,0,0.3500937,-0.3500937,1.200002,20,0.130101,1.228762,0.1034913,0,0.4794579
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1620003,53.89354,50.75396,0.8803075,0.1539002,0,-1,0,0.1539002,105.2632,0,0.7264072,0.9375582,0.1620003,0.1620003,0.1539002,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.9683383,0.1296002,0,0.1620003
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06904125,50.58728,49.27819,1.481942,0.06558919,0,-1,0,0.06558919,105.2632,0,1.416353,1.617018,0.06904125,0.06904125,0.06558919,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,1.630136,0.055233,0,0.06904125
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130101,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302718,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1043667,41.22026,39.35677,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.91666,2.220446E-16,0,0,0.1043667,0,0,1.452632,1.38,3.679654,1.242,1.484367,0,1.484367,3.917379,65.28953,0.1304747,0.261412,0.0834934,1.7,1.346367
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2297825,44.24097,40.05909,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,537.1321,4.440892E-16,0,0,0.2297825,0,0,1.452632,1.38,2.195288,2.57793,1.609782,0,1.609782,5.444553,90.74237,0.1305967,0.04705746,0.183826,1.7,2.807713
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5457323,52.18768,41.73044,0.7820767,0.7820767,0,-1,0,0.7820767,69.7799,0,1.110223E-16,0,0.5457323,0.8232386,0.7820767,0,0,0.5855052,4.026734,0,0.2775063,-0.2775063,5.152036,85.86709,0.1305967,0.8602843,0.4365858,0,4.572466
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8940951,61.93568,43.63294,0.7431876,0.7431876,0,-1,0,0.7431876,120.3054,0,0,0,0.8940951,0.7823027,0.7431876,0,0,0.8938454,3.749228,0.1117923,0,0.1117923,5.258091,87.63468,0.1305812,0.8175064,0.715276,0,4.643323
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5030608,55.4015,45.55322,0,0,0,-1,0,0,0,0,0,0,0.5030608,0,0,0,0,0.7820532,3.849841,0.5030608,0,0.5030608,5.735337,95.58875,0.1305113,0,0.4024486,0,4.352902
