Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7163747,62.03247,47.35792,1.346769,1.346769,0,-1,0,1.346769,53.1921,0,0,0.1014458,0.7163747,1.417652,1.346769,0,0,0.2789924,4.302596,0,0.7012768,-0.7012768,4.996126,83.2686,0.1305113,1.481446,0.5730998,0,5.01897
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.434472,57.82655,49.1804,0,0,0,-1,0,0,0,0,0,0,0.434472,0,0,0,0,1.058189,3.601319,0.434472,0,0.434472,5.408302,90.13819,0.1304511,0,0.3475776,0,4.035791
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3180836,56.50286,50.22944,0,0,0,-1,0,0,0,0,0,0,0.3180836,0,0,0,0,0.6237169,3.992344,0.3180836,0,0.3180836,5.710063,95.16753,0.130407,0,0.2544669,0,4.310427
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5881411,62.71708,50.61172,1.031247,1.031247,0,-1,0,1.031247,57.03203,0,0,0,0.5881411,1.085523,1.031247,0,0,0.3056332,4.278619,0,0.4973821,-0.4973821,5.185776,86.42943,0.130407,1.134372,0.4705129,0,4.86676
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3857396,58.88605,51.15402,0.9052194,0.9052194,0,-1,0,0.9052194,42.61283,0,0,0,0.3857396,0.9528625,0.9052194,0,0,0.8582801,3.781237,0,0.5671229,-0.5671229,4.587976,76.46611,0.130407,0.9957413,0.3085917,0,4.166976
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08954659,52.45509,50.73618,0,0,0,-1,0,0,0,0,0,0,0.08954659,0,0,0,0,1.488417,3.214114,0.08954659,0,0.08954659,4.672927,77.88197,0.1303946,0,0.07163727,0,3.303661
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02620804,49.72788,49.23374,0.5116953,0.5116953,0,-1,0,0.5116953,5.121807,0,0,0,0.02620804,0.5386266,0.5116953,0,0,1.39887,3.294706,0,0.5124186,-0.5124186,4.132791,68.87971,0.1303946,0.5628648,0.02096643,0,3.320914
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.968224,2.782287,0,0.9725688,-0.9725688,3.107613,51.79345,0.1303946,1.016334,0,0,2.782287
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.048856,1.809718,0,0.02463512,-0.02463512,3.081645,51.36066,0.1303946,0.0257437,0,0,1.809718
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.076228,1.785083,0,0.4515684,-0.4515684,2.605651,43.42742,0.1303946,0.4718889,0,0,1.785083
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.577971,1.333515,0,0.03935886,-0.03935886,2.564163,42.73596,0.1303946,0.04113001,0,0,1.333515
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.621703,1.294156,0,0.1867677,-0.1867677,2.367292,39.45479,0.1303946,0.1951723,0,0,1.294156
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.829223,1.107388,0,0.08459434,-0.08459434,2.278122,37.96862,0.1303946,0.08840109,0,0,1.107388
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.923217,1.022794,0,0.003679061,-0.003679061,2.274244,37.90399,0.1303946,0.003844619,0,0,1.022794
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.927304,1.019115,0,0.209135,-0.209135,2.053796,34.22987,0.1303946,0.218546,0,0,1.019115
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.159677,0.80998,0,0.07386814,-0.07386814,1.975932,32.93214,0.1303946,0.07719221,0,0,0.80998
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.241752,0.7361119,0,0.09647595,-0.09647595,1.874238,31.23724,0.1303946,0.1008174,0,0,0.7361119
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.348948,0.6396359,0,0.1673263,-0.1673263,1.69786,28.29762,0.1303946,0.174856,0,0,0.6396359
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.534866,0.4723096,0,0.1526567,-0.1526567,1.536946,25.61572,0.1303946,0.1595262,0,0,0.4723096
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2518334,43.93093,39.35677,0.1328259,0.1328259,0,0,0,0.1328259,189.5967,0,0,0,0.2518334,0.1398167,0.1328259,0,0,4.704484,0.3196529,0.1120167,0,0.1120167,1.643215,27.38685,0.1303791,0.1461085,0.2014668,0,0.5714864
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.505308,49.57708,40.05909,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.47476,0,0,0,0.505308,0,0,0.9829944,0.9338447,4.592468,0.420468,1.439153,0,1.439153,3.008515,50.14181,0.1305902,0.7887062,0.4042464,1.7,0.925776
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9262704,60.47425,41.70377,0.3998755,0.3998755,0,-1,0,0.3998755,231.6397,0,0,0,0.9262704,0.4209215,0.3998755,0,0,3.153315,1.715705,0.5053489,0,0.5053489,3.487931,58.13206,0.1305203,0.439863,0.7410163,0,2.641976
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8869225,61.73716,43.60627,0.04020573,0.04020573,0,-1,0,0.04020573,2205.96,0,0,0,0.8869225,0.04232182,0.04020573,0,0,2.647966,2.170519,0.8446006,0,0.8446006,4.289189,71.48634,0.1304036,0.04422631,0.709538,0,3.057442
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.245855,73.17997,45.53543,1.090242,1.090242,0,-1,0,1.090242,114.2733,0,0,0,1.245855,1.147623,1.090242,0,0,1.803366,2.93066,0.09823254,0,0.09823254,4.382381,73.03954,0.13039,1.199266,0.9966844,0,4.176516
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.32539,77.77048,47.33125,0.2784303,0.2784303,0,-1,0,0.2784303,476.0222,0,0,0,1.32539,0.2930846,0.2784303,0,0,1.705133,3.019069,1.032306,0,1.032306,5.361712,89.36169,0.1302477,0.3062734,1.060312,0,4.34446
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.128093,74.41599,49.15373,0.4350721,0.4350721,0,-1,0,0.4350721,259.2889,0,0,0,1.128093,0.4579706,0.4350721,0,0,0.6728274,3.948144,0.6701229,0,0.6701229,5.997447,99.95724,0.1301554,0.4785793,0.9024748,0,5.076238
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.129335,75.74563,50.20277,0.6666533,0.6666533,0,-1,0,0.6666533,169.4037,0.4248905,0,0,1.129335,0.7017403,0.6666533,0,0,0.00270447,4.551255,0.00270447,0,0.00270447,6.000012,100,0.130155,0.7333187,0.9034683,0,5.68059
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8614135,69.11227,50.55838,0.1470448,0.1470448,0,-1,0,0.1470448,585.8171,0.7066296,0,0,0.8614135,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.130155,0.1617493,0.6891308,0,5.415102
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7212613,66.33871,51.10957,1.518009,1.38,0,-1,0,1.38,52.26531,2.220446E-16,0.1380088,0.2898097,0.7212613,1.452632,1.38,0,0,0,4.553689,0,0.7313703,-0.7313703,5.22908,87.15116,0.130155,1.66981,0.577009,0,5.27495
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.426517,59.22547,50.65617,0.527811,0.527811,0,-1,0,0.527811,80.80866,0,0,0,0.426517,0.5555905,0.527811,0,0,0.8126337,3.822319,0,0.1290735,-0.1290735,5.093025,84.88358,0.130155,0.5805921,0.3412136,0,4.248836
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06788012,50.43956,49.15373,1.154192,1.154192,0,-1,0,1.154192,5.881181,0,0,0,0.06788012,1.214939,1.154192,0,0,0.9560487,3.693245,0,1.147059,-1.147059,3.883918,64.73184,0.130155,1.269611,0.05430409,0,3.761125
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.230558,2.546186,0,0.5462071,-0.5462071,3.308166,55.13598,0.130155,0.5707865,0,0,2.546186
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.837455,1.999979,0,0.5294453,-0.5294453,2.750081,45.83459,0.130155,0.5532703,0,0,1.999979
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.425728,1.470534,0,0.4518006,-0.4518006,2.273841,37.89728,0.130155,0.4721316,0,0,1.470534
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.927729,1.018733,0,0.07772105,-0.07772105,2.191916,36.53186,0.130155,0.0812185,0,0,1.018733
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.014085,0.9410121,0,0.06254645,-0.06254645,2.125987,35.43304,0.130155,0.06536105,0,0,0.9410121
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.083581,0.8784657,0,0.1475941,-0.1475941,1.970409,32.84008,0.130155,0.1542359,0,0,0.8784657
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.247575,0.7308716,0,0.07589075,-0.07589075,1.890413,31.50682,0.130155,0.07930584,0,0,0.7308716
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.331898,0.6549808,0,0,0,1.890413,31.50682,0.130155,0,0,0,0.6549808
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.331898,0.6549808,0,0.1089883,-0.1089883,1.775529,29.59209,0.130155,0.1138928,0,0,0.6549808
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.452996,0.5459926,0,0.1873239,-0.1873239,1.578072,26.30115,0.130155,0.1957535,0,0,0.5459926
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.661134,0.3586686,0,0.1235031,-0.1235031,1.447889,24.13143,0.130155,0.1290607,0,0,0.3586686
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.798359,0.2351655,0,0.02605806,-0.02605806,1.420421,23.67364,0.130155,0.02723067,0,0,0.2351655
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2991523,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0,0.2991523,0,0,0,0,4.827313,0.2091075,0.2991523,0,0.2991523,1.704222,28.40364,0.1301139,0,0.2393219,0,0.5082598
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6732116,53.00219,40.03242,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.97742,0,0,0,0.6732116,0,0,0.8475898,0.8052103,4.528161,0.4783446,1.478422,0,1.478422,3.106776,51.7795,0.130319,0.9376512,0.5385693,1.7,1.151556
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9357681,60.66503,41.6771,1.204999,1.204999,0,-1,0,1.204999,77.65717,0,0,0,0.9357681,1.26842,1.204999,0,0,3.049738,1.808924,0,0.332652,-0.332652,2.75613,45.93541,0.130319,1.325499,0.7486145,0,2.744693
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.085938,66.54195,43.5796,0.8079054,0.8079054,0,-1,0,0.8079054,134.4139,0,0,0,1.085938,0.8504267,0.8079054,0,0,3.419352,1.476272,0.2355107,0,0.2355107,2.979555,49.65915,0.1302866,0.888696,0.86875,0,2.56221
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.053282,68.01691,45.50876,0.4177194,0.4177194,0,-1,0,0.4177194,252.1505,0,0,0,1.053282,0.4397046,0.4177194,0,0,3.183841,1.688232,0.613577,0,0.613577,3.561646,59.36064,0.1302023,0.4594913,0.8426253,0,2.741514
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.167308,73.21243,47.30458,1.28642,1.28642,0,-1,0,1.28642,90.74076,0,2.220446E-16,0.03506242,1.167308,1.354127,1.28642,0,0,2.570264,2.240451,0,0.186819,-0.186819,3.364721,56.07857,0.1302023,1.415062,0.9338461,0,3.407759
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.107731,73.83528,49.13595,0.1675312,0.1675312,0,-1,0,0.1675312,661.2087,0,0,0,1.107731,0.1763486,0.1675312,0,0,2.777841,2.053632,0.9313819,0,0.9313819,4.248307,70.80499,0.1300747,0.1842843,0.8861844,0,3.161363
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.216764,78.22669,50.18499,0.2781233,0.2781233,0,-1,0,0.2781233,437.4909,0,0,0,1.216764,0.2927614,0.2781233,0,0,1.846459,2.891876,0.9240029,0,0.9240029,5.124894,85.41472,0.1299483,0.3059357,0.9734115,0,4.10864
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7512908,66.40208,50.53171,0.628621,0.628621,0,-1,0,0.628621,119.5141,0,0,0,0.7512908,0.6617064,0.628621,0,0,0.9224558,3.723479,0.0895844,0,0.0895844,5.209881,86.83117,0.129936,0.6914831,0.6010326,0,4.47477
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5211933,61.73739,51.0829,0.4911583,0.4911583,0,-1,0,0.4911583,106.1151,0,0,0,0.5211933,0.5170087,0.4911583,0,0,0.8328714,3.804105,0.00418452,0,0.00418452,5.21385,86.89734,0.1299354,0.5402741,0.4169546,0,4.325298
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3619174,57.8601,50.65617,1.432289,1.38,0,-1,0,1.38,26.2259,0,0.0522892,0.1955181,0.3619174,1.452632,1.38,0,0,0.828687,3.807871,0,1.090714,-1.090714,4.064137,67.73548,0.1299354,1.575518,0.2895339,0,4.169788
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06614466,50.40641,49.15373,0,0,0,-1,0,0,0,0,0,0,0.06614466,0,0,0,0,2.040591,2.717157,0.06614466,0,0.06614466,4.126887,68.78132,0.1299264,0,0.05291573,0,2.783301
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.974447,2.776687,0,0.5745191,-0.5745191,3.521291,58.68806,0.1299264,0.6003724,0,0,2.776687
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.612801,2.202168,0,0,0,3.521291,58.68806,0.1299264,0,0,0,2.202168
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.612801,2.202168,0,0.6438379,-0.6438379,2.842626,47.37701,0.1299264,0.6728106,0,0,2.202168
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328177,1.55833,0,0,0,2.842626,47.37701,0.1299264,0,0,0,1.55833
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.328177,1.55833,0,0.1056758,-0.1056758,2.731234,45.52048,0.1299264,0.1104312,0,0,1.55833
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.445594,1.452654,0,0.1180893,-0.1180893,2.606757,43.44587,0.1299264,0.1234033,0,0,1.452654
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.576805,1.334565,0,0.1501813,-0.1501813,2.448452,40.80745,0.1299264,0.1569395,0,0,1.334565
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.743673,1.184383,0,0.05665489,-0.05665489,2.388733,39.81213,0.1299264,0.05920436,0,0,1.184383
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806623,1.127728,0,0,0,2.388733,39.81213,0.1299264,0,0,0,1.127728
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806623,1.127728,0,0,0,2.388733,39.81213,0.1299264,0,0,0,1.127728
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.806623,1.127728,0,0.0553803,-0.0553803,2.330357,38.8392,0.1299264,0.05787241,0,0,1.127728
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.868156,1.072348,0,0.02747005,-0.02747005,2.301401,38.3566,0.1299264,0.0287062,0,0,1.072348
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09489935,40.99549,39.30342,0.6447227,0.6447227,0,0,0,0.6447227,14.71941,0,1.110223E-16,0,0.09489935,0.6786555,0.6447227,0,0,3.898679,1.044878,0,0.5837561,-0.5837561,1.686068,28.10107,0.1299264,0.709195,0.07591948,0,1.139777
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1581388,42.8858,40.03242,0.2090966,0.2090966,0,0,0,0.2090966,75.62953,0,0,0,0.1581388,0.2201017,0.2090966,0,0,4.547297,0.461122,0,0.0619629,-0.0619629,1.620753,27.0125,0.1299264,0.2300062,0.126511,0,0.6192608
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3406035,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,0.3406035,0,0,0,0,4.616144,0.3991591,0.3406035,0,0.3406035,1.943878,32.3979,0.1298799,0,0.2724828,0,0.7397626
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5513213,54.29278,43.5796,0,0,0,-1,0,0,0,0,0,0,0.5513213,0,0,0,0,4.275541,0.7057022,0.5513213,0,0.5513213,2.466907,41.11504,0.1298046,0,0.441057,0,1.257023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6959048,59.48905,45.48209,0.2443157,0.2443157,0,-1,0,0.2443157,284.8383,0,0,0,0.6959048,0.2571745,0.2443157,0,0,3.72422,1.201891,0.4387303,0,0.4387303,2.883123,48.05196,0.1297448,0.2687473,0.5567238,0,1.897796
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.629676,59.99606,47.2779,0,0,0,-1,0,0,0,0,0,0,0.629676,0,0,0,0,3.285489,1.596749,0.629676,0,0.629676,3.480486,58.00799,0.1296591,0,0.5037408,0,2.226425
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5893597,61.10453,49.10928,0,0,0,-1,0,0,0,0,0,0,0.5893597,0,0,0,0,2.655813,2.163457,0.5893597,0,0.5893597,4.039602,67.32657,0.129579,0,0.4714878,0,2.752817
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3010183,56.07817,50.15832,0.3161601,0.3161601,0,-1,0,0.3161601,95.21072,0,0,0,0.3010183,0.3328001,0.3161601,0,0,2.066453,2.693881,0,0.0317818,-0.0317818,4.006101,66.76822,0.129579,0.3477761,0.2408147,0,2.994899
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3954027,58.43294,50.53171,0.6740723,0.6740723,0,-1,0,0.6740723,58.65879,0,0,0,0.3954027,0.7095498,0.6740723,0,0,2.101767,2.662099,0,0.3141471,-0.3141471,3.674961,61.24923,0.129579,0.7414795,0.3163221,0,3.057502
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.132939,53.62804,51.05622,1.271205,1.271205,0,-1,0,1.271205,10.45771,0,2.220446E-16,0.01832534,0.132939,1.33811,1.271205,0,0,2.450819,2.347952,0,1.205171,-1.205171,2.404599,40.07656,0.129579,1.398325,0.1063512,0,2.480891
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2083297,54.67017,50.61172,0.5058032,0.5058032,0,-1,0,0.5058032,41.18789,0,0,0,0.2083297,0.5324244,0.5058032,0,0,3.789898,1.14278,0,0.3240948,-0.3240948,2.062973,34.38281,0.129579,0.5563836,0.1666638,0,1.35111
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05121753,50.07717,49.10928,0.5399019,0.5399019,0,-1,0,0.5399019,9.486453,0,1.110223E-16,0,0.05121753,0.5683177,0.5399019,0,0,4.150003,0.8186857,0,0.5171002,-0.5171002,1.517901,25.29831,0.129579,0.593892,0.04097402,0,0.8699032
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.724559,0.3015855,0,0.1620773,-0.1620773,1.347057,22.4509,0.129579,0.1693708,0,0,0.3015855
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0.002701702,0,0.129411,0.1229404,0,0,4.904645,0.1395082,0,0.129411,-0.129411,1.210646,20.17739,0.129579,0.1352345,0,0,0.1395082
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,0.6986487,0.009592339,0,-1,0,0.009592339,0,0,0.6890563,0.7589212,0,0.0100972,0.009592339,0,0,5.048435,0.0100972,0,0.0100972,-0.0100972,1.200002,20,0.129579,0.7685136,0,0,0.0100972
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129579,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12972,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1299375,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1839506,42.61691,39.30342,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.27755,0,0,0,0.1839506,0,0,0.9423013,0.8951863,2.301873,2.482003,1.079137,0,1.079137,4.840023,80.66689,0.130145,0.8334685,0.1471605,1.7,2.665954
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5684881,50.82857,40.03242,0.2282433,0.2282433,0,0,0,0.2282433,249.0711,0,0,0,0.5684881,0.2402561,0.2282433,0,0,1.222736,3.453227,0.328232,0,0.328232,5.151411,85.85668,0.1301004,0.2510676,0.4547905,0,4.021715
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6729218,54.74869,41.63265,1.048687,1.048687,0,-1,0,1.048687,64.16801,0,2.220446E-16,0,0.6729218,1.103882,1.048687,0,0,0.8945039,3.748636,0,0.4309597,-0.4309597,4.69714,78.28551,0.1301004,1.153556,0.5383375,0,4.421557
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9159827,62.35905,43.55293,0.8475465,0.8475465,0,-1,0,0.8475465,108.0746,0,0,0,0.9159827,0.8921542,0.8475465,0,0,1.373348,3.317676,0.0238285,0,0.0238285,4.719745,78.66226,0.1300972,0.9323012,0.7327862,0,4.233658
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8814292,63.75651,45.48209,0.2433551,0.2433551,0,-1,0,0.2433551,362.1987,0,0,0,0.8814292,0.2561633,0.2433551,0,0,1.34952,3.339121,0.6252659,0,0.6252659,5.312925,88.54857,0.1300123,0.2676907,0.7051433,0,4.220551
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9721485,68.05848,47.2779,0.7046301,0.7046301,0,-1,0,0.7046301,137.9658,0,0,0,0.9721485,0.7417158,0.7046301,0,0,0.7242537,3.901861,0.2304326,0,0.2304326,5.531532,92.19202,0.129981,0.7750931,0.7777188,0,4.874009
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7806561,65.49393,49.10928,1.48629,1.38,0,-1,0,1.38,56.56928,2.220446E-16,0.1062895,0.2549185,0.7806561,1.452632,1.38,0,0,0.4938211,4.10925,0,0.6719755,-0.6719755,4.823208,80.38663,0.129981,1.634918,0.6245249,0,4.889906
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9111888,69.89608,50.15832,0.9514171,0.9514171,0,-1,0,0.9514171,95.77174,0,1.110223E-16,0,0.9111888,1.001492,0.9514171,0,0,1.240461,3.437274,0,0.09030293,-0.09030293,4.72802,78.80018,0.129981,1.046559,0.728951,0,4.348463
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9074823,70.20698,50.50504,0.6415534,0.6415534,0,-1,0,0.6415534,141.4508,0,0,0,0.9074823,0.6753194,0.6415534,0,0,1.340797,3.346972,0.232163,0,0.232163,4.948269,82.47099,0.1299495,0.7057087,0.7259859,0,4.254454
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6159001,63.803,51.02956,0.706604,0.706604,0,-1,0,0.706604,87.16341,0,0,0,0.6159001,0.7437937,0.706604,0,0,1.108634,3.555918,0,0.1278936,-0.1278936,4.813457,80.22414,0.1299495,0.7772644,0.4927201,0,4.171818
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2698174,55.91203,50.61172,0.05750945,0.05750945,0,-1,0,0.05750945,469.1706,0,0,0,0.2698174,0.06053627,0.05750945,0,0,1.250738,3.428025,0.2092812,0,0.2092812,5.011999,83.53315,0.1299212,0.0632604,0.215854,0,3.697842
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06508385,50.34134,49.10928,1.208624,1.208624,0,-1,0,1.208624,5.384952,0,2.220446E-16,0,0.06508385,1.272236,1.208624,0,0,1.041457,3.616378,0,1.207152,-1.207152,3.739549,62.32569,0.1299212,1.329487,0.05206708,0,3.681462
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.382737,2.409225,0,0.2766419,-0.2766419,3.447943,57.4656,0.1299212,0.2890908,0,0,2.409225
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.690117,2.132583,0,0.2793715,-0.2793715,3.153459,52.55755,0.1299212,0.2919432,0,0,2.132583
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,3.00053,1.853212,0,0.4852097,-0.4852097,2.642003,44.0333,0.1299212,0.5070441,0,0,1.853212
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.539652,1.368002,0,0.1618567,-0.1618567,2.471391,41.18977,0.1299212,0.1691402,0,0,1.368002
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.719493,1.206146,0,0.07975654,-0.07975654,2.387321,39.7886,0.1299212,0.08334558,0,0,1.206146
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.808111,1.126389,0,0.2913119,-0.2913119,2.080251,34.67078,0.1299212,0.304421,0,0,1.126389
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.131791,0.835077,0,0.2557177,-0.2557177,1.810701,30.17829,0.1299212,0.267225,0,0,0.835077
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.415922,0.5793594,0,0.09413855,-0.09413855,1.71147,28.52444,0.1299212,0.09837478,0,0,0.5793594
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.52052,0.4852208,0,0.1184822,-0.1184822,1.586579,26.44293,0.1299212,0.1238139,0,0,0.4852208
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.652167,0.3667386,0,0.2714547,-0.2714547,1.30044,21.67396,0.1299212,0.2836702,0,0,0.3667386
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.953784,0.09528384,0,0.02258188,-0.02258188,1.276637,21.27724,0.1299212,0.02359806,0,0,0.09528384
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.978874,0.07270197,1.38,0,1.38,2.58582,43.09691,0.1301268,0.235732,0,1.7,0.07270197
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3001373,44.78466,39.30342,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3001373,0,0,1.452632,1.38,3.598874,1.314702,1.680137,0,1.680137,4.179738,69.66216,0.1302235,0,0.2401098,1.7,1.614839
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7082899,53.74563,40.03242,0.5680293,0.5680293,1.7,0,0.5202,0.5680293,124.6925,0,0,0,0.7082899,0,0,1.131971,1.075372,1.918737,2.826825,1.783662,0,1.783662,5.871869,97.86428,0.1303838,0.6248323,0.5666319,1.7,3.535115
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8405277,58.39803,41.60598,0.1437171,0.1437171,0,-1,0,0.1437171,584.8488,0.5541714,0,0,0.8405277,0.1512812,0.1437171,0,0,0.1350752,4.432121,0.1350752,0,0.1350752,6.000012,100,0.1303655,0.1580888,0.6724222,0,5.272649
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.182425,69.00049,43.55293,1.31029,1.31029,0,-1,0,1.31029,90.24149,0,0,0.06131843,1.182425,1.379252,1.31029,0,0,0,4.553689,0,0.1968273,-0.1968273,5.792538,96.54211,0.1303655,1.441318,0.9459398,0,5.736114
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.11375,69.54656,45.48209,0,0,0,-1,0,0,0,0.8950531,0,0,1.11375,0,0,0,0,0.218697,4.356862,0.218697,0,0.218697,6.000012,100,0.130336,0,0.8910001,0,5.470612
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.24409,75.32832,47.2779,0.1177117,0.1177117,0,-1,0,0.1177117,1056.896,1.120183,0,0,1.24409,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.130336,0.1294829,0.9952722,0,5.797779
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.108581,73.82584,49.10928,0.08567914,0.08567914,0,-1,0,0.08567914,1293.875,1.018392,0,0,1.108581,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.130336,0.09424706,0.8868645,0,5.66227
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9341782,70.48022,50.15832,1.012717,1.012717,0,-1,0,1.012717,92.24475,0,0,0,0.9341782,1.066018,1.012717,0,0,0,4.553689,0,0.1318396,-0.1318396,5.861041,97.68382,0.130336,1.113989,0.7473425,0,5.487867
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8438614,68.61587,50.50504,1.138647,1.138647,0,-1,0,1.138647,74.11086,0,0,0,0.8438614,1.198576,1.138647,0,0,0.1464885,4.421849,0,0.3547149,-0.3547149,5.487138,91.45213,0.130336,1.252512,0.6750891,0,5.265711
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5747169,62.87137,51.02956,0.3091802,0.3091802,0,-1,0,0.3091802,185.8841,0,0,0,0.5747169,0.3254528,0.3091802,0,0,0.5406162,4.067134,0.249264,0,0.249264,5.723611,95.39333,0.1303023,0.3400982,0.4597735,0,4.641851
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2637633,55.76117,50.58504,0,0,0,-1,0,0,0,0,0,0,0.2637633,0,0,0,0,0.2913521,4.291472,0.2637633,0,0.2637633,5.973839,99.56378,0.1302667,0,0.2110107,0,4.555235
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05418408,50.10676,49.08261,0.2351876,0.2351876,0,-1,0,0.2351876,23.03866,0,0,0,0.05418408,0.2475659,0.2351876,0,0,0.02758878,4.528859,0,0.1933818,-0.1933818,5.769997,96.16642,0.1302667,0.2587063,0.04334726,0,4.583043
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2424574,4.335477,0,0.1254358,-0.1254358,5.637776,93.96274,0.1302667,0.1310804,0,0,4.335477
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3818306,4.210042,0,0,0,5.637776,93.96274,0.1302667,0,0,0,4.210042
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3818306,4.210042,0,0.1262513,-0.1262513,5.504695,91.74474,0.1302667,0.1319326,0,0,4.210042
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5221097,4.08379,0,0.05932653,-0.05932653,5.44216,90.70248,0.1302667,0.06199623,0,0,4.08379
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5880281,4.024464,0,0.1234273,-0.1234273,5.312056,88.53409,0.1302667,0.1289815,0,0,4.024464
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7251695,3.901036,0,0.2378419,-0.2378419,5.061348,84.35564,0.1302667,0.2485448,0,0,3.901036
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9894384,3.663194,0,0.1388551,-0.1388551,4.914982,81.91621,0.1302667,0.1451035,0,0,3.663194
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.143722,3.524339,0,0.03487999,-0.03487999,4.878216,81.30343,0.1302667,0.03644959,0,0,3.524339
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.182477,3.489459,0,0.1594591,-0.1594591,4.710131,78.50202,0.1302667,0.1666348,0,0,3.489459
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.359654,3.33,0,0.06562128,-0.06562128,4.64096,77.34917,0.1302667,0.06857423,0,0,3.33
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.432567,3.264379,0,0.1264283,-0.1264283,4.507693,75.12807,0.1302667,0.1321176,0,0,3.264379
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.573043,3.137951,0,0.04722662,-0.04722662,4.457911,74.29838,0.1302667,0.04935181,0,0,3.137951
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2211636,43.27723,39.27676,0.8355687,0.8355687,0,0,0,0.8355687,26.46863,0,0,0,0.2211636,0.8795459,0.8355687,0,0,1.625517,3.090724,0,0.6583824,-0.6583824,3.763916,62.7318,0.1302667,0.9191255,0.1769309,0,3.311888
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2182942,43.97176,40.00575,0.3411517,0.3411517,0,0,0,0.3411517,63.98744,0,5.551115E-17,0,0.2182942,0.3591071,0.3411517,0,0,2.357053,2.432342,0,0.1408128,-0.1408128,3.615486,60.25798,0.1302667,0.3752669,0.1746354,0,2.650636
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2205421,45.65612,41.60598,0.8006602,0.8006602,0,-1,0,0.8006602,27.54503,0,0,0,0.2205421,0.8428003,0.8006602,0,0,2.513511,2.291529,0,0.6222581,-0.6222581,2.959568,49.32604,0.1302667,0.8807262,0.1764337,0,2.512071
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.780229,59.22917,43.55293,0.6654605,0.6654605,0,-1,0,0.6654605,117.2465,0,0,0,0.780229,0.7004848,0.6654605,0,0,3.204909,1.669271,0.07974424,0,0.07974424,3.03522,50.5869,0.1302559,0.7320065,0.6241832,0,2.4495
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8045794,61.95455,45.48209,0.6217425,0.6217425,0,-1,0,0.6217425,129.4072,0,0,0,0.8045794,0.6544658,0.6217425,0,0,3.125165,1.741041,0.1501136,0,0.1501136,3.177631,52.9604,0.1302356,0.6839167,0.6436635,0,2.54562
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8718749,65.58948,47.2779,0.415705,0.415705,0,-1,0,0.415705,209.7341,0,0,0,0.8718749,0.4375842,0.415705,0,0,2.975051,1.876143,0.4342907,0,0.4342907,3.589635,59.82713,0.130177,0.4572755,0.6974999,0,2.748018
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.124978,74.30822,49.13595,0.3311385,0.3311385,0,-1,0,0.3311385,339.7303,0,0,0,1.124978,0.3485668,0.3311385,0,0,2.540761,2.267004,0.7764109,0,0.7764109,4.326203,72.10324,0.1300724,0.3642524,0.8999822,0,3.391982
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4209345,58.57809,50.15832,0.1958251,0.1958251,0,-1,0,0.1958251,214.9543,0,0,0,0.4209345,0.2061317,0.1958251,0,0,1.76435,2.965774,0.2148028,0,0.2148028,4.529983,75.49957,0.1300435,0.2154077,0.3367476,0,3.386709
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.176507,53.92651,50.50504,2.041966,1.38,0,-1,0,1.38,12.79036,2.220446E-16,0.6619663,0.866163,0.176507,1.452632,1.38,0,0,1.549547,3.159097,0,1.276125,-1.276125,3.184829,53.08038,0.1300435,2.246163,0.1412056,0,3.335604
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.23991,55.73681,51.02956,1.750948,1.38,0,-1,0,1.38,17.38478,2.220446E-16,0.3709477,0.5460424,0.23991,1.452632,1.38,0,0,2.967463,1.882972,0,1.212722,-1.212722,1.906509,31.77508,0.1300435,1.926042,0.191928,0,2.122882
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2589128,55.66262,50.58504,0.3259974,0.3259974,0,-1,0,0.3259974,79.42174,0,5.551115E-17,0,0.2589128,0.3431551,0.3259974,0,0,4.314931,0.6702507,0,0.08424235,-0.08424235,1.817709,30.2951,0.1300435,0.3585971,0.2071302,0,0.9291635
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06176717,50.25119,49.08261,0.5733691,0.5733691,0,-1,0,0.5733691,10.77267,0,1.110223E-16,0.06226237,0.06176717,0.6035464,0.5733691,0,0,4.408534,0.5860083,0,0.5417793,-0.5417793,1.246624,20.77702,0.1300435,0.630706,0.04941374,0,0.6477755
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.010511,0.04422904,0,0,0,1.246624,20.77702,0.1300435,0,0,0,0.04422904
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,0.821623,0.04201759,0,-1,0,0.04201759,0,0,0.7796054,0.8617677,0,0.04422904,0.04201759,0,0,5.010511,0.04422904,0,0.04422904,-0.04422904,1.200002,20,0.1300435,0.9037853,0,0,0.04422904
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300435,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1682307,42.30104,39.27676,1.406298,1.406298,1.7,0,0.5202,1.406298,11.96266,0,0,0,0.1682307,0,0,0.2937019,0.2790169,5.059654,0,0.4472475,0,0.4472475,1.624299,27.07159,0.1301256,1.546928,0.1345845,1.7,0.1682307
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3137978,45.80048,40.03242,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.58203,0,0,0,0.3137978,0,0,1.315359,1.249591,4.612407,0.4025228,1.563389,0,1.563389,3.10746,51.79089,0.1303149,0.4231049,0.2510382,1.7,0.7163205
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4968374,51.08393,41.63265,0.8923748,0.8923748,0,-1,0,0.8923748,55.67587,0,0,0,0.4968374,0.9393418,0.8923748,0,0,3.049018,1.809573,0,0.4425044,-0.4425044,2.641019,44.0169,0.1303149,0.9816122,0.3974699,0,2.30641
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8145279,60.06596,43.60627,0.3896279,0.3896279,0,-1,0,0.3896279,209.0528,0,0,0,0.8145279,0.4101346,0.3896279,0,0,3.540689,1.367068,0.4043933,0,0.4043933,3.02466,50.4109,0.1302605,0.4285907,0.6516224,0,2.181596
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7414665,60.57097,45.53543,1.19368,1.19368,0,-1,0,1.19368,62.11601,0,2.220446E-16,0,0.7414665,1.256505,1.19368,0,0,3.136296,1.731022,0,0.5150388,-0.5150388,2.481762,41.36261,0.1302605,1.313048,0.5931732,0,2.472489
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7395259,62.53293,47.33125,0.5610373,0.5610373,0,-1,0,0.5610373,131.814,0,0,0,0.7395259,0.5905656,0.5610373,0,0,3.708562,1.215984,0.1489603,0,0.1489603,2.623078,43.71788,0.1302405,0.6171411,0.5916207,0,1.955509
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8709467,67.7575,49.1804,0.6132833,0.6132833,0,-1,0,0.6132833,142.0137,0,0,0,0.8709467,0.6455614,0.6132833,0,0,3.559601,1.350048,0.2253853,0,0.2253853,2.836897,47.28152,0.1302102,0.6746117,0.6967574,0,2.220994
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9620323,71.24828,50.20277,1.288482,1.288482,0,-1,0,1.288482,74.66399,0,0,0.03733039,0.9620323,1.356297,1.288482,0,0,3.334216,1.552895,0,0.3942648,-0.3942648,2.421305,40.35501,0.1302102,1.41733,0.7696258,0,2.514927
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7070445,65.38679,50.55838,0.5466602,0.5466602,0,-1,0,0.5466602,129.339,0,0,0,0.7070445,0.5754318,0.5466602,0,0,3.772288,1.15863,0.1316128,0,0.1316128,2.546164,42.43599,0.1301925,0.6013262,0.5656356,0,1.865674
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3529695,58.0932,51.05622,0,0,0,-1,0,0,0,0,0,0,0.3529695,0,0,0,0,3.640675,1.277081,0.3529695,0,0.3529695,2.881021,48.01691,0.1301451,0,0.2823756,0,1.630051
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1997727,54.49902,50.61172,0.6109665,0.6109665,0,-1,0,0.6109665,32.69782,0,1.110223E-16,0,0.1997727,0.6431226,0.6109665,0,0,3.287706,1.594754,0,0.4433499,-0.4433499,2.413689,40.22807,0.1301451,0.6720631,0.1598182,0,1.794527
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05039338,50.03466,49.08261,0.4544478,0.4544478,0,-1,0,0.4544478,11.08893,0,5.551115E-17,0,0.05039338,0.4783661,0.4544478,0,0,3.780317,1.151404,0,0.4279727,-0.4279727,1.962566,32.70937,0.1301451,0.4998925,0.04031471,0,1.201797
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,0.8080838,0.6872597,0,-1,0,0.6872597,0,0,0.1208242,0.2016326,0,0.7234312,0.6872597,0,0,4.255842,0.7234312,0,0.7234312,-0.7234312,1.200002,20,0.1301451,0.8888922,0,0,0.7234312
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301451,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302912,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1304269,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2224482,43.32844,39.30342,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.35376,0,0,0,0.2224482,0,0,1.148755,1.091317,2.299654,2.484,1.313765,0,1.313765,5.064715,84.41176,0.1306481,0.6063696,0.1779585,1.7,2.706448
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5216275,49.87707,40.03242,0.4959627,0.4959627,0,0,0,0.4959627,105.1747,0,5.551115E-17,0,0.5216275,0.522066,0.4959627,0,0,0.9858891,3.666389,0,0.0004385121,-0.0004385121,5.064253,84.40405,0.1306481,0.545559,0.417302,0,4.188016
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9021893,59.83481,41.63265,0,0,0,-1,0,0,0,0,0,0,0.9021893,0,0,0,0,0.9863763,3.66595,0.9021893,0,0.9021893,5.920145,98.66889,0.1305271,0,0.7217515,0,4.56814
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.237125,70.5277,43.60627,0.8836703,0.8836703,0,-1,0,0.8836703,139.9985,0.2227584,0,0,1.237125,0.9301792,0.8836703,0,0,0.08418702,4.477921,0.08418702,0,0.08418702,6.000012,100,0.1305159,0.9720373,0.9896997,0,5.715045
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.385837,77.25687,45.55322,0.05764866,0.05764866,0,-1,0,0.05764866,2403.936,1.325154,0,0,1.385837,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,0.06341352,1.108669,0,5.939526
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.392839,79.86203,47.35792,0.7060885,0.7060885,0,-1,0,0.7060885,197.2613,0.6495882,0,0,1.392839,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,0.7766973,1.114271,0,5.946528
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.420995,83.21855,49.1804,0.3137119,0.3137119,0,-1,0,0.3137119,452.9617,1.090772,0,0,1.420995,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,0.3450831,1.136796,0,5.974684
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.298776,80.7459,50.22944,0.9534252,0.9534252,0,-1,0,0.9534252,136.2221,0.2951705,0,0,1.298776,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,1.048768,1.039021,0,5.852465
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.118279,75.90888,50.58504,1.058831,1.058831,0,-1,0,1.058831,105.6145,0.003720123,0,0,1.118279,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,1.164714,0.8946233,0,5.671968
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7726259,67.53677,51.0829,0.07563987,0.07563987,0,-1,0,0.07563987,1021.453,0.693005,0,0,0.7726259,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1305159,0.08320386,0.6181008,0,5.326315
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2948585,56.44249,50.6295,1.180029,1.180029,0,-1,0,1.180029,24.98739,0,0,0,0.2948585,1.242136,1.180029,0,0,0,4.553689,0,0.9472773,-0.9472773,5.001494,83.35807,0.1305159,1.298032,0.2358868,0,4.848547
