Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04900945,50.03519,49.10928,1.378424,1.378424,0,-1,0,1.378424,3.555469,0,0,0.1362667,0.04900945,1.450973,1.378424,0,0,1.05253,3.606412,0,1.401963,-1.401963,3.523695,58.72813,0.1305159,1.516267,0.03920756,0,3.655421
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.610268,2.204448,0,1.021307,-1.021307,2.447143,40.78563,0.1305159,1.067266,0,0,2.204448
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.745053,1.183141,0,0.3849564,-0.3849564,2.041363,34.02265,0.1305159,0.4022794,0,0,1.183141
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.172782,0.7981849,0,0,0,2.041363,34.02265,0.1305159,0,0,0,0.7981849
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.172782,0.7981849,0,0.05198079,-0.05198079,1.986571,33.10944,0.1305159,0.05431993,0,0,0.7981849
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.230539,0.7462041,0,0.04523871,-0.04523871,1.938885,32.31468,0.1305159,0.04727445,0,0,0.7462041
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.280804,0.7009653,0,0.1434013,-0.1434013,1.787727,29.79538,0.1305159,0.1498543,0,0,0.7009653
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.440139,0.5575641,0,0.1233058,-0.1233058,1.657751,27.62913,0.1305159,0.1288546,0,0,0.5575641
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.577145,0.4342583,0,0.07501809,-0.07501809,1.578675,26.3112,0.1305159,0.0783939,0,0,0.4342583
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.660499,0.3592402,0,0,0,1.578675,26.3112,0.1305159,0,0,0,0.3592402
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.660499,0.3592402,0,0.2836691,-0.2836691,1.279661,21.32765,0.1305159,0.2964343,0,0,0.3592402
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.975687,0.07557108,1.38,0,1.38,2.588844,43.14732,0.1306747,0.08502027,0,1.7,0.07557108
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.595686,1.317571,1.38,0,1.38,3.898027,64.96699,0.1308507,0.1473158,0,1.7,1.317571
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1653103,42.27472,39.30342,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,30.71623,0,0,0,0.1653103,0,0,1.161814,1.103724,2.215687,2.559571,1.269034,0,1.269034,5.101939,85.03214,0.1310762,0.5920042,0.1322483,1.7,2.724881
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2453048,44.55004,40.07687,0.09354555,0.09354555,0,0,0,0.09354555,262.2303,0,0,0,0.2453048,0.098469,0.09354555,0,0,0.9466525,3.701702,0.1468358,0,0.1468358,5.241239,87.35381,0.1310565,0.1029001,0.1962438,0,3.947006
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5182309,51.56673,41.6771,0,0,0,-1,0,0,0,0,0,0,0.5182309,0,0,0,0,0.7998167,3.833854,0.5182309,0,0.5182309,5.732876,95.54774,0.1309872,0,0.4145848,0,4.352085
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4069562,51.43687,43.67739,0.9222152,0.9222152,0,-1,0,0.9222152,44.12812,0,1.110223E-16,0,0.4069562,0.9707528,0.9222152,0,0,0.2815858,4.300261,0,0.5637966,-0.5637966,5.138582,85.64287,0.1309872,1.014437,0.3255649,0,4.707218
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.640187,58.42525,45.63322,0.4552585,0.4552585,0,-1,0,0.4552585,140.6205,0,0,0,0.640187,0.4792195,0.4552585,0,0,0.9080265,3.736465,0.1609675,0,0.1609675,5.29129,88.18798,0.1309657,0.5007844,0.5121496,0,4.376652
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6099864,59.75584,47.45571,0.7001359,0.7001359,0,-1,0,0.7001359,87.12401,0,1.110223E-16,0,0.6099864,0.7369851,0.7001359,0,0,0.747059,3.881336,0,0.1269987,-0.1269987,5.157421,85.95685,0.1309657,0.7701495,0.4879891,0,4.491322
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.206479,53.26302,49.27819,0.1084388,0.1084388,0,-1,0,0.1084388,190.4107,0,0,0,0.206479,0.1141461,0.1084388,0,0,0.8881687,3.754337,0.0923329,0,0.0923329,5.245016,87.41676,0.1309533,0.1192826,0.1651832,0,3.960816
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07866868,51.81316,50.30945,0.8493072,0.8493072,0,-1,0,0.8493072,9.262689,0,0,0,0.07866868,0.8940076,0.8493072,0,0,0.7958358,3.837437,0,0.815339,-0.815339,4.385573,73.09274,0.1309533,0.934238,0.06293494,0,3.916105
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2590644,55.76695,50.68284,0.324648,0.324648,0,-1,0,0.324648,79.79856,0,0,0,0.2590644,0.3417347,0.324648,0,0,1.701768,3.022098,0,0.08267031,-0.08267031,4.298431,71.64037,0.1309533,0.3571128,0.2072515,0,3.281162
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3658281,58.53141,51.21625,0,0,0,-1,0,0,0,0,0,0,0.3658281,0,0,0,0,1.793624,2.939427,0.3658281,0,0.3658281,4.645486,77.42461,0.1309044,0,0.2926625,0,3.305256
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2758957,56.16515,50.73618,1.055574,1.055574,0,-1,0,1.055574,26.13703,0,2.220446E-16,0,0.2758957,1.11113,1.055574,0,0,1.427796,3.268673,0,0.8352348,-0.8352348,3.765071,62.75106,0.1309044,1.161131,0.2207165,0,3.544568
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05936114,50.33072,49.20707,0.5244881,0.5244881,0,-1,0,0.5244881,11.31792,0,0,0,0.05936114,0.5520927,0.5244881,0,0,2.355834,2.433438,0,0.4927316,-0.4927316,3.245687,54.09467,0.1309044,0.5769369,0.04748891,0,2.492799
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.903314,1.940706,0,1.063504,-1.063504,2.124655,35.41084,0.1309044,1.111362,0,0,1.940706
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.084985,0.877202,0,0,0,2.124655,35.41084,0.1309044,0,0,0,0.877202
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.084985,0.877202,0,0.2525293,-0.2525293,1.858465,30.97436,0.1309044,0.2638932,0,0,0.877202
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.365573,0.6246727,0,0.3310433,-0.3310433,1.509515,25.15853,0.1309044,0.3459402,0,0,0.6246727
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.733399,0.2936294,0,0.1562482,-0.1562482,1.344815,22.41354,0.1309044,0.1632793,0,0,0.2936294
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,0.2114906,0.1305122,0,-1,0,0.1305122,0,0,0.08097838,0.1021274,0,0.1373813,0.1305122,0,0,4.907009,0.1373813,0,0.1373813,-0.1373813,1.200002,20,0.1309044,0.2326396,0,0,0.1373813
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309044,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309044,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309044,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309044,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310517,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1312584,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3045061,44.89504,39.3301,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,149.4395,2.220446E-16,0,0,0.3045061,0,0,1.452632,1.38,2.299654,2.484,1.684506,0,1.684506,5.416431,90.27367,0.1314132,0.224142,0.2436049,1.7,2.788506
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6480888,52.52303,40.07687,0.8199092,0.8199092,0,0,0,0.8199092,79.04398,1.110223E-16,0,0,0.6480888,0.8630623,0.8199092,0,0,0.6151482,4.000055,0,0.2149735,-0.2149735,5.189829,86.49698,0.1314132,0.9019001,0.518471,0,4.648144
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.993539,62.05975,41.70377,0.04177097,0.04177097,0,-1,0,0.04177097,2378.539,0.09556184,0,0,0.993539,0.04396944,0.04177097,0,0,0.8540077,3.785082,0.8540077,0,0.8540077,6.000012,100,0.1312993,0.04594807,0.7948312,0,4.778621
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.216629,70.09653,43.70406,0,0,0,-1,0,0,0,1.216629,0,0,1.216629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312993,0,0.9733031,0,5.770318
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.171114,71.28645,45.65989,0.4155637,0.4155637,0,-1,0,0.4155637,281.8133,0.7336785,0,0,1.171114,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1312993,0.4571201,0.9368912,0,5.724803
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.365186,79.20823,47.50905,1.325947,1.325947,0,-1,0,1.325947,102.9593,0,0,0.07854153,1.365186,1.395733,1.325947,0,0,0,4.553689,0,0.03054773,-0.03054773,5.967812,99.46333,0.1312993,1.458542,1.092149,0,5.918875
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.322905,80.34557,49.3582,0,0,0,-1,0,0,0,1.288963,0,0,1.322905,0,0,0,0,0.03394192,4.523141,0.03394192,0,0.03394192,6.000012,100,0.1312948,0,1.058324,0,5.846046
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.080683,74.58497,50.3539,0,0,0,-1,0,0,0,1.080683,0,0,1.080683,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312948,0,0.8645464,0,5.634372
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5885359,62.86193,50.73618,0,0,0,-1,0,0,0,0.5885359,0,0,0.5885359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312948,0,0.4708287,0,5.142225
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5286892,62.09536,51.2607,0.3622029,0.3622029,0,-1,0,0.3622029,145.9649,0.147423,0,0,0.5286892,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1312948,0.3984232,0.4229514,0,5.082378
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1862293,54.42938,50.8073,0.153769,0.153769,0,-1,0,0.153769,121.1098,0.02436721,0,0,0.1862293,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1312948,0.1691459,0.1489834,0,4.739918
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0565542,50.30407,49.23374,1.559327,1.38,0,-1,0,1.38,4.098131,2.220446E-16,0.1793267,0.3352594,0.0565542,1.452632,1.38,0,0,0,4.553689,0,1.396077,-1.396077,4.528417,75.47347,0.1312948,1.715259,0.04524336,0,4.610243
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.551197,3.157612,0,0.9964669,-0.9964669,3.478049,57.96737,0.1312948,1.041308,0,0,3.157612
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.658383,2.161145,0,1.007478,-1.007478,2.416074,40.26783,0.1312948,1.052814,0,0,2.161145
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.777802,1.153667,0,0.8866279,-0.8866279,1.481486,24.69139,0.1312948,0.9265261,0,0,1.153667
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.762944,0.2670392,0,0.1153794,-0.1153794,1.359866,22.66439,0.1312948,0.1205715,0,0,0.2670392
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891143,0.1516598,0,0,0,1.359866,22.66439,0.1312948,0,0,0,0.1516598
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891143,0.1516598,0,0,0,1.359866,22.66439,0.1312948,0,0,0,0.1516598
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.891143,0.1516598,0,0.1134773,-0.1134773,1.24025,20.6708,0.1312948,0.1185837,0,0,0.1516598
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,0.2328357,0.03627344,0,-1,0,0.03627344,0,0,0.1965622,0.2198458,0,0.03818257,0.03627344,0,0,5.017229,0.03818257,0,0.03818257,-0.03818257,1.200002,20,0.1312948,0.2561192,0,0,0.03818257
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312948,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312948,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314458,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1316589,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05168759,40.27421,39.35677,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,52.57437,2.220446E-16,0,0,0.05168759,0,0,1.452632,1.38,2.338867,2.448709,1.431688,0,1.431688,5.139386,85.65626,0.1318136,0.1081446,0.04135007,1.7,2.500396
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09096357,41.73296,40.10354,0.1791878,0.1791878,0,0,0,0.1791878,50.76437,0,2.775558E-17,0,0.09096357,0.1886188,0.1791878,0,0,0.9071795,3.737227,0,0.09765521,-0.09765521,5.036448,83.94064,0.1318136,0.1971066,0.07277086,0,3.828191
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2028905,45.42422,41.70377,0.347016,0.347016,0,-1,0,0.347016,58.46719,0,0,0,0.2028905,0.36528,0.347016,0,0,1.015685,3.639572,0,0.1623895,-0.1623895,4.865275,81.08775,0.1318136,0.3817176,0.1623124,0,3.842463
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1580639,46.65211,43.73073,0.526679,0.526679,0,-1,0,0.526679,30.01143,0,1.110223E-16,0,0.1580639,0.5543989,0.526679,0,0,1.196118,3.477183,0,0.396335,-0.396335,4.447501,74.12487,0.1318136,0.5793468,0.1264511,0,3.635247
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1002303,47.56781,45.70435,0,0,0,-1,0,0,0,0,0,0,0.1002303,0,0,0,0,1.63649,3.080848,0.1002303,0,0.1002303,4.542588,75.70965,0.1318002,0,0.08018427,0,3.181078
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2174482,51.707,47.5535,0,0,0,-1,0,0,0,0,0,0,0.2174482,0,0,0,0,1.53626,3.171055,0.2174482,0,0.2174482,4.748878,79.1478,0.1317713,0,0.1739586,0,3.388503
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5657293,60.90074,49.40266,0.3503829,0.3503829,0,-1,0,0.3503829,161.4603,0,0,0,0.5657293,0.3688241,0.3503829,0,0,1.318812,3.366758,0.1969052,0,0.1969052,4.935678,82.26114,0.1317451,0.3854212,0.4525835,0,3.932488
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4056521,58.54623,50.43391,0.4081291,0.4081291,0,-1,0,0.4081291,99.3931,0,0,0,0.4056521,0.4296096,0.4081291,0,0,1.121907,3.543973,0,0.02395742,-0.02395742,4.910425,81.84025,0.1317451,0.448942,0.3245217,0,3.949625
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.228378,55.24688,50.78063,1.553497,1.38,0,-1,0,1.38,16.54913,0,0.1734971,0.3288468,0.228378,1.452632,1.38,0,0,1.148526,3.520016,0,1.224254,-1.224254,3.619948,60.33235,0.1317451,1.708847,0.1827024,0,3.748394
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1786232,54.78764,51.30515,0.6303634,0.6303634,0,-1,0,0.6303634,28.33654,0,1.110223E-16,0,0.1786232,0.6635404,0.6303634,0,0,2.508808,2.295762,0,0.4849172,-0.4849172,3.1088,51.81324,0.1317451,0.6933997,0.1428986,0,2.474385
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.199656,54.6975,50.8073,0.3734063,0.3734063,0,-1,0,0.3734063,53.46884,0,0,0,0.199656,0.3930593,0.3734063,0,0,3.047605,1.810845,0,0.1934032,-0.1934032,2.904936,48.4155,0.1317451,0.4107469,0.1597248,0,2.010501
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.056487,50.30279,49.23374,1.154134,1.154134,0,-1,0,1.154134,4.894319,0,0,0,0.056487,1.214878,1.154134,0,0,3.262497,1.617442,0,1.158391,-1.158391,1.683884,28.06468,0.1317451,1.269547,0.0451896,0,1.673929
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.549598,0.4590507,0,0.2585203,-0.2585203,1.41138,23.52295,0.1317451,0.2701537,0,0,0.4590507
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,0.442692,0.1905038,0,-1,0,0.1905038,0,0,0.2521881,0.2964573,0,0.2005303,0.1905038,0,0,4.836843,0.2005303,0,0.2005303,-0.2005303,1.200002,20,0.1317451,0.4869611,0,0,0.2005303
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1317451,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318929,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1320236,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01410588,39.63281,39.38344,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.871756,0,0,0,0.01410588,0,0,1.208807,1.148366,2.299654,2.484,1.162472,0,1.162472,4.921186,82.01961,0.1322422,0.5403127,0.0112847,1.7,2.498106
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1386072,42.62709,40.13021,0.7927374,0.7927374,0,0,0,0.7927374,17.48464,0,1.110223E-16,0,0.1386072,0.8344604,0.7927374,0,0,1.137182,3.530225,0,0.6958532,-0.6958532,4.187693,69.79474,0.1322422,0.8720111,0.1108858,0,3.668832
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1263575,44.054,41.75711,0.7825269,0.7825269,0,-1,0,0.7825269,16.14737,0,0,0,0.1263575,0.8237125,0.7825269,0,0,1.910352,2.834372,0,0.697355,-0.697355,3.452616,57.54348,0.1322422,0.8607796,0.101086,0,2.960729
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3777818,50.96495,43.78407,0.4580135,0.4580135,0,-1,0,0.4580135,82.48269,0,0,0,0.3777818,0.4821194,0.4580135,0,0,2.685191,2.137017,0,0.1043376,-0.1043376,3.342634,55.71046,0.1322422,0.5038148,0.3022254,0,2.514799
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.314905,51.80321,45.78436,0.9709926,0.9709926,0,-1,0,0.9709926,32.43124,0,2.220446E-16,0,0.314905,1.022097,0.9709926,0,0,2.801122,2.032679,0,0.7071925,-0.7071925,2.597188,43.28638,0.1322422,1.068092,0.251924,0,2.347584
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09542655,49.42923,47.63351,0,0,0,-1,0,0,0,0,0,0,0.09542655,0,0,0,0,3.586891,1.325487,0.09542655,0,0.09542655,2.687717,44.7952,0.1322295,0,0.07634124,0,1.420913
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2853191,55.05531,49.48267,0.2066353,0.2066353,0,-1,0,0.2066353,138.0786,0,0,0,0.2853191,0.2175108,0.2066353,0,0,3.491465,1.411371,0.06780823,0,0.06780823,2.752046,45.86734,0.1322205,0.2272988,0.2282552,0,1.69669
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3330042,57.09929,50.50504,0.3606393,0.3606393,0,-1,0,0.3606393,92.33719,0,0,0,0.3330042,0.3796203,0.3606393,0,0,3.423657,1.472398,0,0.04661611,-0.04661611,2.702908,45.04838,0.1322205,0.3967032,0.2664033,0,1.805402
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1706848,54.17474,50.86064,0.6563205,0.6563205,0,-1,0,0.6563205,26.00632,0,0,0,0.1706848,0.6908637,0.6563205,0,0,3.475452,1.425782,0,0.5201789,-0.5201789,2.154592,35.90979,0.1322205,0.7219526,0.1365478,0,1.596467
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2851122,57.0006,51.35849,0.4992879,0.4992879,0,-1,0,0.4992879,57.10376,0,0,0,0.2851122,0.5255662,0.4992879,0,0,4.053429,0.9056029,0,0.240454,-0.240454,1.901131,31.68545,0.1322205,0.5492167,0.2280897,0,1.190715
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2119187,54.9981,50.86064,0.5644795,0.5644795,0,-1,0,0.5644795,37.54231,0,1.110223E-16,0,0.2119187,0.594189,0.5644795,0,0,4.3206,0.6651489,0,0.3822703,-0.3822703,1.498183,24.96966,0.1322205,0.6209275,0.1695349,0,0.8770675
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05572839,50.3331,49.27819,0,0,0,-1,0,0,0,0,0,0,0.05572839,0,0,0,0,4.745345,0.2828785,0.05572839,0,0.05572839,1.551051,25.8508,0.1322131,0,0.04458271,0,0.338607
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.689617,0.3330341,0,0.2176541,-0.2176541,1.321624,22.02702,0.1322131,0.2274485,0,0,0.3330341
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,0.5691797,0.109611,0,-1,0,0.109611,0,0,0.4595687,0.5164866,0,0.11538,0.109611,0,0,4.931454,0.11538,0,0.11538,-0.11538,1.200002,20,0.1322131,0.6260977,0,0,0.11538
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322131,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323455,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.132514,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3020067,44.92141,39.40122,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3020067,0,0,1.452632,1.38,2.299654,2.484,1.682007,0,1.682007,5.41406,90.23415,0.132603,0,0.2416053,1.7,2.786007
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4757181,49.11736,40.18355,0,0,0,0,0,0,0,0,0,0,0.4757181,0,0,0,0,0.6176477,3.997806,0.4757181,0,0.4757181,5.865366,97.7559,0.1325399,0,0.3805745,0,4.473524
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7742808,57.13816,41.80156,0.1842279,0.1842279,0,-1,0,0.1842279,420.2843,0.4384271,0,0,0.7742808,0.1939241,0.1842279,0,0,0.1419296,4.425952,0.1419296,0,0.1419296,6.000012,100,0.132521,0.2026507,0.6194246,0,5.200233
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.006194,64.88234,43.85519,0.639561,0.639561,0,-1,0,0.639561,157.3258,0.3329721,0,0,1.006194,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.132521,0.7035171,0.8049554,0,5.559883
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.052517,68.41116,45.85548,1.1833,1.1833,0,-1,0,1.1833,88.94762,0,0,0,1.052517,1.245579,1.1833,0,0,0,4.553689,0,0.1930619,-0.1930619,5.796507,96.60825,0.132521,1.30163,0.842014,0,5.606206
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.162392,73.60522,47.7313,0,0,0,-1,0,0,0,0.9478787,0,0,1.162392,0,0,0,0,0.2145132,4.360627,0.2145132,0,0.2145132,6.000012,100,0.1324926,0,0.9299135,0,5.523019
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.340239,81.17635,49.58046,0,0,0,-1,0,0,0,1.340239,0,0,1.340239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324926,0,1.072191,0,5.893928
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.278327,80.64116,50.6295,0.08573038,0.08573038,0,-1,0,0.08573038,1491.102,1.188085,0,0,1.278327,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1324926,0.09430341,1.022662,0,5.832016
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.067206,74.9857,50.9851,0.4011056,0.4011056,0,-1,0,0.4011056,266.0662,0.6449898,0,0,1.067206,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1324926,0.4412161,0.853765,0,5.620895
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.7928427,68.45209,51.45628,0.9562017,0.9562017,0,-1,0,0.9562017,82.91585,0,0,0,0.7928427,1.006528,0.9562017,0,0,0,4.553689,0,0.2136854,-0.2136854,5.774768,96.24594,0.1324926,1.051822,0.6342742,0,5.346532
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3562528,58.05923,50.95844,0.09631616,0.09631616,0,-1,0,0.09631616,369.8785,0.01743912,0,0,0.3562528,0.1013854,0.09631616,0,0,0.2374282,4.340003,0.2374282,0,0.2374282,6.000012,100,0.1324611,0.1059478,0.2850022,0,4.696256
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05468806,50.39383,49.3582,1.123357,1.123357,0,-1,0,1.123357,4.86827,0,0,0,0.05468806,1.182481,1.123357,0,0,0,4.553689,0,1.127793,-1.127793,4.811213,80.18673,0.1324611,1.235693,0.04375045,0,4.608377
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.253104,3.425896,0,0.09890502,-0.09890502,4.706958,78.44915,0.1324611,0.1033557,0,0,3.425896
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.362998,3.326991,0,0.1671063,-0.1671063,4.530813,75.5134,0.1324611,0.1746261,0,0,3.326991
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.548672,3.159884,0,0.1417669,-0.1417669,4.381378,73.02281,0.1324611,0.1481464,0,0,3.159884
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.88186,43.88186,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.70619,3.018117,0,0.2182216,-0.2182216,4.151352,69.18906,0.1324611,0.2280416,0,0,3.018117
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.02841,43.02841,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.948659,2.799896,0,0.1148613,-0.1148613,4.030277,67.17116,0.1324611,0.1200301,0,0,2.799896
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,42.37943,42.37943,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.076283,2.685035,0,0.08145119,-0.08145119,3.94442,65.7402,0.1324611,0.0851165,0,0,2.685035
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,41.6771,41.6771,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.166784,2.603583,0,0.06807722,-0.06807722,3.872661,64.54421,0.1324611,0.07114069,0,0,2.603583
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.15258,41.15258,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.242425,2.535506,0,0.1057597,-0.1057597,3.76118,62.68621,0.1324611,0.1105189,0,0,2.535506
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,40.73474,40.73474,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.359936,2.429746,0,0.2687616,-0.2687616,3.47788,57.96456,0.1324611,0.2808559,0,0,2.429746
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,40.30801,40.30801,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.65856,2.160985,0,0.1825114,-0.1825114,3.285496,54.75817,0.1324611,0.1907244,0,0,2.160985
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.88129,39.88129,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.861351,1.978473,0,0.002569245,-0.002569245,3.282788,54.71303,0.1324611,0.002684861,0,0,1.978473
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.70348,39.70348,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.864205,1.975904,0,0.1566941,-0.1566941,3.117618,51.9602,0.1324611,0.1637453,0,0,1.975904
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2676813,44.27385,39.40122,0.4334432,0.4334432,0,0,0,0.4334432,61.75695,0,0,0,0.2676813,0.4562561,0.4334432,0,0,3.03831,1.81921,0,0.1885747,-0.1885747,2.918843,48.64729,0.1324611,0.4767876,0.2141451,0,2.086891
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4642189,48.90728,40.20133,0,0,0,0,0,0,0,0,0,0,0.4642189,0,0,0,0,3.247837,1.630635,0.4642189,0,0.4642189,3.35924,55.98722,0.1323996,0,0.3713751,0,2.094854
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5219654,51.80479,41.82824,0.2375922,0.2375922,0,-1,0,0.2375922,219.6897,0,0,0,0.5219654,0.250097,0.2375922,0,0,2.783618,2.048432,0.2718684,0,0.2718684,3.617157,60.28582,0.1323636,0.2613514,0.4175723,0,2.570398
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.739526,58.68509,43.88186,0.01276999,0.01276999,0,-1,0,0.01276999,5791.125,0,0,0,0.739526,0.01344209,0.01276999,0,0,2.51175,2.293114,0.7260839,0,0.7260839,4.30598,71.7662,0.1322676,0.01404699,0.5916208,0,3.03264
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9295893,65.43831,45.93549,0.2255922,0.2255922,0,-1,0,0.2255922,412.0662,0,0,0,0.9295893,0.2374655,0.2255922,0,0,1.785666,2.946589,0.6921238,0,0.6921238,4.962587,82.70961,0.1321763,0.2481515,0.7436715,0,3.876179
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.071564,71.22173,47.78465,0,0,0,-1,0,0,0,0,0,0,1.071564,0,0,0,0,1.093542,3.569501,1.071564,0,1.071564,5.979162,99.6525,0.132035,0,0.8572515,0,4.641065
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5402575,60.61954,49.66047,0.9034599,0.9034599,0,-1,0,0.9034599,59.79872,0,1.110223E-16,0,0.5402575,0.9510104,0.9034599,0,0,0.02197784,4.533909,0,0.410753,-0.410753,5.54619,92.43632,0.132035,0.9938059,0.432206,0,5.074166
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9238162,70.83076,50.68284,1.476534,1.38,0,-1,0,1.38,66.9432,0,0.09653448,0.2441879,0.9238162,1.452632,1.38,0,0,0.47837,4.123156,0,0.5288154,-0.5288154,4.98877,83.146,0.132035,1.624188,0.739053,0,5.046972
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6576263,64.74094,51.01178,0.6571227,0.6571227,0,-1,0,0.6571227,100.0766,0,1.110223E-16,0,0.6576263,0.6917081,0.6571227,0,0,1.065943,3.594341,0,0.0340818,-0.0340818,4.952845,82.54724,0.132035,0.722835,0.5261011,0,4.251967
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4124152,59.83005,51.50962,0,0,0,-1,0,0,0,0,0,0,0.4124152,0,0,0,0,1.103811,3.560259,0.4124152,0,0.4124152,5.344096,89.06808,0.1319807,0,0.3299321,0,3.972674
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2163582,55.2154,50.9851,0,0,0,-1,0,0,0,0,0,0,0.2163582,0,0,0,0,0.6913962,3.931432,0.2163582,0,0.2163582,5.549351,92.48901,0.1319523,0,0.1730865,0,4.14779
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05222679,50.34691,49.3582,0.6615123,0.6615123,0,-1,0,0.6615123,7.89506,0,0,0,0.05222679,0.6963288,0.6615123,0,0,0.475038,4.126155,0,0.6441019,-0.6441019,4.870409,81.17331,0.1319523,0.7276635,0.04178143,0,4.178381
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.90911,47.90911,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.190707,3.482053,0,0.7882318,-0.7882318,4.039539,67.32552,0.1319523,0.8237022,0,0,3.482053
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,46.58447,46.58447,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.06652,2.693821,0,0.3608969,-0.3608969,3.65912,60.98522,0.1319523,0.3771372,0,0,2.693821
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.15316,45.15316,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.467516,2.332924,0,1.06397,-1.06397,2.537597,42.29321,0.1319523,1.111849,0,0,2.332924
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.88186,43.88186,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.649705,1.268954,0,0.2091355,-0.2091355,2.317149,38.61908,0.1319523,0.2185466,0,0,1.268954
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.02841,43.02841,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.882078,1.059819,0,0.2424902,-0.2424902,2.061542,34.35897,0.1319523,0.2534023,0,0,1.059819
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,42.37943,42.37943,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.151512,0.8173283,0,0.04768469,-0.04768469,2.011278,33.52123,0.1319523,0.0498305,0,0,0.8173283
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,41.70377,41.70377,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.204495,0.7696436,0,0.03719774,-0.03719774,1.972068,32.86774,0.1319523,0.03887163,0,0,0.7696436
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.245826,0.7324459,0,0,0,1.972068,32.86774,0.1319523,0,0,0,0.7324459
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,40.75253,40.75253,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.245826,0.7324459,0,0.1725927,-0.1725927,1.79014,29.8356,0.1319523,0.1803593,0,0,0.7324459
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,40.30801,40.30801,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.437595,0.5598532,0,0.1919709,-0.1919709,1.587784,26.46302,0.1319523,0.2006095,0,0,0.5598532
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.90796,39.90796,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.650896,0.3678823,0,0.1631286,-0.1631286,1.415832,23.59715,0.1319523,0.1704694,0,0,0.3678823
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,39.70348,39.70348,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.83215,0.2047538,0,0.08160703,-0.08160703,1.329811,22.16346,0.1319523,0.08527935,0,0,0.2047538
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2035832,43.10638,39.42789,1.357039,1.357039,1.046645,0,0.3418341,1.357039,15.00202,0,0,0,0.2035832,0.32673,0.3103935,0,0,4.922825,0.1231467,0,0.1231467,-0.1231467,1.200002,20,0.1319523,1.492743,0.1628666,1.7,0.32673
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5353882,50.36466,40.228,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,189.5833,0,0,0,0.5353882,0,0,1.417597,1.346717,5.059654,0,1.882106,0,1.882106,2.985525,49.75864,0.1320899,0.3106429,0.4283106,1.7,0.5353882
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6176247,53.84754,41.88157,0.1340897,0.1340897,0,-1,0,0.1340897,460.6058,0,0,0,0.6176247,0.141147,0.1340897,0,0,3.177549,1.693895,0.4764777,0,0.4764777,3.437551,57.2924,0.1320274,0.1474986,0.4940998,0,2.31152
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6855963,57.60249,43.97965,0,0,0,-1,0,0,0,0,0,0,0.6855963,0,0,0,0,2.701071,2.122725,0.6855963,0,0.6855963,4.087965,68.13261,0.1319374,0,0.548477,0,2.808321
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.129799,70.63916,46.03328,1.016723,1.016723,0,-1,0,1.016723,111.1217,0,0,0,1.129799,1.070235,1.016723,0,0,2.015475,2.739762,0.05956464,0,0.05956464,4.144473,69.07441,0.1319296,1.118395,0.9038393,0,3.869561
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.249009,76.30434,47.93578,0,0,0,-1,0,0,0,0,0,0,1.249009,0,0,0,0,1.95591,2.79337,1.249009,0,1.249009,5.329387,88.82294,0.1317661,0,0.9992072,0,4.042379
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.098878,74.40955,49.80272,1.091382,1.091382,0,-1,0,1.091382,100.6868,0,0,0,1.098878,1.148823,1.091382,0,0,0.7069011,3.917478,0,0.04994559,-0.04994559,5.27674,87.94548,0.1317661,1.200521,0.8791023,0,5.016356
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7668589,67.05556,50.78063,0.1996186,0.1996186,0,-1,0,0.1996186,384.1621,0,0,0,0.7668589,0.2101248,0.1996186,0,0,0.7623962,3.867532,0.5567341,0,0.5567341,5.804904,96.74821,0.1316934,0.2195804,0.6134871,0,4.634391
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3123001,57.3302,51.13624,0.3563947,0.3563947,0,-1,0,0.3563947,87.6276,0,0,0,0.3123001,0.3751523,0.3563947,0,0,0.2056621,4.368593,0,0.06285218,-0.06285218,5.738652,95.644,0.1316934,0.3920342,0.2498401,0,4.680893
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0835783,53.16601,51.55408,0.4794993,0.4794993,0,-1,0,0.4794993,17.43033,0,0,0,0.0835783,0.5047361,0.4794993,0,0,0.2754979,4.305741,0,0.4211578,-0.4211578,5.294713,88.24503,0.1316934,0.5274493,0.06686264,0,4.389319
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1144511,53.26504,51.05622,0.07410478,0.07410478,0,-1,0,0.07410478,154.445,0,0,0,0.1144511,0.07800503,0.07410478,0,0,0.743451,3.884583,0.03644612,0,0.03644612,5.329288,88.8213,0.1316886,0.08151525,0.09156092,0,3.999034
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01612181,49.73331,49.42933,1.285658,1.285658,0,-1,0,1.285658,1.253974,0,0,0.03422328,0.01612181,1.353324,1.285658,0,0,0.7070049,3.917385,0,1.337202,-1.337202,3.919754,65.32909,0.1316886,1.414223,0.01289745,0,3.933506
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.95356,47.95356,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.192785,2.580183,0,0.5303215,-0.5303215,3.360746,56.01232,0.1316886,0.554186,0,0,2.580183
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,46.62893,46.62893,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.782031,2.049861,0,1.401947,-1.401947,1.882964,31.38267,0.1316886,1.465034,0,0,2.049861
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.2065,45.2065,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.33975,0.6479143,0,0.3969656,-0.3969656,1.464526,24.40871,0.1316886,0.414829,0,0,0.6479143
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.90853,43.90853,0.2515876,0.2384013,0,-1,0,0.2384013,0,0,0.0131863,0.03834506,0,0.2509488,0.2384013,0,0,4.780822,0.2509488,0,0.2509488,-0.2509488,1.200002,20,0.1316886,0.2767464,0,0,0.2509488
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.05508,43.05508,0.1552916,0,0,-1,0,0,0,0,0.1552916,0.1708207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0.1708207,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,42.43277,42.43277,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,41.73044,41.73044,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,41.23259,41.23259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.77919,40.77919,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,40.35247,40.35247,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1316886,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.93463,39.93463,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318545,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,39.73016,39.73016,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1319842,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3330093,45.56659,39.45456,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,90.64539,0,0,0,0.3330093,0,0,1.332624,1.265993,2.299654,2.484,1.599002,0,1.599002,5.335315,88.92174,0.1321577,0.4041135,0.2664075,1.7,2.817009
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6270221,52.27664,40.25467,0.3316692,0.3316692,0,0,0,0.3316692,189.0504,0,0,0,0.6270221,0.3491255,0.3316692,0,0,0.7006522,3.923102,0.2778966,0,0.2778966,5.598951,93.31566,0.1321215,0.3648362,0.5016177,0,4.550124
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6665,54.94268,41.93491,0.4268411,0.4268411,0,-1,0,0.4268411,156.1471,0,0,0,0.6665,0.4493064,0.4268411,0,0,0.4227556,4.173209,0.2171936,0,0.2171936,5.804999,96.74979,0.1320931,0.4695252,0.5332,0,4.839709
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5687864,55.14912,44.03299,0,0,0,-1,0,0,0,0.3632244,0,0,0.5687864,0,0,0,0,0.205562,4.368683,0.205562,0,0.205562,6.000012,100,0.1320663,0,0.4550292,0,4.937469
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9125497,65.22019,46.1044,0.2385532,0.2385532,0,-1,0,0.2385532,382.5352,0.6614411,0,0,0.9125497,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.2624085,0.7300398,0,5.466238
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7369592,63.22975,48.0069,0.3288743,0.3288743,0,-1,0,0.3288743,224.0853,0.3907757,0,0,0.7369592,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.3617618,0.5895674,0,5.290648
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8085359,67.07068,49.90939,0.1550612,0.1550612,0,-1,0,0.1550612,521.4301,0.6453136,0,0,0.8085359,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.1705674,0.6468288,0,5.362225
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6855401,65.241,50.87842,0.556725,0.556725,0,-1,0,0.556725,123.138,0.09951375,0,0,0.6855401,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.6123976,0.5484321,0,5.239229
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9107258,71.1208,51.21625,0.2918711,0.2918711,0,-1,0,0.2918711,312.0301,0.603493,0,0,0.9107258,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.3210582,0.7285806,0,5.464415
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4549082,60.90686,51.66076,0.2153521,0.2153521,0,-1,0,0.2153521,211.2392,0.2282217,0,0,0.4549082,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0.2368874,0.3639265,0,5.008597
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2781065,56.59806,51.10957,0,0,0,-1,0,0,0,0.2781065,0,0,0.2781065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0,0.2224852,0,4.831795
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04223655,50.2551,49.456,0,0,0,-1,0,0,0,0.04223655,0,0,0.04223655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320663,0,0.03378924,0,4.595925
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.98023,47.98023,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1320663,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.62893,46.62893,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1320663,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,45.17982,45.17982,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1320663,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.88186,43.88186,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1320663,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.05508,43.05508,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1320663,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,42.43277,42.43277,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1320663,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,41.73044,41.73044,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1320663,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.25926,41.25926,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1320663,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.80586,40.80586,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1320663,0.02608932,0,0,2.008746
