Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.35247,40.35247,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1320663,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.95241,39.95241,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1320663,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01767795,40.07021,39.75682,0,0,0,0,0,0,0,0,0,0,0.01767795,0,0,0,0,3.122384,1.743544,0.01767795,0,0.01767795,3.054629,50.91039,0.132064,0,0.01414236,0,1.761221
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1360685,41.92149,39.48123,0.1615806,0.1615806,0,0,0,0.1615806,84.21091,0,2.775558E-17,0,0.1360685,0.1700849,0.1615806,0,0,3.104706,1.759454,0,0.03401635,-0.03401635,3.018773,50.31278,0.132064,0.1777387,0.1088548,0,1.895522
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1306082,42.60716,40.25467,0.6581042,0.6581042,0,0,0,0.6581042,19.84612,0,0,0,0.1306082,0.6927413,0.6581042,0,0,3.142502,1.725437,0,0.5621331,-0.5621331,2.426233,40.43713,0.132064,0.7239146,0.1044865,0,1.856045
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1332476,44.37985,41.9527,1.421389,1.231724,0,-1,0,1.231724,10.81797,0,0.1896652,0.4330723,0.1332476,1.296552,1.231724,0,0,3.767094,1.163304,0,1.163304,-1.163304,1.200002,20,0.132064,1.563528,0.1065981,0,1.296552
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3539498,50.79795,44.07745,0.6473235,0.3362523,0,-1,0,0.3362523,105.2632,0,0.3110712,0.6448054,0.3539498,0.3539498,0.3362523,0,0,5.059654,0,0,0,0,1.200002,20,0.132064,0.7120559,0.2831598,0,0.3539498
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4661155,55.30342,46.18441,0.2054445,0.2054445,0,-1,0,0.2054445,226.8814,0,0,0.137427,0.4661155,0.2162574,0.2054445,0,0,5.059654,0,0.2498581,0,0.2498581,1.437039,23.9506,0.1320315,0.225989,0.3728924,0,0.4661155
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4900361,57.85872,48.10469,0.120536,0.120536,0,-1,0,0.120536,406.5473,0,0,0,0.4900361,0.12688,0.120536,0,0,4.809796,0.2248723,0.363156,0,0.363156,1.781559,29.69258,0.1319842,0.1325897,0.3920288,0,0.7149084
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2224181,54.33026,50.00719,0.4893624,0.4893624,0,-1,0,0.4893624,45.45059,0,0,0,0.2224181,0.5151184,0.4893624,0,0,4.44664,0.5517127,0,0.2927002,-0.2927002,1.473026,24.55038,0.1319842,0.5382987,0.1779345,0,0.7741308
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4151203,59.35978,51.01178,0.01123011,0.01123011,0,-1,0,0.01123011,3696.494,0,0,0,0.4151203,0.01182117,0.01123011,0,0,4.771863,0.2590125,0.4032991,0,0.4032991,1.855629,30.92708,0.1319317,0.01235312,0.3320962,0,0.6741328
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3599761,58.50185,51.30515,0.3683924,0.3683924,0,-1,0,0.3683924,97.71539,0,0,0,0.3599761,0.3877815,0.3683924,0,0,4.368564,0.6219817,0,0.0278054,-0.0278054,1.826319,30.43859,0.1319317,0.4052317,0.2879809,0,0.9819578
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2009125,55.69965,51.75855,0.1553496,0.1553496,0,-1,0,0.1553496,129.3293,0,0,0,0.2009125,0.1635258,0.1553496,0,0,4.399458,0.5941763,0.03738664,0,0.03738664,1.861787,31.02973,0.1319269,0.1708845,0.16073,0,0.7950888
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1874166,54.83579,51.18069,0.104784,0.104784,0,-1,0,0.104784,178.86,0,0,0,0.1874166,0.1102989,0.104784,0,0,4.362072,0.6278242,0.07711765,0,0.07711765,1.934947,32.24906,0.1319169,0.1152624,0.1499332,0,0.8152408
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04900724,50.46448,49.53601,0.652546,0.652546,0,-1,0,0.652546,7.510159,0,0,0.04612056,0.04900724,0.6868905,0.652546,0,0,4.284954,0.6972302,0,0.6378832,-0.6378832,1.26256,21.04262,0.1319169,0.7178006,0.03920579,0,0.7462374
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.03357,48.03357,0.05961711,0.05637954,0,-1,0,0.05637954,0,0,0.003237568,0.009199279,0,0.05934688,0.05637954,0,0,4.993713,0.05934688,0,0.05934688,-0.05934688,1.200002,20,0.1319169,0.06557882,0,0,0.05934688
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.68226,46.68226,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.23317,45.23317,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.9352,43.9352,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.08175,43.08175,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,42.45943,42.45943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,41.75711,41.75711,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.27704,41.27704,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.83253,40.83253,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,40.37914,40.37914,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319169,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.97908,39.97908,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320957,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01622993,40.08902,39.80128,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.6503,2.220446E-16,0,0,0.01622993,0,0,1.452632,1.38,3.679654,1.242,1.39623,0,1.39623,3.833765,63.89596,0.1322467,0.0957246,0.01298394,1.7,1.25823
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1057993,41.39909,39.5079,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.80696,0,0,0,0.1057993,0,0,1.105855,1.050562,2.283424,2.498607,1.156361,0,1.156361,4.930786,82.1796,0.1324559,0.65356,0.0846394,1.7,2.604406
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2262773,44.43109,40.30801,1.281261,1.281261,0.425,0,0.172125,1.281261,17.66051,0,0,0,0.2262773,0.9013272,0.8562608,0,0,1.127063,3.539332,0,0.67505,-0.67505,4.219221,70.32021,0.1324559,1.409387,0.1810218,1.7,3.765609
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7039516,55.85597,42.03271,0.7976052,0.7976052,0,-1,0,0.7976052,88.25816,0,1.110223E-16,0,0.7039516,0.8395844,0.7976052,0,0,1.877119,2.864282,0,0.1356328,-0.1356328,4.076251,67.93739,0.1324559,0.8773657,0.5631613,0,3.568233
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6002173,55.98027,44.18413,1.50508,1.38,0,-1,0,1.38,43.49401,0,0.12508,0.2755879,0.6002173,1.452632,1.38,0,0,2.027822,2.728649,0,0.8524143,-0.8524143,3.177728,52.96202,0.1324559,1.655588,0.4801739,0,3.328866
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1504469,49.13453,46.30888,0.3023105,0.3023105,0,-1,0,0.3023105,49.76569,0,0,0,0.1504469,0.3182216,0.3023105,0,0,2.974949,1.876235,0,0.1677747,-0.1677747,3.000878,50.01453,0.1324559,0.3325416,0.1203575,0,2.026682
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3287668,54.63221,48.22915,0.4515544,0.4515544,0,-1,0,0.4515544,72.80779,0,0,0,0.3287668,0.4753204,0.4515544,0,0,3.161365,1.70846,0,0.1465536,-0.1465536,2.846397,47.43985,0.1324559,0.4967098,0.2630134,0,2.037227
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.476468,59.76683,50.15832,0.631341,0.631341,0,-1,0,0.631341,75.46921,0,0,0,0.476468,0.6645694,0.631341,0,0,3.324203,1.561907,0,0.1881014,-0.1881014,2.64812,44.13525,0.1324559,0.6944751,0.3811744,0,2.038375
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5096163,61.53979,51.13624,0.5599353,0.5599353,0,-1,0,0.5599353,91.01343,0,0,0,0.5096163,0.5894055,0.5599353,0,0,3.533204,1.373805,0,0.07978927,-0.07978927,2.564015,42.7335,0.1324559,0.6159288,0.407693,0,1.883421
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4916899,61.49045,51.45628,0.1959914,0.1959914,0,-1,0,0.1959914,250.8733,0,0,0,0.4916899,0.2063067,0.1959914,0,0,3.621859,1.294016,0.2853832,0,0.2853832,2.834753,47.24579,0.1324188,0.2155905,0.3933519,0,1.785706
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4062894,60.06653,51.85634,0,0,0,-1,0,0,0,0,0,0,0.4062894,0,0,0,0,3.336476,1.550861,0.4062894,0,0.4062894,3.220193,53.66978,0.132366,0,0.3250315,0,1.95715
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.159553,54.36255,51.2607,0.3792945,0.3792945,0,-1,0,0.3792945,42.06572,0,0,0,0.159553,0.3992574,0.3792945,0,0,2.930186,1.916521,0,0.2397044,-0.2397044,2.967523,49.45861,0.132366,0.417224,0.1276424,0,2.076074
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04765105,50.48335,49.58046,0.7298153,0.7298153,0,-1,0,0.7298153,6.529193,0,1.110223E-16,0,0.04765105,0.7682266,0.7298153,0,0,3.196524,1.676817,0,0.7205756,-0.7205756,2.207969,36.79942,0.132366,0.8027968,0.03812084,0,1.724468
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.07802,48.07802,1.148512,0.9084293,0,-1,0,0.9084293,0,0,0.2400827,0.3549339,0,0.9562413,0.9084293,0,0,3.997164,0.9562413,0,0.9562413,-0.9562413,1.200002,20,0.132366,1.263363,0,0,0.9562413
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.68226,46.68226,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,45.25984,45.25984,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.10842,43.10842,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,42.47721,42.47721,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,41.30371,41.30371,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.8592,40.8592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.43248,40.43248,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132366,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.00575,40.00575,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325212,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.0131738,40.06147,39.82795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0131738,0,0,1.452632,1.38,3.679654,1.242,1.393174,0,1.393174,3.830866,63.84764,0.1326456,0,0.01053904,1.7,1.255174
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1587455,42.38994,39.53457,1.092965,1.092965,1.7,0,0.5202,1.092965,14.52429,0,0,0,0.1587455,0,0,0.6070345,0.5766828,2.286481,2.495857,0.7354283,0,0.7354283,4.528554,75.47576,0.1327749,1.202262,0.1269964,1.7,2.654602
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4330732,48.45022,40.35247,1.06063,1.06063,1.7,0,0.5202,1.06063,40.83168,0,0,0,0.4330732,0,0,0.6393696,0.6074011,1.551052,3.157742,1.040474,0,1.040474,5.515635,91.92707,0.1329513,1.166693,0.3464585,1.7,3.590815
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6347568,54.42233,42.07716,1.030858,1.030858,0,-1,0,1.030858,61.57557,0,0,0,0.6347568,1.085114,1.030858,0,0,0.510578,4.094169,0,0.450357,-0.450357,5.040917,84.01512,0.1329513,1.133944,0.5078055,0,4.728926
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8376879,61.3618,44.28192,0.3391246,0.3391246,0,-1,0,0.3391246,247.0148,0,0,0,0.8376879,0.3569733,0.3391246,0,0,1.010975,3.643812,0.4807146,0,0.4807146,5.496963,91.61587,0.1328889,0.373037,0.6701503,0,4.4815
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.008711,67.95236,46.40667,0.03411248,0.03411248,0,-1,0,0.03411248,2957.014,0.4425427,0,0,1.008711,0.03590787,0.03411248,0,0,0.53026,4.076455,0.53026,0,0.53026,6.000012,100,0.1328202,0.03752372,0.8069685,0,5.085166
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4412746,57.09141,48.35361,0.4578758,0.4578758,0,-1,0,0.4578758,96.37429,0,0,0,0.4412746,0.4819745,0.4578758,0,0,0,4.553689,0,0.04069997,-0.04069997,5.95711,99.28497,0.1328202,0.5036634,0.3530197,0,4.994964
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6025048,62.68063,50.28278,0.161916,0.161916,0,-1,0,0.161916,372.1095,0.3868447,0,0,0.6025048,0.1704379,0.161916,0,0,0.04522219,4.512989,0.04522219,0,0.04522219,6.000012,100,0.1328143,0.1781076,0.4820038,0,5.115494
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5470853,62.50434,51.2607,0.3056721,0.3056721,0,-1,0,0.3056721,178.9778,0.2253253,0,0,0.5470853,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1328143,0.3362393,0.4376683,0,5.100774
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4506255,60.75699,51.60742,0.1400558,0.1400558,0,-1,0,0.1400558,321.7472,0.3031984,0,0,0.4506255,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1328143,0.1540613,0.3605004,0,5.004314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.350329,59.03697,52.00747,0.2355029,0.2355029,0,-1,0,0.2355029,148.7579,0.1024313,0,0,0.350329,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1328143,0.2590531,0.2802632,0,4.904018
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3754393,58.93082,51.40294,1.222249,1.222249,0,-1,0,1.222249,30.71708,0,0,0,0.3754393,1.286578,1.222249,0,0,0,4.553689,0,0.9111389,-0.9111389,5.039587,83.99295,0.1328143,1.344474,0.3003515,0,4.929128
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04853658,50.62545,49.70492,0.4456301,0.4456301,0,-1,0,0.4456301,10.89167,0,0,0,0.04853658,0.4690843,0.4456301,0,0,1.012377,3.64255,0,0.4205477,-0.4205477,4.596291,76.6047,0.1328143,0.4901931,0.03882926,0,3.691087
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,48.15803,48.15803,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.479652,3.222002,0,1.011214,-1.011214,3.530377,58.8395,0.1328143,1.056719,0,0,3.222002
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,46.7356,46.7356,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.603224,2.210788,0,0.370305,-0.370305,3.140042,52.33392,0.1328143,0.3869687,0,0,2.210788
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,45.30429,45.30429,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.014673,1.840483,0,0.4001356,-0.4001356,2.718262,45.30427,0.1328143,0.4181417,0,0,1.840483
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.97965,43.97965,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.459269,1.440347,0,0.1776672,-0.1776672,2.530984,42.18298,0.1328143,0.1856622,0,0,1.440347
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1328143,0,0,0,1.26268
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,42.50389,42.50389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1328143,0,0,0,1.26268
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656677,1.26268,0,0,0,2.530984,42.18298,0.1328143,0,0,0,1.26268
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,41.33038,41.33038,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.656677,1.26268,0,0.08516392,-0.08516392,2.441213,40.68681,0.1328143,0.0889963,0,0,1.26268
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.87699,40.87699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.751303,1.177516,0,0,0,2.441213,40.68681,0.1328143,0,0,0,1.177516
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,40.43248,40.43248,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.751303,1.177516,0,0.1715619,-0.1715619,2.260371,37.67278,0.1328143,0.1792822,0,0,1.177516
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.03242,40.03242,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.941927,1.005954,0,0.04942862,-0.04942862,2.208269,36.80441,0.1328143,0.0516529,0,0,1.005954
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009633677,39.99865,39.82795,0,0,0,0,0,0,0,0,0,0,0.009633677,0,0,0,0,3.996848,0.9565257,0.009633677,0,0.009633677,2.217408,36.95673,0.1328131,0,0.007706942,0,0.9661593
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02490653,39.99366,39.55235,1.105568,1.105568,0.425,0,0.172125,1.105568,2.252826,0,0,0,0.02490653,0.7163876,0.6805682,0,0,3.987214,0.965196,0,0.6914811,-0.6914811,1.488523,24.80867,0.1328131,1.216125,0.01992522,1.7,0.9901025
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06329669,41.51138,40.37914,1.074212,1.074212,1.7,0,0.5202,1.074212,5.892381,0,0,0,0.06329669,0,0,0.6257876,0.5944982,4.755527,0.2737149,0.6577949,0,0.6577949,2.112562,35.2093,0.1329308,1.181634,0.05063735,1.7,0.3370116
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08949369,43.78114,42.15717,0.6449445,0.6449445,0,-1,0,0.6449445,13.87618,0,1.110223E-16,0,0.08949369,0.678889,0.6449445,0,0,4.097732,0.8657303,0,0.5893953,-0.5893953,1.491285,24.8547,0.1329308,0.709439,0.07159495,0,0.955224
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1808738,47.71909,44.35304,0,0,0,-1,0,0,0,0,0,0,0.1808738,0,0,0,0,4.752615,0.276335,0.1808738,0,0.1808738,1.662877,27.71456,0.1329073,0,0.144699,0,0.4572088
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2665941,51.59287,46.50446,0.2820141,0.2820141,0,-1,0,0.2820141,94.5322,0,0,0,0.2665941,0.2968569,0.2820141,0,0,4.571742,0.4391214,0,0.03026281,-0.03026281,1.630977,27.1829,0.1329073,0.3102155,0.2132753,0,0.7057155
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2567607,53.4207,48.4603,0.1132217,0.1132217,0,-1,0,0.1132217,226.7769,0,0,0,0.2567607,0.1191807,0.1132217,0,0,4.605367,0.4088586,0.13758,0,0.13758,1.761497,29.35822,0.1328895,0.1245439,0.2054086,0,0.6656193
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1156881,52.63055,50.40725,1.082511,0.6159502,0,-1,0,0.6159502,18.78205,0,0.4665603,0.6627343,0.1156881,0.6483687,0.6159502,0,0,4.467787,0.5326806,0,0.5326806,-0.5326806,1.200002,20,0.1328895,1.190762,0.09255049,0,0.6483687
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06226953,52.55459,51.35849,0.3771422,0.05915606,0,-1,0,0.05915606,105.2632,0,0.3179861,0.4030252,0.06226953,0.06226953,0.05915606,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.4148564,0.04981563,0,0.06226953
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1922563,55.47071,51.70521,0.6354147,0.1826435,0,-1,0,0.1826435,105.2632,0,0.4527712,0.6624274,0.1922563,0.1922563,0.1826435,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.6989561,0.1538051,0,0.1922563
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1356146,54.74855,52.10527,0.3322211,0.1288339,0,-1,0,0.1288339,105.2632,0,0.2033872,0.3396764,0.1356146,0.1356146,0.1288339,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.3654432,0.1084917,0,0.1356146
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04612063,52.39459,51.50962,1.191198,0.0438146,0,-1,0,0.0438146,105.2632,0,1.147383,1.301555,0.04612063,0.04612063,0.0438146,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,1.310318,0.0368965,0,0.04612063
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04438961,50.62682,49.78493,0.2541298,0.04217013,0,-1,0,0.04217013,105.2632,0,0.2119596,0.2711087,0.04438961,0.04438961,0.04217013,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.2795427,0.03551169,0,0.04438961
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,48.20248,48.20248,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.78006,46.78006,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.33096,45.33096,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.17954,43.17954,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,42.55723,42.55723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.8549,41.8549,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,41.35706,41.35706,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.90366,40.90366,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.47693,40.47693,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328895,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.05909,40.05909,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330176,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007107005,40.00723,39.88129,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.608407,2.220446E-16,0,0,0.007107005,0,0,1.452632,1.38,3.679654,1.242,1.387107,0,1.387107,3.825111,63.75172,0.1331786,0.1393926,0.005685604,1.7,1.249107
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03690267,40.23387,39.57902,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.17775,2.220446E-16,0,0,0.03690267,0,0,1.452632,1.38,2.292547,2.490396,1.416903,0,1.416903,5.169302,86.15487,0.1333272,0.1091861,0.02952213,1.7,2.527299
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.111083,42.40405,40.40581,0.8486425,0.8486425,0,0,0,0.8486425,13.08949,0,1.110223E-16,0,0.111083,0.8933079,0.8486425,0,0,0.8756447,3.765609,0,0.7822249,-0.7822249,4.344765,72.41261,0.1333272,0.9335067,0.08886638,0,3.876692
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1928936,45.74605,42.20162,0.7961076,0.7961076,0,-1,0,0.7961076,24.22959,0,1.110223E-16,0,0.1928936,0.838008,0.7961076,0,0,1.744784,2.983384,0,0.6451144,-0.6451144,3.664755,61.07912,0.1333272,0.8757183,0.1543149,0,3.176277
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05313671,45.43416,44.45972,0.130699,0.130699,0,-1,0,0.130699,40.6558,0,0,0,0.05313671,0.1375779,0.130699,0,0,2.461577,2.338269,0,0.08444117,-0.08444117,3.575746,59.59565,0.1333272,0.1437689,0.04250937,0,2.391406
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1020457,48.5651,46.65559,0.1330646,0.1330646,0,-1,0,0.1330646,76.68885,0,0,0,0.1020457,0.140068,0.1330646,0,0,2.555401,2.253828,0,0.03802228,-0.03802228,3.535667,58.92767,0.1333272,0.146371,0.08163655,0,2.355874
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2875262,54.21341,48.62921,0.5891503,0.5891503,0,-1,0,0.5891503,48.80354,0,1.110223E-16,0,0.2875262,0.6201583,0.5891503,0,0,2.597648,2.215806,0,0.332632,-0.332632,3.185042,53.08393,0.1333272,0.6480654,0.230021,0,2.503332
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3270575,57.0877,50.61172,0.4403265,0.4403265,0,-1,0,0.4403265,74.27612,0,0,0,0.3270575,0.4635016,0.4403265,0,0,2.967239,1.883174,0,0.1364441,-0.1364441,3.041217,50.68686,0.1333272,0.4843592,0.261646,0,2.210231
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.349422,58.54167,51.55408,1.054992,1.054992,0,-1,0,1.054992,33.12081,0,0,0,0.349422,1.110518,1.054992,0,0,3.118844,1.74673,0,0.7610961,-0.7610961,2.238951,37.31578,0.1333272,1.160491,0.2795376,0,2.096152
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3117003,58.12526,51.90968,0.6268072,0.6268072,0,-1,0,0.6268072,49.72827,0,0,0,0.3117003,0.659797,0.6268072,0,0,3.964506,0.9856337,0,0.3480966,-0.3480966,1.872025,31.20036,0.1333272,0.6894879,0.2493603,0,1.297334
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1299198,54.84364,52.30974,0.6417713,0.6417713,0,-1,0,0.6417713,20.24393,0,0,0.0756035,0.1299198,0.6755487,0.6417713,0,0,4.35128,0.637537,0,0.545629,-0.545629,1.296882,21.61466,0.1333272,0.7059484,0.1039358,0,0.7674568
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1691907,54.96323,51.66076,0.6110424,0.2480438,0,-1,0,0.2480438,68.21001,0,0.3629986,0.5526878,0.1691907,0.2610987,0.2480438,0,0,4.957534,0.09190804,0,0.09190804,-0.09190804,1.200002,20,0.1333272,0.6721466,0.1353525,0,0.2610987
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03770922,50.65137,49.93607,0.1428296,0.03582376,0,-1,0,0.03582376,105.2632,0,0.1070059,0.1499478,0.03770922,0.03770922,0.03582376,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.1571126,0.03016738,0,0.03770922
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,48.30916,48.30916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,46.87785,46.87785,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,45.40208,45.40208,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.07745,44.07745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,43.23288,43.23288,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,42.61057,42.61057,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.88157,41.88157,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,41.4015,41.4015,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.957,40.957,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,40.5036,40.5036,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333272,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.10354,40.10354,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334874,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01965994,40.28361,39.93463,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01965994,0,0,1.452632,1.38,3.679654,1.242,1.39966,0,1.39966,3.837019,63.9502,0.1336083,0,0.01572796,1.7,1.26166
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2874139,44.91218,39.65903,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,119.215,0,0,0,0.2874139,0,0,1.452632,1.38,2.279994,2.501694,1.667414,0,1.667414,5.418867,90.31427,0.133765,0.2651976,0.2299311,1.7,2.789108
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6600002,53.20971,40.47693,0.9081045,0.9081045,0,0,0,0.9081045,72.67888,0,0,0,0.6600002,0.9558994,0.9081045,0,0,0.6125806,4.002367,0,0.2958993,-0.2958993,5.106962,85.11586,0.133765,0.9989149,0.5280001,0,4.662366
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.839987,59.17945,42.3083,0.2438123,0.2438123,0,-1,0,0.2438123,344.5219,0,0,0,0.839987,0.2566446,0.2438123,0,0,0.9413576,3.706467,0.5833424,0,0.5833424,5.660369,94.33929,0.1336896,0.2681936,0.6719896,0,4.546454
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8551224,62.11041,44.58418,0.07949593,0.07949593,0,-1,0,0.07949593,1075.681,0.4134274,0,0,0.8551224,0.08367992,0.07949593,0,0,0.3580151,4.231475,0.3580151,0,0.3580151,6.000012,100,0.1336434,0.08744552,0.6840979,0,5.086598
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8482989,64.48454,46.80672,0.620641,0.620641,0,-1,0,0.620641,136.6811,0.1949926,0,0,0.8482989,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1336434,0.6827051,0.6786391,0,5.401988
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.838187,66.52901,48.80701,0,0,0,-1,0,0,0,0.838187,0,0,0.838187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336434,0,0.6705496,0,5.391876
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5909965,62.93678,50.75396,0,0,0,-1,0,0,0,0.5909965,0,0,0.5909965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336434,0,0.4727972,0,5.144685
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5500633,63.11142,51.75855,0.225535,0.225535,0,-1,0,0.225535,243.8926,0.312658,0,0,0.5500633,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1336434,0.2480885,0.4400506,0,5.103752
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6051071,64.73771,52.10527,0.8163846,0.8163846,0,-1,0,0.8163846,74.12035,0,0,0,0.6051071,0.8593522,0.8163846,0,0,0,4.553689,0,0.2542451,-0.2542451,5.732014,95.53338,0.1336434,0.898023,0.4840856,0,5.158796
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4149685,60.94168,52.50533,0.6995206,0.6995206,0,-1,0,0.6995206,59.32185,0,1.110223E-16,0,0.4149685,0.7363374,0.6995206,0,0,0.2824945,4.299444,0,0.3213689,-0.3213689,5.393261,89.88751,0.1336434,0.7694727,0.3319748,0,4.714412
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1487092,54.70058,51.803,0.5159593,0.5159593,0,-1,0,0.5159593,28.82189,0,0,0,0.1487092,0.543115,0.5159593,0,0,0.6395711,3.978075,0,0.3944058,-0.3944058,4.977521,82.95852,0.1336434,0.5675552,0.1189674,0,4.126784
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03019868,50.60653,50.03386,0,0,0,-1,0,0,0,0,0,0,0.03019868,0,0,0,0,1.0778,3.583669,0.03019868,0,0.03019868,5.00617,83.436,0.1336395,0,0.02415894,0,3.613868
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.40696,48.40696,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.047601,3.610848,0,0.600307,-0.600307,4.373391,72.8897,0.1336395,0.6273209,0,0,3.610848
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.93119,46.93119,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.714609,3.010541,0,1.452632,-1.452632,2.842183,47.36962,0.1336395,1.822762,0,0,3.010541
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,45.45542,45.45542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328644,1.557909,0,0,0,2.842183,47.36962,0.1336395,0,0,0,1.557909
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.13079,44.13079,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.328644,1.557909,0,0.01134341,-0.01134341,2.830226,47.17034,0.1336395,0.01185386,0,0,1.557909
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,43.27733,43.27733,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.341248,1.546566,0,0.02101169,-0.02101169,2.808078,46.8012,0.1336395,0.02195722,0,0,1.546566
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.65502,42.65502,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.364594,1.525554,0,0.2448831,-0.2448831,2.549948,42.49905,0.1336395,0.2559028,0,0,1.525554
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.93491,41.93491,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.636687,1.280671,0,0.07198277,-0.07198277,2.474072,41.23445,0.1336395,0.07522199,0,0,1.280671
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,41.45485,41.45485,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.716667,1.208688,0,0.1486806,-0.1486806,2.317348,38.6224,0.1336395,0.1553712,0,0,1.208688
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.02812,41.02812,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.881868,1.060008,0,0.05642289,-0.05642289,2.257874,37.63115,0.1336395,0.05896192,0,0,1.060008
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,40.58361,40.58361,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.94456,1.003585,0,0.1646802,-0.1646802,2.084285,34.73802,0.1336395,0.1720908,0,0,1.003585
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.15688,40.15688,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.127538,0.8389046,0,0.1811642,-0.1811642,1.893322,31.5553,0.1336395,0.1893166,0,0,0.8389046
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01566161,40.25704,39.97908,0.1550492,0.1550492,0,0,0,0.1550492,10.10106,0,0,0,0.01566161,0.1632097,0.1550492,0,0,4.328832,0.6577404,0,0.147548,-0.147548,1.737792,28.96315,0.1336395,0.1705541,0.01252929,0,0.673402
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2140045,43.5546,39.67682,0,0,0,0,0,0,0,0,0,0,0.2140045,0,0,0,0,4.492774,0.5101923,0.2140045,0,0.2140045,1.940815,32.34685,0.1336119,0,0.1712036,0,0.7241969
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6045395,52.10828,40.53027,0.6731214,0.6731214,0,0,0,0.6731214,89.81136,0,0,0,0.6045395,0.7085488,0.6731214,0,0,4.278769,0.7027964,0,0.1040094,-0.1040094,1.831179,30.51959,0.1336119,0.7404335,0.4836316,0,1.307336
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5085158,52.14761,42.40609,0.6264434,0.6264434,0,-1,0,0.6264434,81.17506,0,0,0.02362209,0.5085158,0.6594141,0.6264434,0,0,4.394336,0.598787,0,0.1508983,-0.1508983,1.672119,27.86859,0.1336119,0.6890877,0.4068126,0,1.107303
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7839974,60.61103,44.70864,1.650122,1.170292,0,-1,0,1.170292,66.99162,0,0.4798304,1.240681,0.7839974,1.231886,1.170292,0,0,4.562,0.4478887,0,0.4478887,-0.4478887,1.200002,20,0.1336119,1.815134,0.6271979,0,1.231886
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.134747,71.86805,46.93119,0,0,0,-1,0,0,0,0,0,0,1.134747,0,0,0,0,5.059654,0,1.134747,0,1.134747,2.276518,37.94189,0.1334656,0,0.9077979,0,1.134747
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.256307,77.7538,48.90481,0.5010136,0.5010136,0,-1,0,0.5010136,250.753,0,0,0,1.256307,0.5273828,0.5010136,0,0,3.924907,1.021273,0.7289239,0,0.7289239,2.968036,49.46717,0.1333718,0.551115,1.005045,0,2.277579
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.012468,73.37708,50.87842,0,0,0,-1,0,0,0,0,0,0,1.012468,0,0,0,0,3.195983,1.677304,1.012468,0,1.012468,3.928547,65.47566,0.1332418,0,0.8099742,0,2.689772
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.012471,74.55247,51.85634,0.8050514,0.8050514,0,-1,0,0.8050514,125.7648,0,0,0,1.012471,0.8474225,0.8050514,0,0,2.183515,2.588525,0.1650489,0,0.1650489,4.085127,68.0853,0.1332207,0.8855565,0.8099772,0,3.600996
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8001122,69.48287,52.20306,0.2281534,0.2281534,0,-1,0,0.2281534,350.6905,0,0,0,0.8001122,0.2401615,0.2281534,0,0,2.018466,2.737069,0.5599508,0,0.5599508,4.616343,76.93889,0.1331489,0.2509688,0.6400898,0,3.537181
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5098288,63.1363,52.612,0.8662243,0.8662243,0,-1,0,0.8662243,58.85644,0,0,0,0.5098288,0.9118151,0.8662243,0,0,1.458516,3.241025,0,0.4019863,-0.4019863,4.192612,69.87672,0.1331489,0.9528468,0.407863,0,3.750854
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1605862,55.09135,51.95413,0.8252938,0.8252938,0,-1,0,0.8252938,19.45807,0,0,0,0.1605862,0.8687303,0.8252938,0,0,1.905167,2.839039,0,0.7081441,-0.7081441,3.446162,57.43592,0.1331489,0.9078231,0.128469,0,2.999625
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0234178,50.57564,50.13165,0.7142681,0.7142681,0,-1,0,0.7142681,3.278572,0,0,0,0.0234178,0.7518612,0.7142681,0,0,2.691994,2.130894,0,0.7284434,-0.7284434,2.678316,44.6385,0.1331489,0.785695,0.01873424,0,2.154312
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,48.47808,48.47808,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.501375,1.402451,0,0.1358973,-0.1358973,2.535067,42.25104,0.1331489,0.1420127,0,0,1.402451
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.98453,46.98453,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.652372,1.266554,0,0.2693072,-0.2693072,2.251193,37.5198,0.1331489,0.281426,0,0,1.266554
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,45.50876,45.50876,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.951603,0.9972466,0,0.3994504,-0.3994504,1.830135,30.50219,0.1331489,0.4174256,0,0,0.9972466
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.15746,44.15746,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.395436,0.5977963,0,0.1797361,-0.1797361,1.640676,27.34455,0.1331489,0.1878242,0,0,0.5977963
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,43.304,43.304,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.595143,0.4180601,0,0.109379,-0.109379,1.525381,25.42296,0.1331489,0.114301,0,0,0.4180601
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,42.68169,42.68169,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.716675,0.3086812,0,0.2367197,-0.2367197,1.275856,21.26423,0.1331489,0.2473721,0,0,0.3086812
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.9527,41.9527,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.979697,0.07196143,0,0.02937979,-0.02937979,1.244887,20.74808,0.1331489,0.03070188,0,0,0.07196143
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,41.48152,41.48152,0.1496061,0.04045255,0,-1,0,0.04045255,0,0,0.1091535,0.1241141,0,0.04258163,0.04045255,0,0,5.012341,0.04258163,0,0.04258163,-0.04258163,1.200002,20,0.1331489,0.1645667,0,0,0.04258163
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.02812,41.02812,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331489,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,40.61028,40.61028,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331489,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.20133,40.20133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331489,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02122509,40.38275,40.00575,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,36.48797,0,0,0,0.02122509,0,0,1.452632,1.38,5.059654,0,1.401225,0,1.401225,2.529321,42.15527,0.1332861,0.06398714,0.01698008,1.7,0.02122509
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2098848,43.53276,39.73016,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,130.5768,0,0,0,0.2098848,0,0,1.452632,1.38,3.658429,1.261103,1.589885,0,1.589885,4.037619,67.2935,0.1334286,0.1768104,0.1679079,1.7,1.470987
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2847534,45.81839,40.58361,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,35.29026,0,0,0,0.2847534,0,0,0.8931106,0.848455,2.068544,2.691999,1.133208,0,1.133208,5.112674,85.21107,0.133622,0.8875784,0.2278027,1.7,2.976752
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5921797,53.95872,42.47721,1.071566,1.071566,0,-1,0,1.071566,55.26299,0,0,0,0.5921797,1.127965,1.071566,0,0,0.9353361,3.711886,0,0.535785,-0.535785,4.547907,75.7983,0.133622,1.178723,0.4737438,0,4.304066
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4178639,52.8486,44.80644,0.8068162,0.8068162,0,-1,0,0.8068162,51.79171,0,0,0,0.4178639,0.8492802,0.8068162,0,0,1.530653,3.176101,0,0.4314163,-0.4314163,4.093154,68.21911,0.133622,0.8874978,0.3342911,0,3.593965
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2881911,52.56506,47.02898,0.90712,0.90712,0,-1,0,0.90712,31.76989,0,0,0,0.2881911,0.9548631,0.90712,0,0,2.010004,2.744685,0,0.6666721,-0.6666721,3.39042,56.5069,0.133622,0.997832,0.2305528,0,3.032876
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3101641,55.08852,49.02927,0,0,0,-1,0,0,0,0,0,0,0.3101641,0,0,0,0,2.750751,2.078013,0.3101641,0,0.3101641,3.684668,61.41101,0.1335823,0,0.2481313,0,2.388177
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6273946,64.04583,51.01178,0,0,0,-1,0,0,0,0,0,0,0.6273946,0,0,0,0,2.440587,2.357161,0.6273946,0,0.6273946,4.279867,71.33097,0.133502,0,0.5019157,0,2.984555
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5723786,63.88516,52.00747,0.2369123,0.2369123,0,-1,0,0.2369123,241.5994,0,0,0,0.5723786,0.2493813,0.2369123,0,0,1.813192,2.921816,0.3229973,0,0.3229973,4.586289,76.438,0.1334608,0.2606035,0.4579029,0,3.494195
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4088039,60.64839,52.35419,0.1779969,0.1779969,0,-1,0,0.1779969,229.6691,0,0,0,0.4088039,0.1873651,0.1779969,0,0,1.490195,3.212513,0.2214387,0,0.2214387,4.796364,79.93924,0.1334325,0.1957965,0.3270431,0,3.621317
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3079737,58.92932,52.75425,0.0696557,0.0696557,0,-1,0,0.0696557,442.1371,0,0,0,0.3079737,0.07332179,0.0696557,0,0,1.268756,3.411808,0.2346519,0,0.2346519,5.018974,83.64941,0.1334025,0.07662127,0.2463789,0,3.719782
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1453524,54.89672,52.06081,1.078552,1.078552,0,-1,0,1.078552,13.47663,0,0,0,0.1453524,1.135318,1.078552,0,0,1.034104,3.622995,0,0.9899653,-0.9899653,3.97546,66.25752,0.1334025,1.186407,0.1162819,0,3.768348
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03892452,50.99614,50.25611,0.2844595,0.2844595,0,-1,0,0.2844595,13.68368,0,5.551115E-17,0,0.03892452,0.2994311,0.2844595,0,0,2.134066,2.63303,0,0.2605066,-0.2605066,3.700861,61.6809,0.1334025,0.3129055,0.03113962,0,2.671954
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,48.58476,48.58476,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.423517,2.372523,0,0.7684724,-0.7684724,2.89082,48.18024,0.1334025,0.8030537,0,0,2.372523
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.02898,47.02898,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.277376,1.604051,0,0.6135713,-0.6135713,2.24406,37.40092,0.1334025,0.641182,0,0,1.604051
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,45.55322,45.55322,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,3.959122,0.9904795,0,0.4056762,-0.4056762,1.816439,30.27393,0.1334025,0.4239316,0,0,0.9904795
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,44.18413,44.18413,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.409873,0.5848033,0,0.02494925,-0.02494925,1.79014,29.83561,0.1334025,0.02607197,0,0,0.5848033
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,43.35734,43.35734,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.437594,0.559854,0,0.159519,-0.159519,1.621993,27.03316,0.1334025,0.1666973,0,0,0.559854
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,42.70836,42.70836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.614838,0.4003351,0,0,0,1.621993,27.03316,0.1334025,0,0,0,0.4003351
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.97937,41.97937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.614838,0.4003351,0,0,0,1.621993,27.03316,0.1334025,0,0,0,0.4003351
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,41.53485,41.53485,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.614838,0.4003351,0,0.1485462,-0.1485462,1.465411,24.42347,0.1334025,0.1552307,0,0,0.4003351
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.08146,41.08146,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.779889,0.2517889,0,0.03783382,-0.03783382,1.425531,23.7588,0.1334025,0.03953634,0,0,0.2517889
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821927,0.2139551,0,0,0,1.425531,23.7588,0.1334025,0,0,0,0.2139551
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.20133,40.20133,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.821927,0.2139551,0,0.07054067,-0.07054067,1.351174,22.51953,0.1334025,0.073715,0,0,0.2139551
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02346129,40.44931,40.03242,0.05883544,0.05883544,0,0,0,0.05883544,39.87612,0,0,0,0.02346129,0.06193205,0.05883544,0,0,4.900305,0.1434144,0,0.03847076,-0.03847076,1.310623,21.84367,0.1334025,0.06471898,0.01876903,0,0.1668757
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1254224,42.00738,39.75682,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,39.7566,0,0,0,0.1254224,0,0,1.384524,1.315298,4.94305,0.1049437,1.44072,0,1.44072,2.67741,44.62341,0.1335884,0.3470234,0.1003379,1.7,0.2303661
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3268094,46.65039,40.61028,0.1676607,0.1676607,1.620292,0,0.4984398,0.1676607,194.9231,0,0,0,0.3268094,0,0,1.452632,1.38,3.50233,1.401592,1.706809,0,1.706809,4.296632,71.61038,0.1337168,0.1844268,0.2614475,1.7,1.728401
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5010289,52.15584,42.55723,0.720459,0.720459,0,-1,0,0.720459,69.54301,0,0,0,0.5010289,0.758378,0.720459,0,0,1.79552,2.937721,0,0.257349,-0.257349,4.025362,67.08923,0.1337168,0.792505,0.4008231,0,3.438749
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6539324,57.92657,44.90423,0.4100507,0.4100507,0,-1,0,0.4100507,159.476,0,0,0,0.6539324,0.4316323,0.4100507,0,0,2.081464,2.680372,0.2223,0,0.2223,4.236254,70.6041,0.1336884,0.4510558,0.5231459,0,3.334304
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3222173,53.37659,47.15344,0.1310065,0.1310065,0,-1,0,0.1310065,245.9552,0,0,0,0.3222173,0.1379015,0.1310065,0,0,1.859164,2.880441,0.1843157,0,0.1843157,4.411111,73.51838,0.1336649,0.1441071,0.2577738,0,3.202659
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.201554,53.01944,49.13595,0,0,0,-1,0,0,0,0,0,0,0.201554,0,0,0,0,1.674848,3.046326,0.201554,0,0.201554,4.602323,76.70522,0.1336392,0,0.1612432,0,3.24788
