Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06641739,55.80942,54.50561,0.5636874,0.06309652,0,-1,0,0.06309652,105.2632,0,0.5005909,0.6074368,0.06641739,0.06641739,0.06309652,0,0,5.059654,0,0,0,0,1.200002,20,0.1331068,0.6200562,0.05313391,0,0.06641739
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03658878,54.37241,53.66105,1.184468,0.03475934,0,-1,0,0.03475934,105.2632,0,1.149709,1.295963,0.03658878,0.03658878,0.03475934,0,0,5.059654,0,0,0,0,1.200002,20,0.1331068,1.302915,0.02927102,0,0.03658878
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01778319,52.04565,51.70521,0,0,0,-1,0,0,0,0,0,0,0.01778319,0,0,0,0,5.059654,0,0.01778319,0,0.01778319,1.216873,20.28118,0.1331046,0,0.01422655,0,0.01778319
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,49.80272,49.80272,0.5503991,0.01520462,0,-1,0,0.01520462,0,0,0.5351945,0.5902345,0,0.01600487,0.01520462,0,0,5.041871,0.01600487,0,0.01600487,-0.01600487,1.200002,20,0.1331046,0.6054391,0,0,0.01600487
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.95356,47.95356,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,46.35333,46.35333,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.87756,44.87756,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,43.27733,43.27733,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,42.47721,42.47721,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.93491,41.93491,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,41.42818,41.42818,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.93033,40.93033,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331046,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,40.5036,40.5036,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.133298,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01299676,40.53909,40.30801,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01299676,0,0,1.452632,1.38,3.72246,1.203475,1.392997,0,1.392997,3.79009,63.16803,0.1334147,0,0.01039741,1.7,1.216472
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1136535,42.07263,40.03242,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.74255,0,0,0,0.1136535,0,0,1.317876,1.251982,2.329463,2.457172,1.365635,0,1.365635,5.085645,84.76058,0.1336037,0.4203369,0.09092283,1.7,2.570826
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2919358,46.47081,41.08146,0,0,0,0,0,0,0,0,0,0,0.2919358,0,0,0,0,0.9638275,3.686244,0.2919358,0,0.2919358,5.362599,89.37648,0.1335676,0,0.2335486,0,3.97818
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3932101,51.01158,43.53514,0.2820489,0.2820489,0,-1,0,0.2820489,139.412,0,0,0,0.3932101,0.2968936,0.2820489,0,0,0.6718917,3.948986,0.09631649,0,0.09631649,5.453973,90.89938,0.1335558,0.3102538,0.3145681,0,4.342196
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4888639,55.85514,46.25554,0.302381,0.302381,0,-1,0,0.302381,161.6715,0,0,0,0.4888639,0.3182957,0.302381,0,0,0.5755752,4.035671,0.1705682,0,0.1705682,5.615788,93.59629,0.1335347,0.3326191,0.3910911,0,4.524535
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1236132,51.08743,48.73589,0.3607701,0.3607701,0,-1,0,0.3607701,34.2637,0,0,0,0.1236132,0.379758,0.3607701,0,0,0.4050071,4.189183,0,0.2561448,-0.2561448,5.345788,89.09629,0.1335347,0.3968471,0.09889054,0,4.312796
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1725682,54.21215,50.86064,0.3666577,0.3666577,0,-1,0,0.3666577,47.06519,0,0,0,0.1725682,0.3859555,0.3666577,0,0,0.6896124,3.933038,0,0.2133874,-0.2133874,5.120858,85.34747,0.1335347,0.4033235,0.1380545,0,4.105606
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3081699,59.20264,53.01206,1.552602,1.38,0,-1,0,1.38,22.33115,0,0.1726023,0.3278625,0.3081699,1.452632,1.38,0,0,0.9267095,3.719651,0,1.144462,-1.144462,3.91449,65.24136,0.1335347,1.707862,0.2465359,0,4.02782
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2831501,59.77132,54.0611,0.3678956,0.3678956,0,-1,0,0.3678956,76.96479,0,0,0,0.2831501,0.3872586,0.3678956,0,0,2.198334,2.575189,0,0.1041085,-0.1041085,3.80475,63.41237,0.1335347,0.4046852,0.2265201,0,2.858339
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2051665,58.45488,54.35448,0.2786884,0.2786884,0,-1,0,0.2786884,73.61859,0,0,0,0.2051665,0.2933562,0.2786884,0,0,2.31401,2.47108,0,0.08818974,-0.08818974,3.71179,61.86304,0.1335347,0.3065573,0.1641332,0,2.676247
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2007694,58.73016,54.71008,0.7862193,0.7862193,0,-1,0,0.7862193,25.53605,0,0,0,0.2007694,0.8275993,0.7862193,0,0,2.411998,2.38289,0,0.6268299,-0.6268299,3.051053,50.85078,0.1335347,0.8648413,0.1606155,0,2.58366
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1202819,56.17023,53.80329,0.2055884,0.2055884,0,-1,0,0.2055884,58.50619,0,2.775558E-17,0,0.1202819,0.2164089,0.2055884,0,0,3.108476,1.756061,0,0.09612691,-0.09612691,2.949726,49.16201,0.1335347,0.2261473,0.09622556,0,1.876343
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01361378,52.17052,51.90968,0.4945096,0.4945096,0,-1,0,0.4945096,2.752986,0,1.665335E-16,0,0.01361378,0.5205364,0.4945096,0,0,3.215284,1.659934,0,0.5069227,-0.5069227,2.415383,40.2563,0.1335347,0.5439606,0.01089102,0,1.673548
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.95385,49.95385,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.778531,1.153011,0,0.5174626,-0.5174626,1.869929,31.16543,0.1335347,0.5407485,0,0,1.153011
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.10469,48.10469,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.353489,0.6355485,0,0.4480615,-0.4480615,1.397631,23.2938,0.1335347,0.4682243,0,0,0.6355485
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,46.46001,46.46001,1.258002,0.1781126,0,-1,0,0.1781126,0,0,1.07989,1.20569,0,0.1874869,0.1781126,0,0,4.851336,0.1874869,0,0.1874869,-0.1874869,1.200002,20,0.1335347,1.383802,0,0,0.1874869
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.95757,44.95757,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.03299,44.03299,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.304,43.304,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,42.50389,42.50389,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.97937,41.97937,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,41.48152,41.48152,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.98367,40.98367,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335347,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,40.55694,40.55694,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1337288,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02811424,40.8533,40.35247,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.56435,2.220446E-16,0,0,0.02811424,0,0,1.452632,1.38,3.738754,1.188811,1.408114,0,1.408114,3.788973,63.14943,0.1338744,0.1258965,0.02249139,1.7,1.216925
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1796177,43.32687,40.07687,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,53.81316,2.220446E-16,0,0,0.1796177,0,0,1.36622,1.297909,2.330639,2.456113,1.477526,0,1.477526,5.190678,86.51112,0.1340483,0.3671583,0.1436941,1.7,2.635731
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.540322,51.43721,41.1348,0.2365168,0.2365168,0,0,0,0.2365168,228.4497,0,0,0,0.540322,0.2489651,0.2365168,0,0,0.853113,3.785887,0.2913569,0,0.2913569,5.467083,91.11787,0.1340124,0.2601685,0.4322576,0,4.326209
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7371444,58.3553,43.63294,0.3621391,0.3621391,0,-1,0,0.3621391,203.5528,0,0,0,0.7371444,0.3811991,0.3621391,0,0,0.5617561,4.048109,0.3559453,0,0.3559453,5.804763,96.74585,0.1339685,0.398353,0.5897155,0,4.785253
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8569525,64.23325,46.40667,0,0,0,-1,0,0,0,0.6511418,0,0,0.8569525,0,0,0,0,0.2058108,4.368459,0.2058108,0,0.2058108,6.000012,100,0.1339431,0,0.6855621,0,5.225412
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9739702,70.02178,48.90481,0.504086,0.504086,0,-1,0,0.504086,193.2151,0.4433533,0,0,0.9739702,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1339431,0.5544946,0.7791762,0,5.527659
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.150264,77.39909,51.05622,0,0,0,-1,0,0,0,1.150264,0,0,1.150264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339431,0,0.920211,0,5.703953
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.048935,77.19229,53.20765,0,0,0,-1,0,0,0,1.048935,0,0,1.048935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339431,0,0.8391477,0,5.602623
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9656187,76.22965,54.31003,0,0,0,-1,0,0,0,0.9656187,0,0,0.9656187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339431,0,0.772495,0,5.519308
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5262049,65.61238,54.55895,0.5953336,0.5953336,0,-1,0,0.5953336,88.38826,0,0,0,0.5262049,0.6266669,0.5953336,0,0,0,4.553689,0,0.100462,-0.100462,5.894116,98.23507,0.1339431,0.6548669,0.420964,0,5.079894
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4232339,63.67546,54.90567,0.4969462,0.4969462,0,-1,0,0.4969462,85.16695,0,5.551115E-17,0,0.4232339,0.5231013,0.4969462,0,0,0.1116244,4.453227,0,0.09986736,-0.09986736,5.788846,96.48058,0.1339431,0.5466408,0.3385871,0,4.876461
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3256238,60.6127,54.00776,0.9871678,0.9871678,0,-1,0,0.9871678,32.98566,0,0,0,0.3256238,1.039124,0.9871678,0,0,0.2225881,4.35336,0,0.7135003,-0.7135003,5.036751,83.94569,0.1339431,1.085885,0.2604991,0,4.678983
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01940344,52.43322,52.06081,0,0,0,-1,0,0,0,0,0,0,0.01940344,0,0,0,0,1.015366,3.639859,0.01940344,0,0.01940344,5.055159,84.25248,0.1339408,0,0.01552275,0,3.659263
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,50.10498,50.10498,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9959627,3.657322,0,0.1273525,-0.1273525,4.920918,82.01513,0.1339408,0.1330834,0,0,3.657322
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,48.20248,48.20248,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.137465,3.52997,0,0.6872545,-0.6872545,4.196487,69.94132,0.1339408,0.718181,0,0,3.52997
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,46.5578,46.5578,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.901082,2.842716,0,1.256269,-1.256269,2.872263,47.87096,0.1339408,1.312801,0,0,2.842716
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.02869,45.02869,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.296937,1.586446,0,0.1624513,-0.1624513,2.701025,45.01699,0.1339408,0.1697616,0,0,1.586446
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.07745,44.07745,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.477438,1.423995,0,0.1780887,-0.1780887,2.513303,41.88829,0.1339408,0.1861027,0,0,1.423995
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,43.35734,43.35734,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.675314,1.245906,0,0.1767005,-0.1767005,2.327044,38.78399,0.1339408,0.184652,0,0,1.245906
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,42.53056,42.53056,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.871648,1.069206,0,0.1888565,-0.1888565,2.127972,35.46613,0.1339408,0.197355,0,0,1.069206
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081489,0.8803491,0,0,0,2.127972,35.46613,0.1339408,0,0,0,0.8803491
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081489,0.8803491,0,0,0,2.127972,35.46613,0.1339408,0,0,0,0.8803491
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.98367,40.98367,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.081489,0.8803491,0,0.05575363,-0.05575363,2.069202,34.48664,0.1339408,0.05826255,0,0,0.8803491
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,40.55694,40.55694,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.143437,0.8245955,0,0.214426,-0.214426,1.843178,30.71956,0.1339408,0.2240752,0,0,0.8245955
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01354704,40.5934,40.35247,0.06617169,0.06617169,0,0,0,0.06617169,20.47256,0,0,0,0.01354704,0.06965441,0.06617169,0,0,4.381688,0.6101695,0,0.05610737,-0.05610737,1.784035,29.73386,0.1339408,0.07278886,0.01083763,0,0.6237165
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2835045,45.27044,40.07687,0.381901,0.381901,0,0,0,0.381901,74.23509,0,0,0,0.2835045,0.402001,0.381901,0,0,4.44403,0.5540621,0,0.1184965,-0.1184965,1.659129,27.65209,0.1339408,0.4200911,0.2268036,0,0.8375666
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4613131,49.85783,41.15258,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.07391,0,0,0,0.4613131,0,0,1.001823,0.9517315,4.575693,0.4355656,1.413045,0,1.413045,2.999661,49.99424,0.1341221,0.7679951,0.3690504,1.7,0.8968787
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3629472,50.64167,43.7574,0,0,0,-1,0,0,0,0,0,0,0.3629472,0,0,0,0,3.162648,1.707306,0.3629472,0,0.3629472,3.343983,55.73293,0.1340774,0,0.2903577,0,2.070253
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6924426,60.63179,46.58447,0.5402619,0.5402619,0,-1,0,0.5402619,128.1679,0,0,0,0.6924426,0.5686968,0.5402619,0,0,2.799701,2.033958,0.1237458,0,0.1237458,3.461378,57.68952,0.1340622,0.5942881,0.5539541,0,2.726401
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7667547,65.1647,49.10928,0,0,0,-1,0,0,0,0,0,0,0.7667547,0,0,0,0,2.675955,2.145329,0.7667547,0,0.7667547,4.188786,69.81295,0.1339679,0,0.6134038,0,2.912084
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7914003,68.19411,51.2607,0.267332,0.267332,0,-1,0,0.267332,296.0364,0,0,0,0.7914003,0.2814022,0.267332,0,0,1.9092,2.835409,0.5099981,0,0.5099981,4.672612,77.87672,0.1339053,0.2940653,0.6331202,0,3.626809
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6552379,67.33729,53.40323,0.4080067,0.4080067,0,-1,0,0.4080067,160.5949,0,0,0,0.6552379,0.4294807,0.4080067,0,0,1.399202,3.294407,0.2257572,0,0.2257572,4.886785,81.44624,0.1338776,0.4488074,0.5241904,0,3.949645
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2848841,60.27057,54.50561,0.6375322,0.6375322,0,-1,0,0.6375322,44.68544,0,0,0,0.2848841,0.6710865,0.6375322,0,0,1.173445,3.497588,0,0.3862024,-0.3862024,4.479692,74.66137,0.1338776,0.7012854,0.2279073,0,3.782473
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2629968,60.12457,54.80788,0.2711267,0.2711267,0,-1,0,0.2711267,97.00141,0,0,0,0.2629968,0.2853966,0.2711267,0,0,1.602559,3.111386,0,0.02239981,-0.02239981,4.45608,74.26785,0.1338776,0.2982394,0.2103974,0,3.374383
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3228858,61.70946,55.11014,0.8847255,0.8847255,0,-1,0,0.8847255,36.49559,0,0,0,0.3228858,0.93129,0.8847255,0,0,1.627447,3.088986,0,0.6084042,-0.6084042,3.814765,63.5793,0.1338776,0.973198,0.2583086,0,3.411872
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07436472,55.61682,54.15889,0.8859897,0.8859897,0,-1,0,0.8859897,8.393407,0,1.110223E-16,0,0.07436472,0.9326207,0.8859897,0,0,2.303452,2.480582,0,0.858256,-0.858256,2.910084,48.50131,0.1338776,0.9745886,0.05949178,0,2.554947
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,52.2564,52.2564,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.25707,1.622326,0,0.1429218,-0.1429218,2.759432,45.99043,0.1338776,0.1493533,0,0,1.622326
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,50.28278,50.28278,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.415872,1.479404,0,0.3988392,-0.3988392,2.339018,38.98355,0.1338776,0.4167869,0,0,1.479404
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,48.35361,48.35361,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.859026,1.080565,0,0.3067535,-0.3067535,2.015671,33.59446,0.1338776,0.3205574,0,0,1.080565
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,46.68226,46.68226,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.199864,0.7738116,0,0.5476257,-0.5476257,1.438423,23.97367,0.1338776,0.5722689,0,0,0.7738116
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.13538,45.13538,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.808337,0.2261859,0,0.1536101,-0.1536101,1.276504,21.27502,0.1338776,0.1605226,0,0,0.2261859
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,44.18413,44.18413,0.1823671,0.06894698,0,-1,0,0.06894698,0,0,0.1134201,0.1316568,0,0.07257576,0.06894698,0,0,4.979015,0.07257576,0,0.07257576,-0.07257576,1.200002,20,0.1338776,0.2006038,0,0,0.07257576
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,43.42846,43.42846,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338776,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,42.61057,42.61057,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338776,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338776,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,41.55264,41.55264,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338776,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.01034,41.01034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338776,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,40.61028,40.61028,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340305,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03903816,41.07554,40.37914,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,56.36183,0,0,0,0.03903816,0,0,1.452632,1.38,3.679654,1.242,1.419038,0,1.419038,3.855403,64.25659,0.1341607,0.07618981,0.03123053,1.7,1.281038
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4014996,47.54012,40.07687,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,105.8452,0,0,0,0.4014996,0,0,1.320673,1.254639,2.260616,2.519134,1.656139,0,1.656139,5.426554,90.44239,0.1343109,0.4172599,0.3211997,1.7,2.920634
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8298348,57.6764,41.17925,0,0,0,0,0,0,0,0.2253573,0,0,0.8298348,0,0,0,0,0.6044774,4.009659,0.6044774,0,0.6044774,6.000012,100,0.1342369,0,0.6638678,0,4.839494
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9788956,64.216,43.85519,0.5565289,0.5565289,0,-1,0,0.5565289,175.893,0.3930757,0,0,0.9788956,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.6121818,0.7831165,0,5.532585
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.225074,74.12881,46.75339,0.8643349,0.8643349,0,-1,0,0.8643349,141.736,0.3152478,0,0,1.225074,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.9507684,0.9800592,0,5.778763
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.365563,81.60519,49.30486,0.8045238,0.8045238,0,-1,0,0.8045238,169.7355,0.5186954,0,0,1.365563,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.8849761,1.09245,0,5.919251
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.34991,83.98836,51.45628,0.4683661,0.4683661,0,-1,0,0.4683661,288.2169,0.8568934,0,0,1.34991,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.5152026,1.079928,0,5.903599
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.232185,83.09438,53.6077,0,0,0,-1,0,0,0,1.232185,0,0,1.232185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0,0.9857482,0,5.785874
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9913543,77.47041,54.75454,0.6078361,0.6078361,0,-1,0,0.6078361,163.0957,0.3515269,0,0,0.9913543,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.6686198,0.7930835,0,5.545043
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8984706,75.25968,55.01235,0.5303001,0.5303001,0,-1,0,0.5303001,169.4268,0.3402599,0,0,0.8984706,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.5833301,0.7187765,0,5.452159
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5799809,67.66872,55.30573,0.1931971,0.1931971,0,-1,0,0.1931971,300.2016,0.3766155,0,0,0.5799809,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.2125168,0.4639847,0,5.13367
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2023442,58.39688,54.35448,0.07002433,0.07002433,0,-1,0,0.07002433,288.9627,0.1286344,0,0,0.2023442,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0.07702675,0.1618753,0,4.756033
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,52.40753,52.40753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342369,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,50.43391,50.43391,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1342369,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,48.47808,48.47808,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1342369,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,46.78006,46.78006,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1342369,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,45.2065,45.2065,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1342369,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,44.25525,44.25525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1342369,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,43.4818,43.4818,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1342369,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,42.65502,42.65502,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1342369,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.10383,42.10383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1342369,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,41.57931,41.57931,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1342369,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.02812,41.02812,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1342369,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,40.61028,40.61028,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1342369,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04915438,41.257,40.37914,0.2071942,0.2071942,0,0,0,0.2071942,23.72382,0,0,0,0.04915438,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1689448,-0.1689448,2.554116,42.56852,0.1342369,0.2279136,0.0393235,0,1.502725
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3526303,46.59175,40.07687,0.1082933,0.1082933,0,0,0,0.1082933,325.6252,0,0,0,0.3526303,0.113993,0.1082933,0,0,3.632293,1.284625,0.2386373,0,0.2386373,2.780508,46.3417,0.1342077,0.1191226,0.2821042,0,1.637256
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5989423,52.72355,41.20592,0.530005,0.530005,0,0,0,0.530005,113.0069,0,0,0,0.5989423,0.5579,0.530005,0,0,3.393656,1.499399,0.04104232,0,0.04104232,2.819444,46.99064,0.1342026,0.5830055,0.4791539,0,2.098341
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7901749,59.90263,43.95298,0.9222107,0.9222107,0,-1,0,0.9222107,85.68269,0,0,0,0.7901749,0.9707481,0.9222107,0,0,3.352613,1.536337,0,0.1805732,-0.1805732,2.629103,43.81829,0.1342026,1.014432,0.6321399,0,2.326512
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9530397,67.14344,46.90452,0.4792523,0.4792523,0,-1,0,0.4792523,198.8597,0,0,0,0.9530397,0.5044761,0.4792523,0,0,3.55325,1.355764,0.4485636,0,0.4485636,3.054648,50.91069,0.1341478,0.5271775,0.7624317,0,2.308804
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.996877,71.29845,49.48267,0.5042053,0.5042053,0,-1,0,0.5042053,197.7125,0,0,0,0.996877,0.5307424,0.5042053,0,0,3.104686,1.759471,0.4661345,0,0.4661345,3.496862,58.28091,0.1340908,0.5546258,0.7975016,0,2.756348
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.13016,77.57845,51.66076,0.1876162,0.1876162,0,-1,0,0.1876162,602.3785,0,0,0,1.13016,0.1974907,0.1876162,0,0,2.638552,2.178992,0.932669,0,0.932669,4.38167,73.02768,0.1339769,0.2063778,0.9041278,0,3.309152
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.070173,78.5223,53.80329,0.2575965,0.2575965,0,-1,0,0.2575965,415.4455,0,0,0,1.070173,0.2711542,0.2575965,0,0,1.705883,3.018394,0.7990187,0,0.7990187,5.139685,85.66125,0.1338795,0.2833561,0.8561383,0,4.088567
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.083345,80.33241,54.95901,0.6894497,0.6894497,0,-1,0,0.6894497,157.1319,0,0,0,1.083345,0.7257366,0.6894497,0,0,0.9068642,3.737511,0.3576085,0,0.3576085,5.478942,91.31552,0.133836,0.7583947,0.866676,0,4.820856
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9048547,75.6605,55.20794,1.097531,1.097531,0,-1,0,1.097531,82.4446,0,2.220446E-16,0,0.9048547,1.155295,1.097531,0,0,0.5492557,4.059359,0,0.2504407,-0.2504407,5.214955,86.91573,0.133836,1.207284,0.7238837,0,4.964213
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5314773,66.7084,55.45686,0,0,0,-1,0,0,0,0,0,0,0.5314773,0,0,0,0,0.8275231,3.808918,0.5314773,0,0.5314773,5.719158,95.31911,0.1337713,0,0.4251819,0,4.340395
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2842527,60.25726,54.50561,0.6419572,0.6419572,0,-1,0,0.6419572,44.27908,0,0,0,0.2842527,0.6757445,0.6419572,0,0,0.2960458,4.287248,0,0.3914917,-0.3914917,5.30649,88.44132,0.1337713,0.706153,0.2274022,0,4.5715
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,52.55866,52.55866,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.7310365,3.895756,0,0.7653057,-0.7653057,4.499787,74.9963,0.1337713,0.7997445,0,0,3.895756
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,50.55838,50.55838,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.581376,3.13045,0,0.3557444,-0.3557444,4.124799,68.74651,0.1337713,0.3717529,0,0,3.13045
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,48.58476,48.58476,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.976648,2.774706,0,0.4810398,-0.4810398,3.617739,60.29553,0.1337713,0.5026866,0,0,2.774706
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,46.87785,46.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.511136,2.293666,0,0,0,3.617739,60.29553,0.1337713,0,0,0,2.293666
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,45.27762,45.27762,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.511136,2.293666,0,0.06337942,-0.06337942,3.550931,59.18206,0.1337713,0.0662315,0,0,2.293666
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,44.30859,44.30859,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.581558,2.230287,0,0.1253226,-0.1253226,3.418829,56.98038,0.1337713,0.1309621,0,0,2.230287
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.720805,2.104964,0,0,0,3.418829,56.98038,0.1337713,0,0,0,2.104964
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,42.70836,42.70836,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.720805,2.104964,0,0.1094816,-0.1094816,3.303426,55.05698,0.1337713,0.1144083,0,0,2.104964
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.1305,42.1305,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.842452,1.995483,0,0.04408876,-0.04408876,3.256952,54.28242,0.1337713,0.04607275,0,0,1.995483
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,41.60598,41.60598,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.891439,1.951394,0,0.03701957,-0.03701957,3.21793,53.63206,0.1337713,0.03868545,0,0,1.951394
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.05479,41.05479,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.932572,1.914374,0,0.114701,-0.114701,3.097025,51.61697,0.1337713,0.1198626,0,0,1.914374
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,40.62806,40.62806,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.060017,1.799673,0,0.0959888,-0.0959888,2.995843,49.93063,0.1337713,0.1003083,0,0,1.799673
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03505428,41.03097,40.40581,0.09063905,0.09063905,0,0,0,0.09063905,38.67459,0,1.387779E-17,0,0.03505428,0.09540953,0.09063905,0,0,3.166672,1.703684,0,0.06035525,-0.06035525,2.932224,48.87029,0.1337713,0.09970295,0.02804343,0,1.738739
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09552766,41.8156,40.10354,0.6943603,0.6943603,0,0,0,0.6943603,13.75765,0,1.110223E-16,0,0.09552766,0.7309055,0.6943603,0,0,3.233733,1.643329,0,0.6353778,-0.6353778,2.262476,37.70787,0.1337713,0.7637963,0.07642213,0,1.738857
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2585416,45.99076,41.23259,0.2469468,0.2469468,0,0,0,0.2469468,104.6953,0,0,0,0.2585416,0.259944,0.2469468,0,0,3.939708,1.007951,0,0.00140241,-0.00140241,2.260998,37.68323,0.1337713,0.2716414,0.2068332,0,1.266493
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1693758,47.21936,44.07745,0.6144925,0.6144925,0,-1,0,0.6144925,27.56353,0,0,0,0.1693758,0.6468342,0.6144925,0,0,3.941267,1.006549,0,0.4774584,-0.4774584,1.757713,29.29515,0.1337713,0.6759418,0.1355006,0,1.175925
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.366238,54.16632,47.05565,1.10821,0.8505621,0,-1,0,0.8505621,43.05835,0,0.2576482,0.6468101,0.366238,0.8953285,0.8505621,0,0,4.471776,0.5290905,0,0.5290905,-0.5290905,1.200002,20,0.1337713,1.219031,0.2929904,0,0.8953285
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4293163,58.24625,49.67825,0.7160926,0.4078504,0,-1,0,0.4078504,105.2632,0,0.3082422,0.7061319,0.4293163,0.4293163,0.4078504,0,0,5.059654,0,0,0,0,1.200002,20,0.1337713,0.787702,0.343453,0,0.4293163
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.051574,75.61757,51.85634,0.242007,0.242007,0,-1,0,0.242007,434.5222,0,0,0.0664086,1.051574,0.2547442,0.242007,0,0,5.059654,0,0.7968298,0,0.7968298,1.955941,32.59896,0.1336745,0.2662077,0.8412591,0,1.051574
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8861822,73.81798,54.0611,1.254391,1.254391,0,-1,0,1.254391,70.64643,0,0,0.5301657,0.8861822,1.320411,1.254391,0,0,4.262825,0.7171468,0,0.434229,-0.434229,1.498224,24.97035,0.1336745,1.37983,0.7089458,0,1.603329
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5615237,67.07323,55.15459,0.6893823,0.6893823,0,-1,0,0.6893823,81.45318,0,0,0.3828591,0.5615237,0.7256655,0.6893823,0,0,4.745301,0.2829178,0,0.1641417,-0.1641417,1.325203,22.08668,0.1336745,0.7583205,0.449219,0,0.8444415
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3520593,62.64616,55.40352,0.2966328,0.2966328,0,-1,0,0.2966328,118.6852,0,0,0.1465675,0.3520593,0.312245,0.2966328,0,0,4.927681,0.118776,0.03981428,0,0.03981428,1.362975,22.7162,0.1336697,0.3262961,0.2816474,0,0.4708353
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4039563,64.05396,55.66133,0.9316095,0.530637,0,-1,0,0.530637,76.12669,0,0.4009725,0.8011403,0.4039563,0.5585652,0.530637,0,0,4.887866,0.1546089,0,0.1546089,-0.1546089,1.200002,20,0.1336697,1.02477,0.3231651,0,0.5585652
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2598597,59.95731,54.71008,0.7012454,0.2468667,0,-1,0,0.2468667,105.2632,0,0.4543787,0.7219967,0.2598597,0.2598597,0.2468667,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.77137,0.2078878,0,0.2598597
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,52.75425,52.75425,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,50.70951,50.70951,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,48.73589,48.73589,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.02898,47.02898,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,45.40208,45.40208,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,44.43305,44.43305,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,43.65961,43.65961,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.80615,42.80615,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.18384,42.18384,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,41.65932,41.65932,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.10813,41.10813,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336697,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,40.65473,40.65473,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338025,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06005595,41.50672,40.43248,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.31442,2.220446E-16,0,0,0.06005595,0,0,1.452632,1.38,3.679654,1.242,1.440056,0,1.440056,3.875342,64.58891,0.1339452,0.1396224,0.04804476,1.7,1.302056
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3772829,47.09658,40.10354,1.007466,1.007466,1.7,0,0.5202,1.007466,37.44871,-1.110223E-16,0,0,0.3772829,0,0,0.6925342,0.6579075,2.239599,2.53805,1.03519,0,1.03519,4.85741,80.95667,0.1341083,1.108212,0.3018263,1.7,2.915333
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7808252,56.69715,41.27704,0.2405107,0.2405107,0,0,0,0.2405107,324.653,0,0,0,0.7808252,0.2531692,0.2405107,0,0,1.204408,3.469722,0.527656,0,0.527656,5.357989,89.29963,0.1340443,0.2645618,0.6246601,0,4.250547
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.066259,66.76651,44.18413,0.07119537,0.07119537,0,-1,0,0.07119537,1497.652,0.3145643,0,0,1.066259,0.0749425,0.07119537,0,0,0.676752,3.944612,0.676752,0,0.676752,6.000012,100,0.1339622,0.07831491,0.853007,0,5.010871
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.108471,71.50066,47.20678,0.5272283,0.5272283,0,-1,0,0.5272283,210.245,0.5534942,0,0,1.108471,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.5799512,0.8867771,0,5.66216
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.287563,79.91582,49.85605,0.03876287,0.03876287,0,-1,0,0.03876287,3321.64,1.24676,0,0,1.287563,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.04263915,1.03005,0,5.841252
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.237501,81.25175,52.06081,0.07737785,0.07737785,0,-1,0,0.07737785,1599.296,1.156051,0,0,1.237501,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.08511563,0.9900008,0,5.79119
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.198542,82.893,54.25669,0.3301843,0.3301843,0,-1,0,0.3301843,362.992,0.8509801,0,0,1.198542,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.3632028,0.9588341,0,5.752232
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.039321,79.55631,55.35907,0.475016,0.475016,0,-1,0,0.475016,218.797,0.5393039,0,0,1.039321,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.5225176,0.8314566,0,5.593009
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9289864,76.78451,55.60799,0,0,0,-1,0,0,0,0.9289864,0,0,0.9289864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0,0.7431892,0,5.482676
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6771845,70.60123,55.85691,0.6025081,0.6025081,0,-1,0,0.6025081,112.3942,0.04296541,0,0,0.6771845,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0.6627589,0.5417476,0,5.230874
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2948971,60.85283,54.86122,0,0,0,-1,0,0,0,0.2948971,0,0,0.2948971,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0,0.2359177,0,4.848586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339622,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,50.86064,50.86064,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1339622,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,48.86036,48.86036,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1339622,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1339622,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,45.50876,45.50876,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1339622,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,44.53085,44.53085,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1339622,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,43.73073,43.73073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1339622,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.85949,42.85949,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1339622,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,42.22829,42.22829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1339622,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,41.70377,41.70377,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1339622,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.1348,41.1348,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1339622,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,40.70807,40.70807,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1339622,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04732731,41.30463,40.45915,0.07414272,0.07414272,0,0,0,0.07414272,63.83273,0,0,0,0.04732731,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03071765,-0.03071765,4.017794,66.9631,0.1339622,0.08155698,0.03786185,0,2.751236
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2853547,45.38829,40.15688,1.459811,1.459811,0.425,0,0.172125,1.459811,19.54737,0,0,0,0.2853547,1.089275,1.034811,0,0,2.089442,2.673192,0,0.8039199,-0.8039199,3.170388,52.83969,0.1339622,1.605792,0.2282838,1.7,2.958546
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6204371,53.27874,41.30371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.75738,0,0,0,0.6204371,0,0,0.8916906,0.847106,2.982686,1.869272,1.467543,0,1.467543,4.562622,76.04354,0.1341339,0.8891404,0.4963497,1.7,2.489709
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.025371,65.85844,44.28192,0.1939741,0.1939741,0,-1,0,0.1939741,528.6125,0,0,0,1.025371,0.2041833,0.1939741,0,0,1.515143,3.190061,0.8211882,0,0.8211882,5.341669,89.02763,0.1340346,0.2133715,0.8202971,0,4.215432
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.246912,75.54414,47.38459,0.7873742,0.7873742,0,-1,0,0.7873742,158.3634,0,0,0,1.246912,0.8288149,0.7873742,0,0,0.6939545,3.92913,0.4180972,0,0.4180972,5.738311,95.63832,0.133984,0.8661116,0.9975297,0,5.176042
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.107819,74.93914,50.03386,0.4253117,0.4253117,0,-1,0,0.4253117,260.4723,0.3842655,0,0,1.107819,0.4476965,0.4253117,0,0,0.2758573,4.305418,0.2758573,0,0.2758573,6.000012,100,0.1339507,0.4678429,0.8862554,0,5.413237
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.069444,76.53556,52.20306,0.256541,0.256541,0,-1,0,0.256541,416.8704,0.7994004,0,0,1.069444,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1339507,0.2821952,0.8555549,0,5.623133
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.214149,83.64151,54.46116,0.7363778,0.7363778,0,-1,0,0.7363778,164.8812,0.4390139,0,0,1.214149,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1339507,0.8100156,0.9713188,0,5.767838
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.197636,84.6134,55.60799,1.337344,1.337344,0,-1,0,1.337344,89.55331,0,0,0.09107808,1.197636,1.40773,1.337344,0,0,0,4.553689,0,0.2100946,-0.2100946,5.778553,96.30902,0.1339507,1.471078,0.9581085,0,5.751325
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9572766,77.79227,55.80358,0.7840981,0.7840981,0,-1,0,0.7840981,122.0863,0,0,0,0.9572766,0.8253664,0.7840981,0,0,0.2334384,4.343595,0.1319101,0,0.1319101,5.903694,98.3947,0.1339348,0.8625079,0.7658213,0,5.300871
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6032656,69.04914,56.06139,0.8247836,0.8247836,0,-1,0,0.8247836,73.14229,0,1.110223E-16,0,0.6032656,0.8681933,0.8247836,0,0,0.1015283,4.462314,0,0.2649277,-0.2649277,5.624435,93.7404,0.1339348,0.907262,0.4826125,0,5.065579
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.350009,62.23675,55.0568,0.219446,0.219446,0,-1,0,0.219446,159.4966,0,0,0,0.350009,0.2309958,0.219446,0,0,0.3958924,4.197386,0.1190132,0,0.1190132,5.737341,95.62216,0.1339204,0.2413906,0.2800072,0,4.547395
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,53.05651,53.05651,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.2768793,4.304498,0,1.040258,-1.040258,4.640813,77.34673,0.1339204,1.08707,0,0,4.304498
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.02956,51.02956,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.432722,3.264239,0,0.2995902,-0.2995902,4.325017,72.08347,0.1339204,0.3130718,0,0,3.264239
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.01149,49.01149,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.7656,2.964649,0,0.1322005,-0.1322005,4.185665,69.76095,0.1339204,0.1381495,0,0,2.964649
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,47.26012,47.26012,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.912489,2.832448,0,0.3437602,-0.3437602,3.82331,63.72171,0.1339204,0.3592294,0,0,2.832448
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.60655,45.60655,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.294445,2.488688,0,0.2303303,-0.2303303,3.580521,59.67523,0.1339204,0.2406951,0,0,2.488688
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,44.61086,44.61086,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.550368,2.258358,0,0.1865742,-0.1865742,3.383854,56.39746,0.1339204,0.1949701,0,0,2.258358
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,43.80185,43.80185,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.757672,2.071784,0,0.05962962,-0.05962962,3.320999,55.34988,0.1339204,0.06231296,0,0,2.071784
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.90394,42.90394,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.823927,2.012154,0,0.1092513,-0.1092513,3.205838,53.43053,0.1339204,0.1141676,0,0,2.012154
