Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,42.28163,42.28163,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.945318,1.902903,0,0.1039723,-0.1039723,3.096242,51.60392,0.1339204,0.108651,0,0,1.902903
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,41.73044,41.73044,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.060843,1.798931,0,0.04839586,-0.04839586,3.045228,50.7537,0.1339204,0.05057368,0,0,1.798931
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.15258,41.15258,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.114616,1.750535,0,0.2034876,-0.2034876,2.830733,47.17879,0.1339204,0.2126445,0,0,1.750535
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,40.70807,40.70807,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.340713,1.547047,0,0.09086511,-0.09086511,2.734953,45.58246,0.1339204,0.09495404,0,0,1.547047
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04983794,41.34974,40.45915,0.1422661,0.1422661,0,0,0,0.1422661,35.03149,0,0,0,0.04983794,0.1497538,0.1422661,0,0,3.441674,1.456182,0,0.09991587,-0.09991587,2.629632,43.82712,0.1339204,0.1564927,0.03987036,0,1.50602
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2279555,44.27987,40.13021,0.9188496,0.9188496,0,0,0,0.9188496,24.80879,0,2.220446E-16,0,0.2279555,0.9672102,0.9188496,0,0,3.552692,1.356266,0,0.7392547,-0.7392547,1.85039,30.83977,0.1339204,1.010735,0.1823644,0,1.584222
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.665062,54.27926,41.35706,0.1963734,0.1963734,0,0,0,0.1963734,338.6721,0,0,0,0.665062,0.2067089,0.1963734,0,0,4.374086,0.6170115,0.458353,0,0.458353,2.285222,38.08695,0.1338651,0.2160108,0.5320495,0,1.282073
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6535906,57.37304,44.40638,0.3168276,0.3168276,0,-1,0,0.3168276,206.2922,0,0,0,0.6535906,0.3335027,0.3168276,0,0,3.915733,1.029529,0.3200879,0,0.3200879,2.588883,43.14797,0.1338265,0.3485104,0.5228724,0,1.68312
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.052361,70.43954,47.5535,0.5470305,0.5470305,0,-1,0,0.5470305,192.3771,0,0,0,1.052361,0.5758216,0.5470305,0,0,3.595645,1.317608,0.4765397,0,0.4765397,3.040969,50.68271,0.133769,0.6017335,0.841889,0,2.36997
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.100825,74.9862,50.22944,0.8947666,0.8947666,0,-1,0,0.8947666,123.0293,0,0,0,1.100825,0.9418595,0.8947666,0,0,3.119105,1.746494,0.1589658,0,0.1589658,3.191777,53.19617,0.1337499,0.9842433,0.8806602,0,2.847319
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.228102,81.48195,52.46087,0.7934077,0.7934077,0,-1,0,0.7934077,154.7883,0,0,0,1.228102,0.835166,0.7934077,0,0,2.96014,1.889563,0.392936,0,0.392936,3.564549,59.40903,0.1337026,0.8727485,0.9824816,0,3.117665
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.003494,77.68897,54.65674,0.3187753,0.3187753,0,-1,0,0.3187753,314.7968,0,0,0,1.003494,0.3355529,0.3187753,0,0,2.567204,2.243206,0.6679414,0,0.6679414,4.198214,69.97009,0.1336222,0.3506528,0.8027955,0,3.2467
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6662159,70.2746,55.80358,0.2844861,0.2844861,0,-1,0,0.2844861,234.1822,0,0,0,0.6662159,0.2994591,0.2844861,0,0,1.899262,2.844353,0.3667568,0,0.3667568,4.54615,75.76901,0.1335782,0.3129347,0.5329727,0,3.510569
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5394005,67.49142,56.00805,0.5067116,0.5067116,0,-1,0,0.5067116,106.4512,0,0,0,0.5394005,0.5333806,0.5067116,0,0,1.532506,3.174434,0.006019799,0,0.006019799,4.55186,75.86419,0.1335775,0.5573828,0.4315204,0,3.713835
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.156393,59.40294,56.25697,0.9340944,0.9340944,0,-1,0,0.9340944,16.74274,0,0,0,0.156393,0.9832572,0.9340944,0,0,1.526486,3.179852,0,0.8268642,-0.8268642,3.680269,61.3377,0.1335775,1.027504,0.1251144,0,3.336245
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07141596,56.67138,55.26127,0.6716262,0.6716262,0,-1,0,0.6716262,10.63329,0,2.220446E-16,0,0.07141596,0.706975,0.6716262,0,0,2.445224,2.352988,0,0.635559,-0.635559,3.010331,50.17208,0.1335775,0.7387888,0.05713277,0,2.424404
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,53.26099,53.26099,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.1514,1.717429,0,0.162629,-0.162629,2.838905,47.31499,0.1335775,0.1699473,0,0,1.717429
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,51.21625,51.21625,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.332099,1.5548,0,0.9810894,-0.9810894,1.804746,30.07904,0.1335775,1.025238,0,0,1.5548
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,49.15373,49.15373,1.151971,0.5450247,0,-1,0,0.5450247,0,0,0.6069459,0.722143,0,0.5737102,0.5450247,0,0,4.422199,0.5737102,0,0.5737102,-0.5737102,1.200002,20,0.1335775,1.267168,0,0,0.5737102
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,47.40237,47.40237,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,45.73102,45.73102,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68198,44.68198,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.88186,43.88186,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.98396,42.98396,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,42.3083,42.3083,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,41.75711,41.75711,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.15258,41.15258,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335775,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,40.70807,40.70807,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337429,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04597201,41.2803,40.45915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04597201,0,0,1.452632,1.38,3.679654,1.242,1.425972,0,1.425972,3.861981,64.36623,0.1338515,0,0.0367776,1.7,1.287972
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2313864,44.34404,40.13021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2313864,0,0,1.452632,1.38,2.253682,2.525375,1.611386,0,1.611386,5.390676,89.84443,0.1339375,0,0.1851091,1.7,2.756761
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5041594,50.96692,41.38372,0,0,0,0,0,0,0,0,0,0,0.5041594,0,0,0,0,0.642296,3.975623,0.5041594,0,0.5041594,5.868964,97.81587,0.133877,0,0.4033275,0,4.479782
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8139681,61.06653,44.50417,0.2305212,0.2305212,0,-1,0,0.2305212,353.099,0.4331776,0,0,0.8139681,0.2426539,0.2305212,0,0,0.1381366,4.429366,0.1381366,0,0.1381366,6.000012,100,0.1338605,0.2535733,0.6511745,0,5.243334
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9890475,69.02011,47.7313,0.1461207,0.1461207,0,-1,0,0.1461207,676.8701,0.8352363,0,0,0.9890475,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1338605,0.1607328,0.791238,0,5.542737
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.232364,79.00436,50.43391,0.9873621,0.9873621,0,-1,0,0.9873621,124.8138,0.1930356,0,0,1.232364,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1338605,1.086098,0.9858913,0,5.786053
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9949935,75.04257,52.65646,1.023751,1.023751,0,-1,0,1.023751,97.19101,0,0,0,0.9949935,1.077632,1.023751,0,0,0,4.553689,0,0.0826387,-0.0826387,5.912903,98.54819,0.1338605,1.126126,0.7959948,0,5.548682
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4553878,64.34155,54.86122,1.31988,1.31988,0,-1,0,1.31988,34.50222,0,0,0.07186766,0.4553878,1.389347,1.31988,0,0,0.09182078,4.47105,0,0.9339592,-0.9339592,4.928424,82.14023,0.1338605,1.451868,0.3643102,0,4.926438
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7066292,71.49419,56.00805,0.514377,0.514377,0,-1,0,0.514377,137.3757,0,0,0,0.7066292,0.5414495,0.514377,0,0,1.129553,3.537091,0.1651798,0,0.1651798,5.085127,84.75195,0.1338407,0.5658147,0.5653034,0,4.24372
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7636067,73.1428,56.20363,0.2577443,0.2577443,0,-1,0,0.2577443,296.2653,0,0,0,0.7636067,0.2713097,0.2577443,0,0,0.9643735,3.685753,0.4922969,0,0.4922969,5.552161,92.53583,0.1337817,0.2835187,0.6108853,0,4.449359
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6965628,71.75635,56.46144,0.4071953,0.4071953,0,-1,0,0.4071953,171.0636,0,0,0,0.6965628,0.4286266,0.4071953,0,0,0.4720766,4.12882,0.2679362,0,0.2679362,5.806347,96.77226,0.1337496,0.4479148,0.5572502,0,4.825383
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.293905,61.39753,55.40352,0.6527117,0.6527117,0,-1,0,0.6527117,45.02831,0,0,0,0.293905,0.687065,0.6527117,0,0,0.2041404,4.369963,0,0.39316,-0.39316,5.391921,89.86516,0.1337496,0.7179829,0.235124,0,4.663867
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,53.40323,53.40323,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.6409848,3.976803,0,0.1667381,-0.1667381,5.216163,86.93587,0.1337496,0.1742413,0,0,3.976803
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,51.30515,51.30515,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.8262494,3.810065,0,0.5815899,-0.5815899,4.603114,76.71841,0.1337496,0.6077614,0,0,3.810065
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,49.27819,49.27819,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.47246,3.228475,0,0.06311589,-0.06311589,4.536583,75.60957,0.1337496,0.06595611,0,0,3.228475
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,47.50905,47.50905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.542589,3.165359,0,0,0,4.536583,75.60957,0.1337496,0,0,0,3.165359
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,45.80214,45.80214,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.542589,3.165359,0,0.0501409,-0.0501409,4.48373,74.72869,0.1337496,0.05239724,0,0,3.165359
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,44.77977,44.77977,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.598301,3.115218,0,0.1239284,-0.1239284,4.353098,72.55149,0.1337496,0.1295052,0,0,3.115218
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735999,2.991289,0,0,0,4.353098,72.55149,0.1337496,0,0,0,2.991289
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.02841,43.02841,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.735999,2.991289,0,0.2397405,-0.2397405,4.100389,68.33969,0.1337496,0.2505288,0,0,2.991289
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,42.33497,42.33497,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.002378,2.751549,0,0.1825194,-0.1825194,3.907997,65.13316,0.1337496,0.1907327,0,0,2.751549
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.78378,41.78378,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.205177,2.56903,0,0.3192824,-0.3192824,3.571444,59.52395,0.1337496,0.3336501,0,0,2.56903
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.17925,41.17925,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.559935,2.249747,0,0.1198817,-0.1198817,3.445078,57.41785,0.1337496,0.1252763,0,0,2.249747
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,40.70807,40.70807,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.693137,2.129866,0,0.2299452,-0.2299452,3.202694,53.37813,0.1337496,0.2402927,0,0,2.129866
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05799856,41.46968,40.43248,0.2104651,0.2104651,0,0,0,0.2104651,27.55733,0,2.775558E-17,0,0.05799856,0.2215422,0.2104651,0,0,2.948632,1.89992,0,0.1635436,-0.1635436,3.030304,50.50497,0.1337496,0.2315116,0.04639885,0,1.957919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.36537,46.8657,40.10354,0,0,0,0,0,0,0,0,0,0,0.36537,0,0,0,0,3.130347,1.736377,0.36537,0,0.36537,3.376925,56.28196,0.133706,0,0.292296,0,2.101747
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6846992,54.69814,41.35706,0.8347626,0.8347626,0,0,0,0.8347626,82.02323,0,0,0,0.6846992,0.8786974,0.8347626,0,0,2.764977,2.06521,0,0.1939982,-0.1939982,3.172432,52.87377,0.133706,0.9182388,0.5477594,0,2.749909
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6878624,58.31887,44.58418,0.6643633,0.6643633,0,-1,0,0.6643633,103.5371,0,0,0,0.6878624,0.6993298,0.6643633,0,0,2.980531,1.871212,0,0.01146739,-0.01146739,3.160345,52.67231,0.133706,0.7307997,0.5502899,0,2.559074
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.039064,70.45522,47.85577,0,0,0,-1,0,0,0,0,0,0,1.039064,0,0,0,0,2.993272,1.859744,1.039064,0,1.039064,4.146088,69.10133,0.1335819,0,0.8312513,0,2.898808
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8701264,69.36026,50.58504,0.5923498,0.5923498,0,-1,0,0.5923498,146.894,0,0,0,0.8701264,0.6235262,0.5923498,0,0,1.954208,2.794902,0.2466002,0,0.2466002,4.380033,73.0004,0.1335524,0.6515848,0.6961011,0,3.665028
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.264861,83.07055,52.80759,0.3008181,0.3008181,0,-1,0,0.3008181,420.4737,0,0,0,1.264861,0.3166506,0.3008181,0,0,1.707608,3.016842,0.9482104,0,0.9482104,5.279584,87.9929,0.1334394,0.3308999,1.011889,0,4.281703
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.233013,85.01414,55.0568,0,0,0,-1,0,0,0,0.4736152,0,0,1.233013,0,0,0,0,0.7593973,3.870231,0.7593973,0,0.7593973,6.000012,100,0.1333491,0,0.98641,0,5.103244
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.153596,84.00922,56.20363,0,0,0,-1,0,0,0,1.153596,0,0,1.153596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333491,0,0.9228767,0,5.707285
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8575952,75.81496,56.40811,0.6086819,0.6086819,0,-1,0,0.6086819,140.8938,0.2168775,0,0,0.8575952,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1333491,0.66955,0.6860762,0,5.411284
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4419167,65.91544,56.61258,0.5668197,0.5668197,0,-1,0,0.5668197,77.96426,0,0,0,0.4419167,0.5966523,0.5668197,0,0,0,4.553689,0,0.1547356,-0.1547356,5.836906,97.28158,0.1333491,0.6235017,0.3535334,0,4.995605
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2225634,60.10674,55.60799,0,0,0,-1,0,0,0,0.05063502,0,0,0.2225634,0,0,0,0,0.1719284,4.398953,0.1719284,0,0.1719284,6.000012,100,0.1333286,0,0.1780508,0,4.621517
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,53.55436,53.55436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333286,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,51.45628,51.45628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333286,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,49.38487,49.38487,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1333286,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,47.60684,47.60684,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1333286,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.88215,45.88215,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1333286,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.85978,44.85978,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1333286,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1333286,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.08175,43.08175,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1333286,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,42.37943,42.37943,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1333286,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.78378,41.78378,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1333286,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.17925,41.17925,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1333286,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.70807,40.70807,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1333286,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004511095,40.51267,40.43248,0.1618991,0.1618991,0,0,0,0.1618991,2.786363,0,2.775558E-17,0,0.004511095,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.165909,-0.165909,3.831925,63.8653,0.1333286,0.178089,0.003608876,0,2.667281
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03808444,40.7549,40.07687,1.129092,1.129092,0,0,0,1.129092,3.373015,0,2.220446E-16,0,0.03808444,1.188518,1.129092,0,0,2.285364,2.496861,0,1.150433,-1.150433,2.619262,43.65428,0.1333286,1.242001,0.03046755,0,2.534946
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008505948,41.5359,41.38372,1.014388,1.014388,0,0,0,1.014388,0.83853,0,2.220446E-16,0,0.008505948,1.067777,1.014388,0,0,3.563623,1.346428,0,1.059271,-1.059271,1.502692,25.04482,0.1333286,1.115827,0.006804759,0,1.354934
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06809412,45.93472,44.68198,0.8686007,0.3374885,0,-1,0,0.3374885,20.17672,0,0.5311122,0.6697238,0.06809412,0.3552511,0.3374885,0,0,4.740591,0.2871569,0,0.2871569,-0.2871569,1.200002,20,0.1333286,0.9554608,0.0544753,0,0.3552511
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2473124,52.79152,48.03357,0,0,0,-1,0,0,0,0,0,0,0.2473124,0,0,0,0,5.059654,0,0.2473124,0,0.2473124,1.434624,23.91035,0.1332992,0,0.19785,0,0.2473124
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1776713,54.2044,50.75396,0.3594858,0.3594858,0,-1,0,0.3594858,49.42373,0,0,0.1502247,0.1776713,0.3784061,0.3594858,0,0,4.812342,0.2225812,0,0.2007348,-0.2007348,1.22303,20.3838,0.1332992,0.3954344,0.142137,0,0.4002525
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2723482,58.45515,53.01206,0.566364,0.2794848,0,-1,0,0.2794848,97.4465,0,0.2868792,0.5505002,0.2723482,0.2941945,0.2794848,0,0,5.035381,0.02184637,0,0.02184637,-0.02184637,1.200002,20,0.1332992,0.6230004,0.2178786,0,0.2941945
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1451793,58.1569,55.26127,0.4001811,0.1379203,0,-1,0,0.1379203,105.2632,0,0.2622608,0.4126152,0.1451793,0.1451793,0.1379203,0,0,5.059654,0,0,0,0,1.200002,20,0.1332992,0.4401993,0.1161435,0,0.1451793
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06194232,57.63921,56.40811,0.03698726,0.03698726,0,-1,0,0.03698726,167.4693,0,0,0.02891695,0.06194232,0.03893396,0.03698726,0,0,5.059654,0,0.02300835,0,0.02300835,1.22183,20.36379,0.1332965,0.04068599,0.04955385,0,0.06194232
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2324827,61.35243,56.61258,0.572782,0.2405307,0,-1,0,0.2405307,96.65406,0,0.3322513,0.5662163,0.2324827,0.2531902,0.2405307,0,0,5.036646,0.02070752,0,0.02070752,-0.02070752,1.200002,20,0.1332965,0.6300602,0.1859861,0,0.2531902
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1267251,59.41082,56.8615,0.5609111,0.1203888,0,-1,0,0.1203888,105.2632,0,0.4405222,0.5929244,0.1267251,0.1267251,0.1203888,0,0,5.059654,0,0,0,0,1.200002,20,0.1332965,0.6170022,0.1013801,0,0.1267251
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08080573,57.40706,55.80358,0,0,0,-1,0,0,0,0,0,0,0.08080573,0,0,0,0,5.059654,0,0.08080573,0,0.08080573,1.276661,21.27765,0.1332869,0,0.06464458,0,0.08080573
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,53.75883,53.75883,1.012185,0.0690889,0,-1,0,0.0690889,0,0,0.9430957,1.044314,0,0.07272516,0.0690889,0,0,4.978848,0.07272516,0,0.07272516,-0.07272516,1.200002,20,0.1332869,1.113403,0,0,0.07272516
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,51.66076,51.66076,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,49.53601,49.53601,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.97994,45.97994,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.9309,44.9309,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.05967,44.05967,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.13509,43.13509,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.82824,41.82824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.20592,41.20592,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332869,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,40.70807,40.70807,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334125,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0187338,40.7393,40.40581,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.174417,0,0,0,0.0187338,0,0,1.438881,1.366937,3.679654,1.242,1.38567,0,1.38567,3.823748,63.729,0.1335919,0.2872314,0.01498704,1.7,1.260734
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1838152,43.38629,40.05909,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.74933,0,0,0,0.1838152,0,0,1.012823,0.9621819,2.293984,2.489103,1.145997,0,1.145997,4.910936,81.84877,0.1337759,0.7558946,0.1470522,1.7,2.672919
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4428787,49.73436,41.38372,0,0,0,0,0,0,0,0,0,0,0.4428787,0,0,0,0,1.147987,3.520501,0.4428787,0,0.4428787,5.331088,88.85128,0.1337233,0,0.3543029,0,3.963379
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5274502,55.05484,44.7531,0.5504161,0.5504161,0,-1,0,0.5504161,95.82753,0,0,0,0.5274502,0.5793854,0.5504161,0,0,0.7051083,3.919091,0,0.0519352,-0.0519352,5.276343,87.93887,0.1337233,0.6054577,0.4219601,0,4.446542
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8293224,65.54356,48.13136,0.4990541,0.4990541,0,-1,0,0.4990541,166.1789,0,0,0,0.8293224,0.5253201,0.4990541,0,0,0.762814,3.867156,0.3040023,0,0.3040023,5.564745,92.74556,0.1336872,0.5489595,0.6634579,0,4.696479
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5000458,61.05218,50.87842,0.8411168,0.8411168,0,-1,0,0.8411168,59.45021,0,1.110223E-16,0,0.5000458,0.8853861,0.8411168,0,0,0.4588118,4.140759,0,0.3853404,-0.3853404,5.15856,85.97584,0.1336872,0.9252285,0.4000366,0,4.640804
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8981531,73.01483,53.10986,1.195866,1.195866,0,-1,0,1.195866,75.10481,0,0,0,0.8981531,1.258807,1.195866,0,0,0.8869678,3.755418,0,0.3606535,-0.3606535,4.778399,79.63982,0.1336872,1.315453,0.7185225,0,4.653571
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7823319,72.7016,55.40352,0.9896914,0.9896914,0,-1,0,0.9896914,79.04806,0,1.110223E-16,0,0.7823319,1.04178,0.9896914,0,0,1.287694,3.394764,0,0.2594486,-0.2594486,4.504916,75.08177,0.1336872,1.088661,0.6258655,0,4.177096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5752112,68.93258,56.55924,0.08790817,0.08790817,0,-1,0,0.08790817,654.332,0,0,0,0.5752112,0.09253491,0.08790817,0,0,1.57597,3.135316,0.4826763,0,0.4826763,4.962822,82.71354,0.13363,0.09669898,0.460169,0,3.710527
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3084275,63.17677,56.80816,0.4173075,0.4173075,0,-1,0,0.4173075,73.90893,0,5.551115E-17,0,0.3084275,0.4392711,0.4173075,0,0,1.093294,3.569725,0,0.1308435,-0.1308435,4.824901,80.41486,0.13363,0.4590383,0.246742,0,3.878152
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2812169,62.80428,57.01264,0.5585933,0.5585933,0,-1,0,0.5585933,50.34377,0,1.110223E-16,0,0.2812169,0.5879929,0.5585933,0,0,1.238675,3.438881,0,0.306776,-0.306776,4.501531,75.02537,0.13363,0.6144525,0.2249735,0,3.720098
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1419401,58.79815,55.95471,0.4055281,0.4055281,0,-1,0,0.4055281,35.00131,0,5.551115E-17,0,0.1419401,0.4268716,0.4055281,0,0,1.579538,3.132105,0,0.2849315,-0.2849315,4.201187,70.01964,0.13363,0.4460809,0.1135521,0,3.274045
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.90997,53.90997,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.896128,2.847173,0,0.6674077,-0.6674077,3.497677,58.29451,0.13363,0.697441,0,0,2.847173
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,51.803,51.803,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.637692,2.179766,0,1.070481,-1.070481,2.369291,39.4881,0.13363,1.118653,0,0,2.179766
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,49.6338,49.6338,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.827116,1.109284,0,0.7188538,-0.7188538,1.611552,26.85915,0.13363,0.7512022,0,0,1.109284
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,47.80243,47.80243,0.4921758,0.3709091,0,-1,0,0.3709091,0,0,0.1212666,0.1704842,0,0.3904306,0.3709091,0,0,4.625843,0.3904306,0,0.3904306,-0.3904306,1.200002,20,0.13363,0.5413933,0,0,0.3904306
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.03328,46.03328,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.95757,44.95757,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.05967,44.05967,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.13509,43.13509,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,42.37943,42.37943,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.80156,41.80156,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.17925,41.17925,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,40.65473,40.65473,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337921,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003324275,40.41152,40.35247,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.463236,2.220446E-16,0,0,0.003324275,0,0,1.452632,1.38,3.679654,1.242,1.383324,0,1.383324,3.821522,63.69191,0.1339206,0.06693291,0.00265942,1.7,1.245324
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.0344145,40.61791,40.00575,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,80.27376,2.220446E-16,0,0,0.0344145,0,0,1.452632,1.38,2.29633,2.486992,1.414415,0,1.414415,5.163353,86.05572,0.1340402,0.04715856,0.0275316,1.7,2.521406
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07157561,42.64658,41.35706,0,0,0,0,0,0,0,0,0,0,0.07157561,0,0,0,0,0.8819156,3.759965,0.07157561,0,0.07157561,5.231256,87.18742,0.1340317,0,0.05726049,0,3.831541
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.149542,47.58703,44.80644,0.9264085,0.9264085,0,-1,0,0.9264085,16.14212,0,0,0,0.149542,0.9751668,0.9264085,0,0,0.81034,3.824383,0,0.8256248,-0.8256248,4.360971,72.68271,0.1340317,1.019049,0.1196336,0,3.973925
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1157487,50.47559,48.28249,0.4678566,0.4678566,0,-1,0,0.4678566,24.74021,0,5.551115E-17,0,0.1157487,0.4924806,0.4678566,0,0,1.727701,2.998758,0,0.3767319,-0.3767319,3.963861,66.06422,0.1340317,0.5146422,0.09259897,0,3.114507
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1836481,54.63297,51.05622,0,0,0,-1,0,0,0,0,0,0,0.1836481,0,0,0,0,2.146292,2.622026,0.1836481,0,0.1836481,4.138085,68.96794,0.1340099,0,0.1469185,0,2.805674
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09016518,55.06661,53.30544,0.7945297,0.7945297,0,-1,0,0.7945297,11.34824,0,0,0,0.09016518,0.8363471,0.7945297,0,0,1.962644,2.78731,0,0.7461819,-0.7461819,3.35154,55.85889,0.1340099,0.8739827,0.07213214,0,2.877475
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1696436,59.01136,55.60799,0.7184041,0.7184041,0,-1,0,0.7184041,23.61395,0,0,0,0.1696436,0.7562149,0.7184041,0,0,2.791735,2.041128,0,0.5865713,-0.5865713,2.733239,45.5539,0.1340099,0.7902445,0.1357149,0,2.210771
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3183507,63.33565,56.75482,0.2504763,0.2504763,0,-1,0,0.2504763,127.0981,0,0,0,0.3183507,0.2636593,0.2504763,0,0,3.44348,1.454556,0.0546914,0,0.0546914,2.785124,46.41864,0.1340034,0.275524,0.2546805,0,1.772907
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1822854,60.65792,56.9593,0,0,0,-1,0,0,0,0,0,0,0.1822854,0,0,0,0,3.388789,1.503779,0.1822854,0,0.1822854,2.958055,49.30082,0.1339819,0,0.1458283,0,1.686064
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.116167,59.54733,57.20822,0,0,0,-1,0,0,0,0,0,0,0.116167,0,0,0,0,3.206504,1.667836,0.116167,0,0.116167,3.068261,51.13758,0.1339681,0,0.09293358,0,1.784003
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05168458,57.12952,56.10584,0.8197495,0.8197495,0,-1,0,0.8197495,6.304924,0,1.110223E-16,0,0.05168458,0.8628942,0.8197495,0,0,3.090337,1.772386,0,0.8112097,-0.8112097,2.213171,36.88611,0.1339681,0.9017245,0.04134767,0,1.82407
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,54.0611,54.0611,1.166688,0.9131173,0,-1,0,0.9131173,0,0,0.2535706,0.3702394,0,0.9611762,0.9131173,0,0,3.991681,0.9611762,0,0.9611762,-0.9611762,1.200002,20,0.1339681,1.283357,0,0,0.9611762
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,51.95413,51.95413,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,49.75826,49.75826,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.90911,47.90911,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.1044,46.1044,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.10411,44.10411,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,42.37943,42.37943,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.78378,41.78378,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.1348,41.1348,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339681,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,40.61028,40.61028,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341256,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06974471,41.52907,40.28135,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.60411,2.220446E-16,0,0,0.06974471,0,0,1.452632,1.38,3.679654,1.242,1.449745,0,1.449745,3.884534,64.7421,0.1342829,0.2217054,0.05579577,1.7,1.311745
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4133654,47.62254,39.93463,1.019758,1.019758,1.7,0,0.5202,1.019758,40.53564,0,0,0,0.4133654,0,0,0.6802419,0.6462299,2.22991,2.54677,1.059595,0,1.059595,4.889754,81.49574,0.1344442,1.121734,0.3306924,1.7,2.960136
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7428499,55.95377,41.35706,0.7169708,0.7169708,0,0,0,0.7169708,103.6095,0,0,0,0.7428499,0.7547061,0.7169708,0,0,1.170314,3.500406,0,0.01185621,-0.01185621,4.877257,81.28745,0.1344442,0.7886679,0.5942799,0,4.243256
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8559294,62.46352,44.87756,1.007457,1.007457,0,-1,0,1.007457,84.95943,0,0,0,0.8559294,1.060481,1.007457,0,0,1.183488,3.48855,0,0.2045513,-0.2045513,4.661641,77.69386,0.1344442,1.108202,0.6847435,0,4.344479
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9347816,68.47549,48.43363,0.8087259,0.8087259,0,-1,0,0.8087259,115.587,0,0,0,0.9347816,0.8512904,0.8087259,0,0,1.410767,3.283998,0.08349118,0,0.08349118,4.740848,79.01397,0.1344343,0.8895985,0.7478253,0,4.21878
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.106789,76.36633,51.21625,1.074576,1.074576,0,-1,0,1.074576,102.9978,0,0,0,1.106789,1.131132,1.074576,0,0,1.327276,3.359141,0,0.02434321,-0.02434321,4.715188,78.5863,0.1344343,1.182033,0.8854312,0,4.46593
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.153475,80.57693,53.50991,0.8982279,0.8982279,0,-1,0,0.8982279,128.4168,0,0,0,1.153475,0.9455031,0.8982279,0,0,1.354324,3.334797,0.2079721,0,0.2079721,4.912487,81.87462,0.1344097,0.9880507,0.9227802,0,4.488273
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.191673,84.67978,55.80358,0.2791929,0.2791929,0,-1,0,0.2791929,426.8279,0,0,0,1.191673,0.2938872,0.2791929,0,0,1.146352,3.521972,0.8977858,0,0.8977858,5.764202,96.06983,0.1343035,0.3071121,0.9533384,0,4.713645
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.055539,82.00421,56.9593,0.8893645,0.8893645,0,-1,0,0.8893645,118.6847,0,0,0,1.055539,0.9361732,0.8893645,0,0,0.248566,4.329979,0.1193663,0,0.1193663,5.877442,97.95718,0.1342894,0.978301,0.8444316,0,5.385519
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8349963,76.08936,57.15488,0.2393493,0.2393493,0,-1,0,0.2393493,348.8609,0.4538499,0,0,0.8349963,0.2519467,0.2393493,0,0,0.1291997,4.437409,0.1291997,0,0.1291997,6.000012,100,0.1342742,0.2632843,0.667997,0,5.272406
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5170695,68.4911,57.4038,0.6929141,0.6929141,0,-1,0,0.6929141,74.62245,0,0,0,0.5170695,0.7293833,0.6929141,0,0,0,4.553689,0,0.2123138,-0.2123138,5.776214,96.27003,0.1342742,0.7622055,0.4136556,0,5.070758
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2530562,61.47397,56.31031,0.9894905,0.9894905,0,-1,0,0.9894905,25.57439,0,1.110223E-16,0,0.2530562,1.041569,0.9894905,0,0,0.2359042,4.341375,0,0.7885128,-0.7885128,4.945048,82.4173,0.1342742,1.08844,0.2024449,0,4.594431
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,54.20335,54.20335,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.11203,3.552862,0,1.452632,-1.452632,3.41384,56.89722,0.1342742,1.865133,0,0,3.552862
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,52.06081,52.06081,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.726065,2.100231,0,0.4334193,-0.4334193,2.956976,49.28283,0.1342742,0.4529231,0,0,2.100231
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,49.88272,49.88272,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.207642,1.666811,0,0.1092552,-0.1092552,2.841811,47.36342,0.1342742,0.1141717,0,0,1.666811
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.329036,1.557556,0,0,0,2.841811,47.36342,0.1342742,0,0,0,1.557556
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,46.18441,46.18441,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.329036,1.557556,0,0.03413615,-0.03413615,2.805828,46.76371,0.1342742,0.03567228,0,0,1.557556
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.08204,45.08204,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.366965,1.52342,0,0.2305921,-0.2305921,2.562763,42.71263,0.1342742,0.2409688,0,0,1.52342
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.15746,44.15746,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.623179,1.292828,0,0.007213458,-0.007213458,2.555159,42.5859,0.1342742,0.007538064,0,0,1.292828
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.17954,43.17954,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.631194,1.285615,0,0.1111863,-0.1111863,2.437958,40.63256,0.1342742,0.1161896,0,0,1.285615
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,42.40609,42.40609,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.754734,1.174428,0,0.1055673,-0.1055673,2.326681,38.77794,0.1342742,0.1103178,0,0,1.174428
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.78378,41.78378,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.872031,1.068861,0,0.07149263,-0.07149263,2.251321,37.52194,0.1342742,0.0747098,0,0,1.068861
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.1348,41.1348,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.951467,0.9973683,0,0.03297625,-0.03297625,2.216561,36.94261,0.1342742,0.03446018,0,0,0.9973683
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,40.58361,40.58361,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.988108,0.9643921,0,0.04388295,-0.04388295,2.170304,36.17167,0.1342742,0.04585769,0,0,0.9643921
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04166879,40.99764,40.25467,0.03944871,0.03944871,0,0,0,0.03944871,105.6278,0,0,0,0.04166879,0.04152495,0.03944871,0,0,4.036867,0.9205092,0.0001438372,0,0.0001438372,2.170441,36.17394,0.1342742,0.04339358,0.03333503,0,0.9621779
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3953373,47.21455,39.88129,0.8051004,0.8051004,0,0,0,0.8051004,49.1041,0,0,0,0.3953373,0.8474741,0.8051004,0,0,4.036723,0.9206386,0,0.4521368,-0.4521368,1.693847,28.23072,0.1342742,0.8856104,0.3162698,0,1.315976
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7365469,55.81654,41.35706,0.4512161,0.4512161,0,0,0,0.4512161,163.2359,0,0,0,0.7365469,0.4749643,0.4512161,0,0,4.539097,0.4685018,0.2615826,0,0.2615826,1.942006,32.3667,0.1342433,0.4963377,0.5892375,0,1.205049
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.026479,66.68479,44.95757,0.3943109,0.3943109,0,-1,0,0.3943109,260.3223,0,0,0,1.026479,0.4150641,0.3943109,0,0,4.277514,0.7039261,0.6114151,0,0.6114151,2.522045,42.034,0.1341712,0.433742,0.8211834,0,1.730405
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9517174,69.07874,48.58476,0.1590871,0.1590871,0,-1,0,0.1590871,598.2367,0,0,0,0.9517174,0.1674601,0.1590871,0,0,3.666099,1.2542,0.7842573,0,0.7842573,3.266057,54.43417,0.1340788,0.1749958,0.7613739,0,2.205917
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.079526,75.83576,51.40294,0.5411656,0.5411656,0,-1,0,0.5411656,199.4816,0,0,0,1.079526,0.569648,0.5411656,0,0,2.881842,1.960031,0.5098776,0,0.5098776,3.749769,62.49603,0.1340188,0.5952822,0.8636205,0,3.039557
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.317139,85.88524,53.66105,0.1869677,0.1869677,0,-1,0,0.1869677,704.4739,0,0,0,1.317139,0.1968081,0.1869677,0,0,2.371964,2.418921,1.120331,0,1.120331,4.812608,80.20998,0.1338871,0.2056645,1.053711,0,3.73606
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9595167,78.03571,55.95471,0.8447171,0.8447171,0,-1,0,0.8447171,113.5903,0,0,0,0.9595167,0.8891759,0.8447171,0,0,1.251633,3.427219,0.0703408,0,0.0703408,4.879339,81.32216,0.1338789,0.9291888,0.7676134,0,4.386735
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.05918,82.29977,57.11043,1.297942,1.297942,0,-1,0,1.297942,81.60457,0,2.220446E-16,0.04773593,1.05918,1.366254,1.297942,0,0,1.181293,3.490525,0,0.3070747,-0.3070747,4.555655,75.92742,0.1338789,1.427736,0.8473438,0,4.549706
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8235078,76.02416,57.35935,0.3802092,0.3802092,0,-1,0,0.3802092,216.5933,0,0,0,0.8235078,0.4002202,0.3802092,0,0,1.522487,3.183451,0.4232876,0,0.4232876,4.95722,82.62017,0.1338292,0.4182302,0.6588063,0,4.006959
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5574849,69.6055,57.55494,0.4304055,0.4304055,0,-1,0,0.4304055,129.5255,0,0,0,0.5574849,0.4530584,0.4304055,0,0,1.099199,3.56441,0.1044265,0,0.1044265,5.056288,84.27129,0.1338169,0.473446,0.4459879,0,4.121895
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2161458,60.85302,56.46144,0.4228191,0.4228191,0,-1,0,0.4228191,51.12016,0,5.551115E-17,0,0.2161458,0.4450728,0.4228191,0,0,0.9947726,3.658394,0,0.2289269,-0.2289269,4.814978,80.24947,0.1338169,0.4651011,0.1729167,0,3.874539
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,54.35448,54.35448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.249136,3.429467,0,0,0,4.814978,80.24947,0.1338169,0,0,0,3.429467
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,52.20306,52.20306,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.249136,3.429467,0,0.245713,-0.245713,4.555974,75.93274,0.1338169,0.2567701,0,0,3.429467
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.98051,49.98051,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.52215,3.183754,0,1.334353,-1.334353,3.149441,52.49059,0.1338169,1.394399,0,0,3.183754
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,48.10469,48.10469,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.004765,1.8494,0,0.5813116,-0.5813116,2.536685,42.278,0.1338169,0.6074706,0,0,1.8494
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650667,1.268089,0,0,0,2.536685,42.278,0.1338169,0,0,0,1.268089
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650667,1.268089,0,0,0,2.536685,42.278,0.1338169,0,0,0,1.268089
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,44.18413,44.18413,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.650667,1.268089,0,0.2294382,-0.2294382,2.294836,38.24719,0.1338169,0.2397629,0,0,1.268089
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.17954,43.17954,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.905598,1.038651,0,0.06631761,-0.06631761,2.224931,37.08211,0.1338169,0.0693019,0,0,1.038651
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,42.40609,42.40609,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.979285,0.9723328,0,0.08241704,-0.08241704,2.138056,35.6342,0.1338169,0.08612581,0,0,0.9723328
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.78378,41.78378,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.070859,0.8899158,0,0.1901231,-0.1901231,1.937649,32.29408,0.1338169,0.1986786,0,0,0.8899158
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.08146,41.08146,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.282107,0.6997927,0,0.02051301,-0.02051301,1.916026,31.9337,0.1338169,0.0214361,0,0,0.6997927
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,40.5036,40.5036,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.304899,0.6792797,0,0.14656,-0.14656,1.761538,29.35891,0.1338169,0.1531552,0,0,0.6792797
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08374099,41.68312,40.18355,0.2930408,0.2930408,0,0,0,0.2930408,28.57656,0,0,0,0.08374099,0.308464,0.2930408,0,0,4.467743,0.5327197,0,0.224723,-0.224723,1.524659,25.41094,0.1338169,0.3223449,0.06699279,0,0.6164607
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4034234,47.28809,39.80128,0.805893,0.805893,1.7,0,0.5202,0.805893,50.05918,0,0,0,0.4034234,0,0,0.894107,0.8494017,4.717436,0.3079967,1.252825,0,1.252825,2.713194,45.2198,0.1340087,0.8864823,0.3227387,1.7,0.7114201
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7765858,56.6335,41.30371,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,179.7937,0,0,0,0.7765858,0,0,1.268068,1.204665,3.464611,1.435539,1.981251,0,1.981251,4.592773,76.54607,0.1341147,0.4751247,0.6212686,1.7,2.212125
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8994437,63.64412,45.01091,0.7619374,0.7619374,0,-1,0,0.7619374,118.0469,0,0,0,0.8994437,0.8020393,0.7619374,0,0,1.48336,3.218665,0.09740437,0,0.09740437,4.685179,78.08616,0.1341033,0.8381311,0.719555,0,4.118109
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8924046,67.711,48.68255,0,0,0,-1,0,0,0,0,0,0,0.8924046,0,0,0,0,1.385956,3.306329,0.8924046,0,0.8924046,5.531788,92.19629,0.1339988,0,0.7139237,0,4.198733
