Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,55.0568,55.0568,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2458909,4.332387,0,1.452632,-1.452632,4.235531,70.59205,0.1318183,1.560757,0,0,4.332387
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,52.80759,52.80759,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.859926,2.879755,0,0.7519147,-0.7519147,3.442944,57.38228,0.1318183,0.7857509,0,0,2.879755
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,50.47837,50.47837,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.695387,2.127841,0,1.405712,-1.405712,1.961193,32.68649,0.1318183,1.468969,0,0,2.127841
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,48.4603,48.4603,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.257289,0.722129,0,0.2215974,-0.2215974,1.727609,28.79343,0.1318183,0.2315693,0,0,0.722129
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.503508,0.5005316,0,0,0,1.727609,28.79343,0.1318183,0,0,0,0.5005316
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.13538,45.13538,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.503508,0.5005316,0,0.2258624,-0.2258624,1.489529,24.82544,0.1318183,0.2360262,0,0,0.5005316
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.10411,44.10411,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.754467,0.2746692,0,0.05416057,-0.05416057,1.432439,23.87394,0.1318183,0.05659779,0,0,0.2746692
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.05508,43.05508,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.814645,0.2205087,0,0.09484698,-0.09484698,1.332461,22.20765,0.1318183,0.0991151,0,0,0.2205087
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.1305,42.1305,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.92003,0.1256617,0,0.01074437,-0.01074437,1.321136,22.01889,0.1318183,0.01122786,0,0,0.1256617
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,41.38372,41.38372,0.1222453,0.1091715,0,-1,0,0.1091715,0,0,0.0130738,0.02529832,0,0.1149173,0.1091715,0,0,4.931969,0.1149173,0,0.1149173,-0.1149173,1.200002,20,0.1318183,0.1344698,0,0,0.1149173
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,40.61028,40.61028,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318183,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.85462,39.85462,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319475,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0171602,39.68691,39.38344,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.5089,2.220446E-16,0,0,0.0171602,0,0,1.452632,1.38,3.679654,1.242,1.39716,0,1.39716,3.834648,63.91067,0.1320977,0.1796213,0.01372816,1.7,1.25916
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1418583,41.46688,38.93004,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2684.11,2.220446E-16,0,0,0.1418583,0,0,1.452632,1.38,2.282494,2.499444,1.521858,0,1.521858,5.278409,87.97331,0.1321929,0.005813625,0.1134866,1.7,2.641302
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1058259,42.61427,40.70807,1.186406,1.186406,0,0,0,1.186406,8.919872,0,0,0,0.1058259,1.248848,1.186406,0,0,0.7606359,3.869117,0,1.143022,-1.143022,4.073558,67.8925,0.1321929,1.305046,0.0846607,0,3.974942
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3557936,51.83028,45.02869,0.1049904,0.1049904,0,-1,0,0.1049904,338.882,0,0,0,0.3557936,0.1105162,0.1049904,0,0,2.030661,2.726094,0.2452774,0,0.2452774,4.306249,71.77067,0.1321654,0.1154894,0.2846349,0,3.081888
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2337738,53.78778,49.26041,0,0,0,-1,0,0,0,0,0,0,0.2337738,0,0,0,0,1.785383,2.946844,0.2337738,0,0.2337738,4.528026,75.46695,0.1321392,0,0.1870191,0,3.180618
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3880206,60.25894,52.40753,0.6365929,0.6365929,0,-1,0,0.6365929,60.95271,0,0,0,0.3880206,0.6700978,0.6365929,0,0,1.551609,3.15724,0,0.2820772,-0.2820772,4.23069,70.51137,0.1321392,0.7002522,0.3104165,0,3.545261
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.173292,58.32143,54.86122,0,0,0,-1,0,0,0,0,0,0,0.173292,0,0,0,0,1.865029,2.875163,0.173292,0,0.173292,4.39509,73.25135,0.1321198,0,0.1386336,0,3.048455
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.317908,63.8014,57.20822,0.1367441,0.1367441,0,-1,0,0.1367441,232.4839,0,0,0,0.317908,0.1439412,0.1367441,0,0,1.691736,3.031126,0.1739669,0,0.1739669,4.560129,76.00201,0.1321003,0.1504185,0.2543264,0,3.349034
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3065156,64.75476,58.35505,0,0,0,-1,0,0,0,0,0,0,0.3065156,0,0,0,0,1.51777,3.187696,0.3065156,0,0.3065156,4.850915,80.84843,0.132066,0,0.2452125,0,3.494212
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2089991,62.8107,58.50619,0.07531067,0.07531067,0,-1,0,0.07531067,277.5159,0,0,0,0.2089991,0.07927439,0.07531067,0,0,1.211254,3.46356,0.1297247,0,0.1297247,4.973983,82.89955,0.1320515,0.08284174,0.1671993,0,3.672559
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2472593,63.78469,58.65732,0.8474033,0.8474033,0,-1,0,0.8474033,29.17847,0,1.110223E-16,0,0.2472593,0.8920035,0.8474033,0,0,1.081529,3.580312,0,0.6447442,-0.6447442,4.294363,71.57258,0.1320515,0.9321437,0.1978074,0,3.827572
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1499142,60.44106,57.4038,0.6164393,0.6164393,0,-1,0,0.6164393,24.31938,0,0,0,0.1499142,0.6488835,0.6164393,0,0,1.797912,2.935568,0,0.4989693,-0.4989693,3.768403,62.80659,0.1320515,0.6780832,0.1199313,0,3.085483
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,55.0568,55.0568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352322,2.436599,0,0,0,3.768403,62.80659,0.1320515,0,0,0,2.436599
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,52.80759,52.80759,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.352322,2.436599,0,0.2780167,-0.2780167,3.475348,57.92235,0.1320515,0.2905275,0,0,2.436599
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,50.46058,50.46058,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.66123,2.158582,0,1.393412,-1.393412,2.006562,33.44264,0.1320515,1.456116,0,0,2.158582
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,48.43363,48.43363,0.8319508,0.7269114,0,-1,0,0.7269114,0,0,0.1050394,0.1882344,0,0.7651699,0.7269114,0,0,4.209466,0.7651699,0,0.7651699,-0.7651699,1.200002,20,0.1320515,0.9151458,0,0,0.7651699
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,46.40667,46.40667,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.1087,45.1087,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.07745,44.07745,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.01062,43.01062,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.07716,42.07716,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,41.33038,41.33038,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,40.53027,40.53027,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320515,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.75682,39.75682,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322142,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02329405,39.68871,39.27676,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.11806,0,0,0,0.02329405,0,0,1.452632,1.38,3.679654,1.242,1.403294,0,1.403294,3.840467,64.00765,0.1323538,0.1414249,0.01863524,1.7,1.265294
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1815148,42.0638,38.80558,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.11366,0,0,0,0.1815148,0,0,1.151843,1.094251,2.27636,2.504965,1.275766,0,1.275766,5.050765,84.17924,0.1325377,0.6029725,0.1452118,1.7,2.686479
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2881116,45.92831,40.62806,0.004362209,0.004362209,0,0,0,0.004362209,6604.718,0,0,0,0.2881116,0.004591799,0.004362209,0,0,1.000594,3.653154,0.2835198,0,0.2835198,5.319735,88.66208,0.132506,0.00479843,0.2304893,0,3.941266
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6025737,56.92955,45.01091,0.6271958,0.6271958,0,-1,0,0.6271958,96.07424,0,0,0,0.6025737,0.6602062,0.6271958,0,0,0.7170747,3.908322,0,0.05763251,-0.05763251,5.258985,87.64957,0.132506,0.6899155,0.4820589,0,4.510895
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7599381,65.17416,49.26041,0.8243536,0.8243536,0,-1,0,0.8243536,92.18592,0,0,0,0.7599381,0.8677407,0.8243536,0,0,0.7811108,3.850689,0,0.1078027,-0.1078027,5.145351,85.75568,0.132506,0.906789,0.6079504,0,4.610627
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8047518,69.83154,52.40753,0,0,0,-1,0,0,0,0,0,0,0.8047518,0,0,0,0,0.9008915,3.742887,0.8047518,0,0.8047518,5.908806,98.4799,0.1324161,0,0.6438014,0,4.547638
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.162982,82.57981,54.86122,0,0,0,-1,0,0,0,1.066843,0,0,1.162982,0,0,0,0,0.0961398,4.467163,0.0961398,0,0.0961398,6.000012,100,0.1324053,0,0.9303859,0,5.630146
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9195104,78.43269,57.20822,1.094718,1.094718,0,-1,0,1.094718,83.99519,0,0,0,0.9195104,1.152335,1.094718,0,0,0,4.553689,0,0.2328243,-0.2328243,5.754594,95.9097,0.1324053,1.20419,0.7356083,0,5.473199
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4329761,67.6356,58.40839,0.3746382,0.3746382,0,-1,0,0.3746382,115.5718,0,0,0,0.4329761,0.394356,0.3746382,0,0,0.2586937,4.320865,0.03862007,0,0.03862007,5.791232,96.52034,0.132401,0.412102,0.3463809,0,4.753841
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5083026,69.5419,58.55952,0,0,0,-1,0,0,0,0.288229,0,0,0.5083026,0,0,0,0,0.2200736,4.355623,0.2200736,0,0.2200736,6.000012,100,0.1323764,0,0.406642,0,4.863925
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3426008,65.86698,58.65732,0,0,0,-1,0,0,0,0.3426008,0,0,0.3426008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323764,0,0.2740806,0,4.89629
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2544219,62.69288,57.45715,0.3253857,0.3253857,0,-1,0,0.3253857,78.19088,0,5.551115E-17,0,0.2544219,0.3425113,0.3253857,0,0,0,4.553689,0,0.08808931,-0.08808931,5.907158,98.45243,0.1323764,0.3579243,0.2035376,0,4.808111
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,55.0568,55.0568,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09787701,4.4656,0,0.4021089,-0.4021089,5.483298,91.38811,0.1323764,0.4202038,0,0,4.4656
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,52.80759,52.80759,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5446647,4.063491,0,1.209326,-1.209326,4.208556,70.14246,0.1323764,1.263746,0,0,4.063491
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,50.46058,50.46058,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.888361,2.854164,0,0.2326413,-0.2326413,3.96333,66.05537,0.1323764,0.2431102,0,0,2.854164
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.146851,2.621523,0,0,0,3.96333,66.05537,0.1323764,0,0,0,2.621523
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,46.38,46.38,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.146851,2.621523,0,0.1915616,-0.1915616,3.761407,62.68998,0.1323764,0.2001819,0,0,2.621523
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.05536,45.05536,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.359697,2.429961,0,0.09898502,-0.09898502,3.657067,60.951,0.1323764,0.1034393,0,0,2.429961
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.00632,44.00632,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.469681,2.330976,0,0.0874713,-0.0874713,3.564864,59.41429,0.1323764,0.09140751,0,0,2.330976
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.95728,42.95728,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.566871,2.243505,0,0.1424783,-0.1424783,3.414679,56.9112,0.1323764,0.1488899,0,0,2.243505
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.00603,42.00603,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.72518,2.101027,0,0.1159753,-0.1159753,3.29243,54.87373,0.1323764,0.1211942,0,0,2.101027
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,41.25926,41.25926,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.854042,1.985051,0,0.06422693,-0.06422693,3.224729,53.74538,0.1323764,0.06711714,0,0,1.985051
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925405,1.920824,0,0,0,3.224729,53.74538,0.1323764,0,0,0,1.920824
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,39.67682,39.67682,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.925405,1.920824,0,0.1419162,-0.1419162,3.075136,51.25217,0.1323764,0.1483024,0,0,1.920824
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1095779,41.13445,39.17896,0.02913968,0.02913968,0,0,0,0.02913968,376.0435,0,0,0,0.1095779,0.03067335,0.02913968,0,0,3.08309,1.778908,0.07890455,0,0.07890455,3.149992,52.49976,0.1323676,0.03205365,0.08766232,0,1.888486
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4670948,47.38145,38.70778,0.4305786,0.4305786,0,0,0,0.4305786,108.4807,0,0,0,0.4670948,0.4532407,0.4305786,0,0,3.004185,1.849922,0.01385412,0,0.01385412,3.163135,52.71881,0.1323661,0.4736365,0.3736758,0,2.317017
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8123003,56.55674,40.53027,0.5424997,0.5424997,0,0,0,0.5424997,149.7328,0,0,0,0.8123003,0.5710524,0.5424997,0,0,2.990331,1.862391,0.241248,0,0.241248,3.392003,56.53327,0.1323392,0.5967497,0.6498402,0,2.674691
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.142073,69.65306,44.95757,0.7397031,0.7397031,0,-1,0,0.7397031,154.3961,0,0,0,1.142073,0.7786349,0.7397031,0,0,2.749083,2.079514,0.3634381,0,0.3634381,3.73679,62.27972,0.1322987,0.8136734,0.9136584,0,3.221587
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.132817,74.67808,49.26041,0,0,0,-1,0,0,0,0,0,0,1.132817,0,0,0,0,2.385645,2.406609,1.132817,0,1.132817,4.811475,80.19109,0.1321725,0,0.9062537,0,3.539426
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.303113,83.82461,52.46087,1.20632,1.20632,0,-1,0,1.20632,108.0238,0,0,0,1.303113,1.269811,1.20632,0,0,1.252828,3.426144,0.0333025,0,0.0333025,4.843069,80.71765,0.1321688,1.326952,1.042491,0,4.729258
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.316365,87.54262,54.90567,0.2181197,0.2181197,0,-1,0,0.2181197,603.5059,0,0,0,1.316365,0.2295997,0.2181197,0,0,1.219525,3.456116,1.086766,0,1.086766,5.874065,97.90089,0.1320481,0.2399316,1.053092,0,4.772481
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.22604,87.69701,57.26156,0.761292,0.761292,0,-1,0,0.761292,161.0473,0.2919206,0,0,1.22604,0.80136,0.761292,0,0,0.1327598,4.434205,0.1327598,0,0.1327598,6.000012,100,0.1320333,0.8374212,0.9808323,0,5.660245
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9695399,81.28427,58.40839,0.9887942,0.9887942,0,-1,0,0.9887942,98.05274,0,0,0,0.9695399,1.040836,0.9887942,0,0,0,4.553689,0,0.07129615,-0.07129615,5.924859,98.74746,0.1320333,1.087674,0.7756319,0,5.523229
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8427787,77.93995,58.55952,0.4847929,0.4847929,0,-1,0,0.4847929,173.843,0.2532525,0,0,0.8427787,0.5103083,0.4847929,0,0,0.07921794,4.482393,0.07921794,0,0.07921794,6.000012,100,0.1320245,0.5332721,0.6742229,0,5.325171
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6092198,72.12388,58.71066,0.4592071,0.4592071,0,-1,0,0.4592071,132.6678,0.1258439,0,0,0.6092198,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1320245,0.5051278,0.4873759,0,5.162909
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2369272,62.3202,57.45715,1.591476,1.38,0,-1,0,1.38,17.16863,0,0.211476,0.3706236,0.2369272,1.452632,1.38,0,0,0,4.553689,0,1.215704,-1.215704,4.718547,78.6423,0.1320245,1.750624,0.1895417,0,4.790616
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,55.0568,55.0568,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.350783,3.337985,0,0.6588249,-0.6588249,4.024085,67.06794,0.1320245,0.688472,0,0,3.337985
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,52.80759,52.80759,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.08281,2.67916,0,0.3297215,-0.3297215,3.676528,61.27534,0.1320245,0.3445589,0,0,2.67916
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,50.43391,50.43391,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.449167,2.349438,0,1.452632,-1.452632,2.145319,35.75525,0.1320245,1.532048,0,0,2.349438
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063202,0.8968066,0,0,0,2.145319,35.75525,0.1320245,0,0,0,0.8968066
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,46.33555,46.33555,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.063202,0.8968066,0,0.07075157,-0.07075157,2.070741,34.51228,0.1320245,0.07393539,0,0,0.8968066
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.98424,44.98424,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.141816,0.826055,0,0.1806682,-0.1806682,1.8803,31.33827,0.1320245,0.1887983,0,0,0.826055
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.95298,43.95298,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.342558,0.6453868,0,0.1136314,-0.1136314,1.760522,29.34197,0.1320245,0.1187448,0,0,0.6453868
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.87727,42.87727,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.468815,0.5317554,0,0.05863627,-0.05863627,1.698714,28.31184,0.1320245,0.0612749,0,0,0.5317554
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.93491,41.93491,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.533967,0.4731192,0,0.1433076,-0.1433076,1.547654,25.79419,0.1320245,0.1497565,0,0,0.4731192
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.15258,41.15258,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.693197,0.3298115,0,0.1877422,-0.1877422,1.349757,22.4959,0.1320245,0.1961906,0,0,0.3298115
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,40.35247,40.35247,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.9018,0.1420693,0,0.1226809,-0.1226809,1.22044,20.34062,0.1320245,0.1282016,0,0,0.1420693
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.55235,39.55235,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.038112,0.01938841,1.38,0,1.38,2.529623,42.16029,0.1321712,0.1638524,0,1.7,0.01938841
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08431659,40.55372,39.0545,0.143328,0.143328,1.59596,0,0.491797,0.143328,58.82771,2.220446E-16,0,0,0.08431659,0,0,1.452632,1.38,3.658112,1.261388,1.464317,0,1.464317,3.918795,65.31313,0.1323068,0.1576608,0.06745327,1.7,1.345705
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3437589,44.86439,38.58332,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3437589,0,0,1.452632,1.38,2.193795,2.579273,1.723759,0,1.723759,5.554097,92.56809,0.1323768,0,0.2750072,1.7,2.923032
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4260066,48.36713,40.40581,0.1326485,0.1326485,0,0,0,0.1326485,321.1544,0,0,0,0.4260066,0.13963,0.1326485,0,0,0.4700362,4.130656,0.2863766,0,0.2863766,5.825777,97.09609,0.1323451,0.1459134,0.3408053,0,4.556663
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5072548,54.76568,44.87756,0,0,0,-1,0,0,0,0.3235953,0,0,0.5072548,0,0,0,0,0.1836596,4.388395,0.1836596,0,0.1836596,6.000012,100,0.1323248,0,0.4058039,0,4.89565
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7036975,63.8012,49.20707,0.6085704,0.6085704,0,-1,0,0.6085704,115.6312,0.06309704,0,0,0.7036975,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1323248,0.6694275,0.562958,0,5.257386
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4884242,62.44115,52.40753,0.8155633,0.8155633,0,-1,0,0.8155633,59.88795,0,0,0,0.4884242,0.8584877,0.8155633,0,0,0,4.553689,0,0.3700635,-0.3700635,5.609931,93.49866,0.1323248,0.8971197,0.3907394,0,5.042113
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4837006,64.97615,54.86122,0,0,0,-1,0,0,0,0.07251889,0,0,0.4837006,0,0,0,0,0.4111817,4.183625,0.4111817,0,0.4111817,6.000012,100,0.1322792,0,0.3869605,0,4.667326
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4971625,67.87486,57.26156,0.3742025,0.3742025,0,-1,0,0.3742025,132.8592,0.1032652,0,0,0.4971625,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1322792,0.4116227,0.39773,0,5.050851
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6261365,72.20199,58.40839,0.6230152,0.6230152,0,-1,0,0.6230152,100.501,1.110223E-16,0,0,0.6261365,0.6558054,0.6230152,0,0,0,4.553689,0,0.02966898,-0.02966898,5.968738,99.47877,0.1322792,0.6853167,0.5009091,0,5.179825
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5810934,71.27397,58.55952,0.2280873,0.2280873,0,-1,0,0.2280873,254.768,0.308036,0,0,0.5810934,0.2400919,0.2280873,0,0,0.03296553,4.52402,0.03296553,0,0.03296553,6.000012,100,0.1322756,0.2508961,0.4648747,0,5.105114
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2413303,63.71255,58.71066,0,0,0,-1,0,0,0,0.2413303,0,0,0.2413303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322756,0,0.1930643,0,4.795019
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07319339,58.87079,57.4038,0,0,0,-1,0,0,0,0.07319339,0,0,0.07319339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322756,0,0.05855471,0,4.626883
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,55.01235,55.01235,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1322756,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,52.75425,52.75425,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1322756,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1322756,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1322756,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,46.30888,46.30888,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1322756,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.95757,44.95757,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1322756,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.90853,43.90853,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1322756,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.83282,42.83282,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1322756,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.8549,41.8549,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1322756,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.08146,41.08146,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1322756,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,40.28135,40.28135,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1322756,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,39.45456,39.45456,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1322756,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03924249,39.62376,38.93004,0.1428221,0.1428221,0,0,0,0.1428221,27.47649,0,2.775558E-17,0,0.03924249,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1110965,-0.1110965,2.919319,48.65522,0.1322756,0.1571043,0.031394,0,1.781426
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1985817,41.99522,38.43219,0.199762,0.199762,0,0,0,0.199762,99.40915,0,0,0,0.1985817,0.2102758,0.199762,0,0,3.247335,1.631087,0,0.01169409,-0.01169409,2.906993,48.44978,0.1322756,0.2197382,0.1588653,0,1.829669
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3762672,47.26306,40.28135,0.6620812,0.6620812,0,0,0,0.6620812,56.83097,0,0,0,0.3762672,0.6969277,0.6620812,0,0,3.260329,1.619393,0,0.3206604,-0.3206604,2.568987,42.81636,0.1322756,0.7282894,0.3010138,0,1.99566
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6329165,57.3037,44.7531,0.2018133,0.2018133,0,-1,0,0.2018133,313.6149,0,0,0,0.6329165,0.212435,0.2018133,0,0,3.616618,1.298733,0.4204814,0,0.4204814,2.967891,49.46474,0.1322291,0.2219946,0.5063332,0,1.931649
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7040274,63.7494,49.15373,0.7957497,0.7957497,0,-1,0,0.7957497,88.47346,1.110223E-16,0,0,0.7040274,0.8376313,0.7957497,0,0,3.196137,1.677166,0,0.1336039,-0.1336039,2.82706,47.11757,0.1322291,0.8753247,0.5632219,0,2.381193
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8573037,71.08646,52.35419,0.7465613,0.7465613,0,-1,0,0.7465613,114.8337,0,0,0,0.8573037,0.785854,0.7465613,0,0,3.344585,1.543562,0.0714498,0,0.0714498,2.894843,48.24728,0.1322211,0.8212174,0.685843,0,2.400866
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6553323,68.96092,54.86122,0,0,0,-1,0,0,0,0,0,0,0.6553323,0,0,0,0,3.273136,1.607867,0.6553323,0,0.6553323,3.516546,58.60897,0.1321487,0,0.5242658,0,2.263199
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8135372,75.58652,57.20822,0.8918169,0.8918169,0,-1,0,0.8918169,91.22245,0,0,0,0.8135372,0.9387547,0.8918169,0,0,2.617804,2.197666,0,0.1252174,-0.1252174,3.384555,56.40913,0.1321487,0.9809986,0.6508298,0,3.011203
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7064012,74.20222,58.40839,0.7339385,0.7339385,0,-1,0,0.7339385,96.24802,1.110223E-16,0,0,0.7064012,0.7725668,0.7339385,0,0,2.756934,2.072448,0,0.06616556,-0.06616556,3.31481,55.24673,0.1321487,0.8073323,0.565121,0,2.77885
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8025605,76.8034,58.50619,0.6690198,0.6690198,0,-1,0,0.6690198,119.9606,0,0,0,0.8025605,0.7042314,0.6690198,0,0,2.830451,2.006283,0.0983291,0,0.0983291,3.408093,56.80144,0.1321378,0.7359218,0.6420484,0,2.808843
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6228831,72.39917,58.65732,0,0,0,-1,0,0,0,0,0,0,0.6228831,0,0,0,0,2.732122,2.094779,0.6228831,0,0.6228831,3.999012,66.65007,0.1320691,0,0.4983065,0,2.717662
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1493799,60.43,57.4038,0,0,0,-1,0,0,0,0,0,0,0.1493799,0,0,0,0,2.109239,2.655374,0.1493799,0,0.1493799,4.140727,69.01197,0.1320526,0,0.1195039,0,2.804754
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959859,2.789816,0,0,0,4.140727,69.01197,0.1320526,0,0,0,2.789816
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,52.7098,52.7098,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.959859,2.789816,0,0.4744672,-0.4744672,3.640594,60.67645,0.1320526,0.4958182,0,0,2.789816
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,50.3539,50.3539,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.487045,2.315349,0,0.343008,-0.343008,3.279032,54.65042,0.1320526,0.3584433,0,0,2.315349
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,48.30916,48.30916,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.868165,1.972341,0,0.4777577,-0.4777577,2.775431,46.2571,0.1320526,0.4992568,0,0,1.972341
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,46.22887,46.22887,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.399007,1.494583,0,0.15598,-0.15598,2.611014,43.51681,0.1320526,0.1629991,0,0,1.494583
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.85978,44.85978,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.572318,1.338603,0,0.1424016,-0.1424016,2.460909,41.01508,0.1320526,0.1488097,0,0,1.338603
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,43.80185,43.80185,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.730542,1.196201,0,0.2519999,-0.2519999,2.195278,36.58789,0.1320526,0.2633399,0,0,1.196201
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,42.73503,42.73503,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.010541,0.9442015,0,0.01929886,-0.01929886,2.174935,36.24885,0.1320526,0.0201673,0,0,0.9442015
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,41.75711,41.75711,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.031985,0.9249026,0,0.1282237,-0.1282237,2.039776,33.99619,0.1320526,0.1339938,0,0,0.9249026
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.98367,40.98367,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.174456,0.7966789,0,0.2859513,-0.2859513,1.738357,28.97255,0.1320526,0.2988191,0,0,0.7966789
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.15688,40.15688,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.492179,0.5107276,0,0.1109934,-0.1109934,1.621359,27.0226,0.1320526,0.1159881,0,0,0.5107276
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,39.3301,39.3301,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.615505,0.3997343,0,0.09062781,-0.09062781,1.525829,25.43044,0.1320526,0.09470607,0,0,0.3997343
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1023373,40.59907,38.77891,0.1139138,0.1139138,0,0,0,0.1139138,89.83749,0,0,0,0.1023373,0.1199093,0.1139138,0,0,4.716203,0.3091065,0,0.01757197,-0.01757197,1.507307,25.12173,0.1320526,0.1253052,0.08186984,0,0.4114438
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4322184,46.24874,38.28106,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,101.8357,0,0,0,0.4322184,0,0,1.275573,1.211794,4.735727,0.2915345,1.644013,0,1.644013,3.066954,51.1158,0.1321941,0.46687,0.3457748,1.7,0.7237529
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.786383,55.56903,40.15688,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,114.8951,0,0,0,0.786383,0,0,1.015564,0.9647861,3.091715,1.771146,1.751169,0,1.751169,4.728259,78.80415,0.1323235,0.7528793,0.6291063,1.7,2.557529
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.074959,67.58172,44.68198,0.7402553,0.7402553,0,-1,0,0.7402553,145.2146,0,0,0,1.074959,0.7792161,0.7402553,0,0,1.340546,3.347198,0.2957424,0,0.2957424,5.008825,83.48025,0.1322909,0.8142809,0.8599668,0,4.422156
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.161401,75.28725,49.10928,0.7757341,0.7757341,0,-1,0,0.7757341,149.7164,0,0,0,1.161401,0.8165622,0.7757341,0,0,1.044803,3.613366,0.3448392,0,0.3448392,5.335968,88.93262,0.1322529,0.8533074,0.9291211,0,4.774767
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.312995,83.99939,52.35419,0.3012734,0.3012734,0,-1,0,0.3012734,435.8152,0.2959015,0,0,1.312995,0.3171299,0.3012734,0,0,0.699964,3.923721,0.699964,0,0.699964,6.000012,100,0.1321759,0.3314008,1.050396,0,5.236717
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.283444,86.31619,54.80788,0.5182968,0.5182968,0,-1,0,0.5182968,247.6273,0.7378687,0,0,1.283444,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1321759,0.5701265,1.026755,0,5.837133
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.041273,81.89327,57.20822,0,0,0,-1,0,0,0,1.041273,0,0,1.041273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321759,0,0.8330183,0,5.594962
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.855132,78.03356,58.35505,0.9415698,0.9415698,0,-1,0,0.9415698,90.81982,0,0,0,0.855132,0.9911261,0.9415698,0,0,0,4.553689,0,0.1359941,-0.1359941,5.856662,97.61083,0.1321759,1.035727,0.6841056,0,5.408821
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8267427,77.44675,58.50619,0.1517907,0.1517907,0,-1,0,0.1517907,544.6596,0.5158584,0,0,0.8267427,0.1597797,0.1517907,0,0,0.1511046,4.417695,0.1511046,0,0.1511046,6.000012,100,0.1321592,0.1669698,0.6613942,0,5.244438
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5823195,71.35258,58.60398,0.4912795,0.4912795,0,-1,0,0.4912795,118.5312,0.06518322,0,0,0.5823195,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1321592,0.5404074,0.4658556,0,5.136008
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2582701,62.67356,57.35935,0.9877363,0.9877363,0,-1,0,0.9877363,26.14768,0,1.110223E-16,0,0.2582701,1.039722,0.9877363,0,0,0,4.553689,0,0.7814523,-0.7814523,5.176289,86.27131,0.1321592,1.08651,0.2066161,0,4.811959
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,54.90567,54.90567,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8682804,3.772237,0,0.9497516,-0.9497516,4.175163,69.58591,0.1321592,0.9924904,0,0,3.772237
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,52.612,52.612,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.92356,2.822485,0,1.159532,-1.159532,2.952909,49.21505,0.1321592,1.211711,0,0,2.822485
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,50.28278,50.28278,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.211929,1.662953,0,0.3832345,-0.3832345,2.548944,42.48232,0.1321592,0.40048,0,0,1.662953
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637745,1.279719,0,0,0,2.548944,42.48232,0.1321592,0,0,0,1.279719
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637745,1.279719,0,0,0,2.548944,42.48232,0.1321592,0,0,0,1.279719
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.77977,44.77977,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.637745,1.279719,0,0.1155304,-0.1155304,2.427165,40.45266,0.1321592,0.1207293,0,0,1.279719
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,43.73073,43.73073,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.766112,1.164188,0,0.09131531,-0.09131531,2.33091,38.84842,0.1321592,0.0954245,0,0,1.164188
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,42.62835,42.62835,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.867573,1.072873,0,0.106652,-0.106652,2.218489,36.97474,0.1321592,0.1114514,0,0,1.072873
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,41.65932,41.65932,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.986075,0.966221,0,0.08179606,-0.08179606,2.132268,35.53773,0.1321592,0.08547688,0,0,0.966221
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.87699,40.87699,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.07696,0.884425,0,0.09334873,-0.09334873,2.03387,33.89777,0.1321592,0.09754942,0,0,0.884425
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.03242,40.03242,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.180681,0.7910762,0,0.2277256,-0.2277256,1.793826,29.89704,0.1321592,0.2379732,0,0,0.7910762
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.17896,39.17896,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.433709,0.5633507,0,0.09650724,-0.09650724,1.692099,28.20159,0.1321592,0.1008501,0,0,0.5633507
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03213198,39.17644,38.60999,0.1403814,0.1403814,0,0,0,0.1403814,22.88906,0,0,0,0.03213198,0.1477699,0.1403814,0,0,4.540939,0.4668435,0,0.1156379,-0.1156379,1.570206,26.17004,0.1321592,0.1544195,0.02570558,0,0.4989754
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1402903,40.57134,38.07658,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,20.6859,0,1.110223E-16,0,0.1402903,0.266519,0.2531931,0,0,4.669426,0.3512056,0,0.1262287,-0.1262287,1.437149,23.95243,0.1321592,0.7460124,0.1122323,1.7,0.4914959
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1059022,41.87782,39.97908,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.78128,0,0,0,0.1059022,0,0,1.136129,1.079322,4.80968,0.2249769,1.185225,0,1.185225,2.561552,42.69244,0.1323409,0.6202583,0.08472177,1.7,0.3308791
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4220877,52.67143,44.55751,0.8829154,0.8829154,0,-1,0,0.8829154,47.80613,1.110223E-16,0,0,0.4220877,0.9293846,0.8829154,0,0,3.624455,1.291679,0,0.5072969,-0.5072969,2.026814,33.78016,0.1323409,0.9712069,0.3376702,0,1.713767
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2933275,54.74648,49.02927,0.2532415,0.2532415,0,-1,0,0.2532415,115.8291,0,0,0,0.2933275,0.26657,0.2532415,0,0,4.188119,0.7843821,0.02675747,0,0.02675747,2.052198,34.20323,0.1323379,0.2785657,0.234662,0,1.07771
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2200688,56.65451,52.30974,0,0,0,-1,0,0,0,0,0,0,0.2200688,0,0,0,0,4.161361,0.8084638,0.2200688,0,0.2200688,2.260974,37.68282,0.1323137,0,0.176055,0,1.028533
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7450845,71.08836,54.80788,0.9113947,0.9113947,0,-1,0,0.9113947,81.75212,0,0,0,0.7450845,0.9593629,0.9113947,0,0,3.941293,1.006526,0,0.2142784,-0.2142784,2.035105,33.91834,0.1323137,1.002534,0.5960676,0,1.75161
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9559922,79.4467,57.20822,0.1967181,0.1967181,0,-1,0,0.1967181,485.9708,0,0,0,0.9559922,0.2070716,0.1967181,0,0,4.179379,0.7922474,0.7489206,0,0.7489206,2.745593,45.75979,0.1322314,0.2163899,0.7647938,0,1.74824
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6286777,72.20493,58.35505,0.8731421,0.8731421,0,-1,0,0.8731421,72.00176,0,0,0,0.6286777,0.9190969,0.8731421,0,0,3.430459,1.466276,0,0.2904193,-0.2904193,2.439464,40.65765,0.1322314,0.9604563,0.5029421,0,2.094954
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6395588,72.64111,58.50619,1.714229,1.38,0,-1,0,1.38,46.34484,2.220446E-16,0.3342285,0.6470714,0.6395588,1.452632,1.38,0,0,3.753147,1.175857,0,0.8130728,-0.8130728,1.58241,26.37345,0.1322314,1.885651,0.511647,0,1.815415
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4660733,68.60607,58.60398,0.7463521,0.7463521,0,-1,0,0.7463521,62.44684,0,0,0.3877887,0.4660733,0.7856338,0.7463521,0,0,4.656561,0.3627838,0,0.3195605,-0.3195605,1.245564,20.75936,0.1322314,0.8209873,0.3728586,0,0.8288571
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2230631,61.92528,57.35935,0.9794223,0.2529721,0,-1,0,0.2529721,88.17695,0,0.7264502,0.9939204,0.2230631,0.2662864,0.2529721,0,0,5.011629,0.04322334,0,0.04322334,-0.04322334,1.200002,20,0.1322314,1.077365,0.1784505,0,0.2662864
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,54.86122,54.86122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,52.55866,52.55866,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,50.22944,50.22944,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,48.15803,48.15803,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.07773,46.07773,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,44.70864,44.70864,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,42.53056,42.53056,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,41.53485,41.53485,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,40.70807,40.70807,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.85462,39.85462,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322314,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.98338,38.98338,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323558,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1159646,40.46634,38.40552,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,184.3487,2.220446E-16,0,0,0.1159646,0,0,1.452632,1.38,3.679654,1.242,1.495965,0,1.495965,3.928382,65.4729,0.1324659,0.06919556,0.0927717,1.7,1.357965
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2951162,43.18951,37.85433,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,58.24952,0,0,0,0.2951162,0,0,1.193359,1.133691,2.18369,2.588368,1.428807,0,1.428807,5.283867,88.06428,0.1326293,0.5573056,0.236093,1.7,2.883484
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3133409,45.53331,39.78349,0.8080693,0.8080693,0,0,0,0.8080693,38.77649,0,0,0,0.3133409,0.8505993,0.8080693,0,0,0.7548829,3.874294,0,0.5372583,-0.5372583,4.717547,78.62563,0.1326293,0.8888763,0.2506727,0,4.187635
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6186336,56.64589,44.43305,0.7122833,0.7122833,0,-1,0,0.7122833,86.85219,1.110223E-16,0,0,0.6186336,0.7497719,0.7122833,0,0,1.351837,3.337036,0,0.1311383,-0.1311383,4.579315,76.32177,0.1326293,0.7835116,0.4949069,0,3.95567
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8839495,67.85207,48.98482,0.2629354,0.2629354,0,-1,0,0.2629354,336.185,0,0,0,0.8839495,0.2767741,0.2629354,0,0,1.497546,3.205898,0.6071754,0,0.6071754,5.155333,85.92204,0.1325627,0.289229,0.7071596,0,4.089847
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.121616,78.14195,52.30974,0.4709083,0.4709083,0,-1,0,0.4709083,238.1813,0,0,0,1.121616,0.4956929,0.4709083,0,0,0.8903704,3.752356,0.6259227,0,0.6259227,5.749135,95.81873,0.1324941,0.5179991,0.8972925,0,4.873971
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.096916,80.54045,54.80788,0.08751899,0.08751899,0,-1,0,0.08751899,1253.347,0.7403432,0,0,1.096916,0.09212525,0.08751899,0,0,0.2644477,4.315686,0.2644477,0,0.2644477,6.000012,100,0.1324651,0.09627089,0.877533,0,5.412602
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8611755,76.84846,57.20822,0.2371726,0.2371726,0,-1,0,0.2371726,363.1007,0.6115201,0,0,0.8611755,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1324651,0.2608899,0.6889404,0,5.414865
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9187846,79.78338,58.35505,0.1135318,0.1135318,0,-1,0,0.1135318,809.275,0.7992774,0,0,0.9187846,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1324651,0.124885,0.7350277,0,5.472474
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.625355,72.29166,58.50619,0.2890326,0.2890326,0,-1,0,0.2890326,216.3614,0.3211101,0,0,0.625355,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1324651,0.3179359,0.500284,0,5.179044
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4992857,69.3788,58.60398,0.1048633,0.1048633,0,-1,0,0.1048633,476.1301,0.3889033,0,0,0.4992857,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1324651,0.1153496,0.3994286,0,5.052975
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.17677,60.9534,57.35935,0.3674696,0.3674696,0,-1,0,0.3674696,48.10466,0,5.551115E-17,0,0.17677,0.3868102,0.3674696,0,0,0,4.553689,0,0.2100401,-0.2100401,5.77861,96.30998,0.1324651,0.4042166,0.141416,0,4.730459
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2333779,4.343649,0,0,0,5.77861,96.30998,0.1324651,0,0,0,4.343649
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.50533,52.50533,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2333779,4.343649,0,0.6537027,-0.6537027,5.089547,84.82561,0.1324651,0.6831193,0,0,4.343649
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9597142,3.689946,0,0,0,5.089547,84.82561,0.1324651,0,0,0,3.689946
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.07802,48.07802,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9597142,3.689946,0,1.452632,-1.452632,3.558339,59.30553,0.1324651,1.701895,0,0,3.689946
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.00661,46.00661,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.573749,2.237314,0,0.03088932,-0.03088932,3.525779,58.76286,0.1324651,0.03227934,0,0,2.237314
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,44.61086,44.61086,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.608071,2.206425,0,0.18187,-0.18187,3.334071,55.56774,0.1324651,0.1900541,0,0,2.206425
