Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7280644,71.12022,55.20794,0.3051327,0.3051327,0,-1,0,0.3051327,238.6058,0,0,0,0.7280644,0.3211924,0.3051327,0,0,3.102005,1.761884,0.406872,0,0.406872,3.443184,57.38629,0.1293978,0.335646,0.5824515,0,2.489949
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6100792,68.48457,55.40352,0.8737674,0.8737674,0,-1,0,0.8737674,69.8217,1.110223E-16,0,0,0.6100792,0.9197551,0.8737674,0,0,2.695133,2.128069,0,0.3096759,-0.3096759,3.116757,51.94585,0.1293978,0.9611441,0.4880634,0,2.738148
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1741168,57.56437,54.10555,0,0,0,-1,0,0,0,0,0,0,0.1741168,0,0,0,0,3.039217,1.818393,0.1741168,0,0.1741168,3.281939,54.69887,0.1293806,0,0.1392934,0,1.99251
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.865101,1.975098,0,0.1889246,-0.1889246,3.082795,51.37981,0.1293806,0.1974262,0,0,1.975098
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.075017,1.786174,0,0.440248,-0.440248,2.618733,43.64545,0.1293806,0.4600592,0,0,1.786174
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.564182,1.345926,0,0.3790715,-0.3790715,2.219156,36.98586,0.1293806,0.3961297,0,0,1.345926
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.985372,0.9668542,0,0.8046594,-0.8046594,1.370971,22.84946,0.1293806,0.8408691,0,0,0.9668542
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.879438,0.1621947,0,0.1072236,-0.1072236,1.257947,20.96574,0.1293806,0.1120486,0,0,0.1621947
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,0.06753407,0.05222259,0,-1,0,0.05222259,0,0,0.01531148,0.02206489,0,0.05497115,0.05222259,0,0,4.998575,0.05497115,0,0.05497115,-0.05497115,1.200002,20,0.1293806,0.07428748,0,0,0.05497115
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293806,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293806,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293806,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293806,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293806,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294886,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1296167,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4948614,40.89351,32.07572,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,166.6207,-2.220446E-16,0,0,0.4948614,0,0,1.403001,1.332851,2.299654,2.484,1.827713,0,1.827713,5.552289,92.53796,0.1297307,0.3266986,0.3958891,1.7,2.978861
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8859762,51.0506,34.20047,0.7740901,0.7740901,0,0,0,0.7740901,114.4539,0,0,0,0.8859762,0.8148317,0.7740901,0,0,0.4719417,4.128942,0.07114447,0,0.07114447,5.619782,93.66285,0.1297237,0.8514991,0.7087809,0,5.014917
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.087381,61.34777,39.17896,0,0,0,-1,0,0,0,0.6865841,0,0,1.087381,0,0,0,0,0.4007973,4.192971,0.4007973,0,0.4007973,6.000012,100,0.1296842,0,0.8699051,0,5.280353
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.315081,73.50648,44.25525,0,0,0,-1,0,0,0,1.315081,0,0,1.315081,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0,1.052065,0,5.86877
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.459861,83.05584,48.13136,0.6646315,0.6646315,0,-1,0,0.6646315,219.6496,0.7602487,0,0,1.459861,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0.7310947,1.167889,0,6.01355
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.375433,84.11108,50.93176,0,0,0,-1,0,0,0,1.375433,0,0,1.375433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0,1.100347,0,5.929122
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.406481,88.63908,53.45657,0.5834234,0.5834234,0,-1,0,0.5834234,241.0738,0.7923509,0,0,1.406481,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0.6417657,1.125185,0,5.96017
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.239587,84.89691,54.80788,0.885569,0.885569,0,-1,0,0.885569,139.9763,0.307409,0,0,1.239587,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0.9741259,0.9916695,0,5.793276
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.00067,78.09531,55.0568,0,0,0,-1,0,0,0,1.00067,0,0,1.00067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296842,0,0.8005363,0,5.554359
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6634192,69.60126,55.26127,0.8769962,0.8769962,0,-1,0,0.8769962,75.64676,0,1.110223E-16,0,0.6634192,0.9231539,0.8769962,0,0,0,4.553689,0,0.2597347,-0.2597347,5.726228,95.43694,0.1296842,0.9646958,0.5307354,0,5.217108
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.245235,58.82353,53.90997,0.1102268,0.1102268,0,-1,0,0.1102268,222.4823,0,0,0,0.245235,0.1160282,0.1102268,0,0,0.2885941,4.293954,0.1292068,0,0.1292068,5.848804,97.47987,0.1296714,0.1212495,0.196188,0,4.539189
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.87842,50.87842,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1593872,4.410241,0,1.022122,-1.022122,4.771393,79.52306,0.1296714,1.068117,0,0,4.410241
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.07802,48.07802,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.295078,3.388119,0,1.245666,-1.245666,3.458346,57.63898,0.1296714,1.301721,0,0,3.388119
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,45.73102,45.73102,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.679152,2.142452,0,0.9581127,-0.9581127,2.448406,40.80669,0.1296714,1.001228,0,0,2.142452
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.743721,1.18434,0,0,0,2.448406,40.80669,0.1296714,0,0,0,1.18434
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,41.57931,41.57931,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.743721,1.18434,0,0.1928632,-0.1928632,2.245111,37.41844,0.1296714,0.201542,0,0,1.18434
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.97908,39.97908,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.958014,0.9914768,0,0.0511856,-0.0511856,2.191156,36.5192,0.1296714,0.05348895,0,0,0.9914768
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.014886,0.9402912,0,0,0,2.191156,36.5192,0.1296714,0,0,0,0.9402912
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,37.45427,37.45427,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.014886,0.9402912,0,0.122391,-0.122391,2.062145,34.36901,0.1296714,0.1278986,0,0,0.9402912
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,36.33411,36.33411,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.150877,0.8179001,0,0.05795454,-0.05795454,2.001055,33.35086,0.1296714,0.0605625,0,0,0.8179001
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,35.35619,35.35619,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.215271,0.7599456,0,0.05968437,-0.05968437,1.938143,32.30231,0.1296714,0.06237016,0,0,0.7599456
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.30715,34.30715,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.281586,0.7002612,0,0.05154568,-0.05154568,1.883809,31.39675,0.1296714,0.05386524,0,0,0.7002612
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.32924,33.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.338859,0.6487156,0,0,0,1.883809,31.39675,0.1296714,0,0,0,0.6487156
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.55579,32.55579,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.338859,0.6487156,0,0.1976758,-0.1976758,1.67544,27.92395,0.1296714,0.2065712,0,0,0.6487156
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4839786,40.39726,31.80013,0,0,0,0,0,0,0,0,0,0,0.4839786,0,0,0,0,4.558499,0.4510398,0.4839786,0,0.4839786,2.134583,35.57631,0.1296237,0,0.3871829,0,0.9350184
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9132449,51.33504,33.93377,0.8713461,0.8713461,0,0,0,0.8713461,104.8085,0,0,0,0.9132449,0.9172063,0.8713461,0,0,4.074521,0.8866205,0,0.003961431,-0.003961431,2.130407,35.50671,0.1296237,0.9584807,0.7305959,0,1.799865
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.201633,63.86152,38.93004,0.6504614,0.6504614,0,-1,0,0.6504614,184.7354,0,0,0,1.201633,0.6846962,0.6504614,0,0,4.078922,0.8826591,0.5169366,0,0.5169366,2.620816,43.68018,0.1295728,0.7155076,0.9613062,0,2.084292
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.202398,70.1544,44.05967,0.0925066,0.0925066,0,-1,0,0.0925066,1299.797,0,0,0,1.202398,0.09737537,0.0925066,0,0,3.561985,1.347902,1.105023,0,1.105023,3.669132,61.15208,0.1294641,0.1017573,0.9619185,0,2.5503
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.481727,83.5102,47.93578,0.6038306,0.6038306,0,-1,0,0.6038306,245.3879,0,0,0,1.481727,0.6356112,0.6038306,0,0,2.456963,2.342422,0.8461159,0,0.8461159,4.471828,74.53033,0.129381,0.6642137,1.185382,0,3.82415
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.485416,87.57369,50.73618,0.5344367,0.5344367,0,-1,0,0.5344367,277.9405,0,0,0,1.485416,0.562565,0.5344367,0,0,1.610847,3.103927,0.9228511,0,0.9228511,5.347322,89.12186,0.1292905,0.5878804,1.188333,0,4.589343
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.406363,88.42336,53.30544,0.9081209,0.9081209,0,-1,0,0.9081209,154.8651,0,0,0,1.406363,0.9559167,0.9081209,0,0,0.6879957,3.934493,0.450446,0,0.450446,5.774652,96.24402,0.1292464,0.998933,1.12509,0,5.340856
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.254297,85.16869,54.65674,0.1836861,0.1836861,0,-1,0,0.1836861,682.8484,0.823394,0,0,1.254297,0.1933538,0.1836861,0,0,0.2375498,4.339894,0.2375498,0,0.2375498,6.000012,100,0.1292231,0.2020547,1.003438,0,5.594192
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9622496,76.79826,54.86122,0.4952813,0.4952813,0,-1,0,0.4952813,194.2834,0.4409009,0,0,0.9622496,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1292231,0.5448095,0.7697997,0,5.515939
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6472054,69.04328,55.11014,0.6235393,0.6235393,0,-1,0,0.6235393,103.7954,0,1.110223E-16,0,0.6472054,0.6563572,0.6235393,0,0,0,4.553689,0,0.009151821,-0.009151821,5.990365,99.83922,0.1292231,0.6858932,0.5177643,0,5.200894
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2645373,59.06802,53.75883,0.1577096,0.1577096,0,-1,0,0.1577096,167.7369,0.08835847,0,0,0.2645373,0.1660102,0.1577096,0,0,0.01016869,4.544537,0.01016869,0,0.01016869,6.000012,100,0.1292221,0.1734806,0.2116299,0,4.809074
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,50.70951,50.70951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292221,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,47.85577,47.85577,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1292221,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.50876,45.50876,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1292221,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,43.42846,43.42846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1292221,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,41.35706,41.35706,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1292221,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.75682,39.75682,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1292221,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.47664,38.47664,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1292221,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1292221,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.0763,36.0763,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1292221,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.10727,35.10727,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1292221,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.05823,34.05823,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1292221,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.08031,33.08031,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1292221,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.30687,32.30687,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1292221,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5147142,40.71234,31.5512,1.242603,1.242603,0,0,0,1.242603,41.42225,0,0,0,0.5147142,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7932892,-0.7932892,2.891215,48.18681,0.1292221,1.366864,0.4117714,0,2.912428
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.934141,51.49405,33.67595,0.8855956,0.8855956,0,0,0,0.8855956,105.4817,0,0,0,0.934141,0.9322059,0.8855956,0,0,3.27696,1.604425,0.001935133,0,0.001935133,2.89305,48.21741,0.1292219,0.9741552,0.7473128,0,2.538566
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.101319,61.09476,38.68111,0.2649473,0.2649473,0,-1,0,0.2649473,415.6748,0,0,0,1.101319,0.2788919,0.2649473,0,0,3.275025,1.606166,0.822427,0,0.822427,3.673273,61.2211,0.1291415,0.291442,0.8810551,0,2.707485
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.256668,71.33746,43.82852,0.4222698,0.4222698,0,-1,0,0.4222698,297.5984,0,0,0,1.256668,0.4444945,0.4222698,0,0,2.452598,2.346351,0.8121737,0,0.8121737,4.443769,74.06267,0.1290621,0.4644968,1.005335,0,3.603019
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.301515,77.6132,47.75797,0.05541111,0.05541111,0,-1,0,0.05541111,2348.835,0,0,0,1.301515,0.05832748,0.05541111,0,0,1.640424,3.077307,1.243188,0,1.243188,5.62316,93.71915,0.1289408,0.06095222,1.041212,0,4.378822
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.318142,81.77932,50.55838,0.2998453,0.2998453,0,-1,0,0.2998453,439.6072,0.6052787,0,0,1.318142,0.3156267,0.2998453,0,0,0.3972363,4.196176,0.3972363,0,0.3972363,6.000012,100,0.1289021,0.3298299,1.054513,0,5.514318
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.162655,80.34303,53.10986,0,0,0,-1,0,0,0,1.162655,0,0,1.162655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289021,0,0.9301238,0,5.716344
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.099824,80.19279,54.46116,0.2257213,0.2257213,0,-1,0,0.2257213,487.2487,0.8622229,0,0,1.099824,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1289021,0.2482934,0.8798594,0,5.653513
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8936925,74.77722,54.71008,0,0,0,-1,0,0,0,0.8936925,0,0,0.8936925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289021,0,0.714954,0,5.447381
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6548383,69.05797,54.95901,0.5143265,0.5143265,0,-1,0,0.5143265,127.3196,0.113442,0,0,0.6548383,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1289021,0.5657591,0.5238706,0,5.208527
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3066021,59.79174,53.6077,1.060924,1.060924,0,-1,0,1.060924,28.89952,0,0,0,0.3066021,1.116763,1.060924,0,0,0,4.553689,0,0.8101605,-0.8101605,5.146028,85.76696,0.1289021,1.167017,0.2452817,0,4.860291
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.53171,50.53171,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9001783,3.743529,0,1.01993,-1.01993,4.070927,67.84865,0.1289021,1.065827,0,0,3.743529
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,47.67796,47.67796,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.033434,2.723598,0,0.677327,-0.677327,3.356962,55.94925,0.1289021,0.7078066,0,0,2.723598
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,45.33096,45.33096,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.786019,2.046272,0,0.2396224,-0.2396224,3.104378,51.73952,0.1289021,0.2504054,0,0,2.046272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.25955,43.25955,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.052267,1.806649,0,0.5790548,-0.5790548,2.494,41.56659,0.1289021,0.6051123,0,0,1.806649
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.17925,41.17925,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.695661,1.227594,0,0.09752231,-0.09752231,2.391203,39.8533,0.1289021,0.1019108,0,0,1.227594
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,39.55235,39.55235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804019,1.130072,0,0,0,2.391203,39.8533,0.1289021,0,0,0,1.130072
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.28106,38.28106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804019,1.130072,0,0,0,2.391203,39.8533,0.1289021,0,0,0,1.130072
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.98309,36.98309,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.804019,1.130072,0,0.08979339,-0.08979339,2.296552,38.27579,0.1289021,0.09383409,0,0,1.130072
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.85404,35.85404,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.903789,1.040279,0,0.2047395,-0.2047395,2.080738,34.67889,0.1289021,0.2139527,0,0,1.040279
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.85834,34.85834,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.131278,0.8355391,0,0.1471419,-0.1471419,1.925637,32.09388,0.1289021,0.1537633,0,0,0.8355391
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.80042,33.80042,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.294769,0.6883972,0,0.1485883,-0.1485883,1.769011,29.48346,0.1289021,0.1552747,0,0,0.6883972
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.85806,32.85806,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.459867,0.5398089,0,0.2074493,-0.2074493,1.55034,25.83895,0.1289021,0.2167845,0,0,0.5398089
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.690366,0.3323596,0,0,0,1.55034,25.83895,0.1289021,0,0,0,0.3323596
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4246685,38.76979,31.30228,1.052135,1.052135,0.425,0,0.172125,1.052135,40.36256,1.110223E-16,0,0,0.4246685,0.6601416,0.6271346,0,0,4.690366,0.3323596,0,0.2354732,-0.2354732,1.30213,21.70212,0.1289021,1.157348,0.3397348,1.7,0.757028
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6803412,45.94422,33.42702,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,110.9762,0,0,0,0.6803412,0,0,1.086948,1.032601,4.952003,0.09688639,1.712942,0,1.712942,2.927169,48.78606,0.1290274,0.6743567,0.544273,1.7,0.7772276
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7991725,53.95306,38.45886,0.2681139,0.2681139,0,-1,0,0.2681139,298.0721,0,0,0,0.7991725,0.2822251,0.2681139,0,0,3.239061,1.638534,0.5169474,0,0.5169474,3.417589,56.9597,0.128977,0.2949252,0.639338,0,2.437707
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9479626,63.18099,43.60627,0,0,0,-1,0,0,0,0,0,0,0.9479626,0,0,0,0,2.722113,2.103787,0.9479626,0,0.9479626,4.316905,71.94827,0.1288848,0,0.7583701,0,3.05175
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.294591,77.12164,47.53572,0.9427888,0.9427888,0,-1,0,0.9427888,137.3151,0,0,0,1.294591,0.9924092,0.9427888,0,0,1.774151,2.956953,0.3021819,0,0.3021819,4.60358,76.72618,0.1288555,1.037068,1.035673,0,4.251544
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.287393,80.55927,50.3539,0.3944429,0.3944429,0,-1,0,0.3944429,326.3826,0,0,0,1.287393,0.4152031,0.3944429,0,0,1.471969,3.228917,0.8721899,0,0.8721899,5.431012,90.51669,0.1287708,0.4338872,1.029914,0,4.51631
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.059886,77.1941,52.95872,0.4825918,0.4825918,0,-1,0,0.4825918,219.6237,0,0,0,1.059886,0.5079914,0.4825918,0,0,0.5997788,4.013888,0.5518944,0,0.5518944,5.954585,99.24288,0.1287173,0.5308509,0.8479086,0,5.073774
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9179255,74.94754,54.31003,0.06073371,0.06073371,0,-1,0,0.06073371,1511.394,0.8061108,0,0,0.9179255,0.06393023,0.06073371,0,0,0.04788447,4.510593,0.04788447,0,0.04788447,6.000012,100,0.1287127,0.06680708,0.7343404,0,5.428518
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8186116,72.65268,54.55895,1.039042,1.039042,0,-1,0,1.039042,78.78522,0,0,0,0.8186116,1.093728,1.039042,0,0,0,4.553689,0,0.2751168,-0.2751168,5.710013,95.1667,0.1287127,1.142946,0.6548892,0,5.372301
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5737977,66.97882,54.80788,0,0,0,-1,0,0,0,0.2681123,0,0,0.5737977,0,0,0,0,0.3056853,4.278572,0.3056853,0,0.3056853,6.000012,100,0.128683,0,0.4590381,0,4.85237
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2432918,58.36944,53.50991,0.4581407,0.4581407,0,-1,0,0.4581407,53.10416,0,0,0,0.2432918,0.4822534,0.4581407,0,0,0,4.553689,0,0.2389616,-0.2389616,5.748124,95.80188,0.128683,0.5039548,0.1946334,0,4.796981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,50.38057,50.38057,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2655129,4.314727,0,0.158568,-0.158568,5.580979,93.01613,0.128683,0.1657036,0,0,4.314727
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,47.50905,47.50905,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4416996,4.156159,0,0.4289062,-0.4289062,5.128872,85.48103,0.128683,0.448207,0,0,4.156159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.15316,45.15316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9182621,3.727253,0,0,0,5.128872,85.48103,0.128683,0,0,0,3.727253
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9182621,3.727253,0,0,0,5.128872,85.48103,0.128683,0,0,0,3.727253
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.98367,40.98367,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9182621,3.727253,0,0.133039,-0.133039,4.988636,83.14378,0.128683,0.1390257,0,0,3.727253
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,39.35677,39.35677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.066083,3.594214,0,0,0,4.988636,83.14378,0.128683,0,0,0,3.594214
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.07658,38.07658,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.066083,3.594214,0,0.03966274,-0.03966274,4.946828,82.44698,0.128683,0.04144756,0,0,3.594214
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.77862,36.77862,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.110153,3.554551,0,0.2075901,-0.2075901,4.728009,78.8,0.128683,0.2169316,0,0,3.554551
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,35.63179,35.63179,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.340809,3.346961,0,0.1984053,-0.1984053,4.518872,75.31438,0.128683,0.2073336,0,0,3.346961
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.65387,34.65387,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.561259,3.148556,0,0.1349145,-0.1349145,4.376659,72.94418,0.128683,0.1409857,0,0,3.148556
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.57816,33.57816,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.711164,3.013641,0,0.1383368,-0.1383368,4.23084,70.51385,0.128683,0.1445619,0,0,3.013641
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.864871,2.875305,0,0,0,4.23084,70.51385,0.128683,0,0,0,2.875305
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.85347,31.85347,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.864871,2.875305,0,0.06488097,-0.06488097,4.162449,69.37402,0.128683,0.06780062,0,0,2.875305
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4213623,38.50386,31.10669,1.168762,1.168762,0,0,0,1.168762,36.05202,0,2.220446E-16,0,0.4213623,1.230276,1.168762,0,0,1.936961,2.810424,0,0.8089136,-0.8089136,3.309779,55.16288,0.128683,1.285638,0.3370898,0,3.231786
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.680849,45.74172,33.23144,0.3437701,0.3437701,0,0,0,0.3437701,198.0536,0,0,0,0.680849,0.3618633,0.3437701,0,0,2.835754,2.00151,0.3189857,0,0.3189857,3.612396,60.20647,0.1286522,0.3781471,0.5446792,0,2.682359
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.098457,60.48988,38.22772,0.6975598,0.6975598,0,-1,0,0.6975598,157.4713,0,0,0,1.098457,0.7342735,0.6975598,0,0,2.516769,2.288597,0.3641831,0,0.3641831,3.95789,65.96471,0.1286169,0.7673158,0.8787653,0,3.387054
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.279415,71.40466,43.38401,0.2474971,0.2474971,0,-1,0,0.2474971,516.9412,0,0,0,1.279415,0.2605233,0.2474971,0,0,2.152586,2.616362,1.018891,0,1.018891,4.924495,82.07475,0.1285184,0.2722468,1.023532,0,3.895777
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.290158,76.72827,47.33125,0.3388264,0.3388264,0,-1,0,0.3388264,380.7724,0,0,0,1.290158,0.3566594,0.3388264,0,0,1.133694,3.533364,0.9334981,0,0.9334981,5.810089,96.83463,0.1284283,0.3727091,1.032126,0,4.823522
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.226499,78.47876,50.15832,1.166111,1.166111,0,-1,0,1.166111,105.1786,0,0,0,1.226499,1.227485,1.166111,0,0,0.2001961,4.373512,0,0.00098579,-0.00098579,5.80905,96.81731,0.1284283,1.282722,0.9811991,0,5.600011
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9859614,74.91621,52.75425,0,0,0,-1,0,0,0,0.78467,0,0,0.9859614,0,0,0,0,0.2012914,4.372527,0.2012914,0,0.2012914,6.000012,100,0.1284088,0,0.7887691,0,5.358488
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9388174,75.32597,54.15889,0.6698874,0.6698874,0,-1,0,0.6698874,140.1456,0.2336728,0,0,0.9388174,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1284088,0.7368761,0.7510539,0,5.492507
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8107097,72.27741,54.40782,0.0878557,0.0878557,0,-1,0,0.0878557,922.7741,0.7182299,0,0,0.8107097,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1284088,0.09664126,0.6485677,0,5.364398
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5129449,65.4167,54.65674,0.220998,0.220998,0,-1,0,0.220998,232.1039,0.2803154,0,0,0.5129449,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1284088,0.2430978,0.4103559,0,5.066634
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1860587,56.98703,53.30544,0.1184879,0.1184879,0,-1,0,0.1184879,157.0276,0.0613346,0,0,0.1860587,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1284088,0.1303366,0.1488469,0,4.739748
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,50.22944,50.22944,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1284088,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,47.33125,47.33125,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1284088,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.98424,44.98424,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1284088,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.87727,42.87727,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1284088,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.80586,40.80586,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1284088,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1284088,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1284088,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.6097,36.6097,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1284088,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,35.48066,35.48066,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1284088,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,34.47607,34.47607,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1284088,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.40036,33.40036,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1284088,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,32.47578,32.47578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1284088,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.67566,31.67566,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1284088,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3245519,36.55854,30.92889,0,0,0,0,0,0,0,0,0,0,0.3245519,0,0,0,0,2.460551,2.339193,0.3245519,0,0.3245519,3.973625,66.22696,0.1283775,0,0.2596415,0,2.663745
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2533957,37.47386,33.05364,0.129871,0.129871,0,0,0,0.129871,195.1134,0,0,0,0.2533957,0.1367064,0.129871,0,0,2.135999,2.63129,0.1166894,0,0.1166894,4.084327,68.07198,0.1283663,0.1428581,0.2027166,0,2.884686
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6035507,49.38649,38.03213,0.6097006,0.6097006,0,-1,0,0.6097006,98.99133,0,0,0,0.6035507,0.64179,0.6097006,0,0,2.01931,2.73631,0,0.03823937,-0.03823937,4.044019,67.40018,0.1283663,0.6706706,0.4828405,0,3.339861
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6594376,56.1548,43.17954,0.8576139,0.8576139,0,-1,0,0.8576139,76.89213,0,0,0,0.6594376,0.9027515,0.8576139,0,0,2.061798,2.698071,0,0.2433139,-0.2433139,3.787543,63.1256,0.1283663,0.9433753,0.5275501,0,3.357508
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1859521,50.63594,47.10899,1.116368,1.116368,0,-1,0,1.116368,16.65688,0,2.220446E-16,0,0.1859521,1.175124,1.116368,0,0,2.332147,2.454757,0,0.9891722,-0.9891722,2.744864,45.74765,0.1283663,1.228005,0.1487617,0,2.640709
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8962427,69.28158,49.95385,1.341705,1.341705,0,-1,0,1.341705,66.79877,0,0,0.09587579,0.8962427,1.412321,1.341705,0,0,3.431227,1.465585,0,0.5160787,-0.5160787,2.20087,36.68109,0.1283663,1.475876,0.7169942,0,2.361827
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5142541,63.17736,52.55866,0.680464,0.680464,0,-1,0,0.680464,75.57404,0,1.110223E-16,0,0.5142541,0.7162778,0.680464,0,0,4.004648,0.9495061,0,0.2020238,-0.2020238,1.987918,33.1319,0.1283663,0.7485104,0.4114033,0,1.46376
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4549877,63.36145,53.95442,0.6778464,0.6778464,0,-1,0,0.6778464,67.12254,0,0,0,0.4549877,0.7135225,0.6778464,0,0,4.229118,0.7474824,0,0.2585348,-0.2585348,1.715398,28.58992,0.1283663,0.745631,0.3639902,0,1.20247
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.136643,56.90565,54.20335,1.081303,0.5943111,0,-1,0,0.5943111,22.99183,0,0.4869915,0.6989704,0.136643,0.6255906,0.5943111,0,0,4.516379,0.4889476,0,0.4889476,-0.4889476,1.200002,20,0.1283663,1.189433,0.1093144,0,0.6255906
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1352066,57.18456,54.50561,0,0,0,-1,0,0,0,0,0,0,0.1352066,0,0,0,0,5.059654,0,0.1352066,0,0.1352066,1.328271,22.1378,0.1283533,0,0.1081653,0,0.1352066
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02991807,53.73351,53.1543,0.1963951,0.1440238,0,-1,0,0.1440238,20.77301,0,0.05237133,0.09474858,0.02991807,0.151604,0.1440238,0,0,4.924448,0.1216859,0,0.1216859,-0.1216859,1.200002,20,0.1283533,0.2160346,0.02393446,0,0.151604
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.06053,50.06053,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,47.15344,47.15344,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,42.73503,42.73503,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.02783,39.02783,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.75654,37.75654,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,36.45857,36.45857,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.30715,34.30715,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.23144,33.23144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283533,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.30687,32.30687,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1285151,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.53342,31.53342,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1286398,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2431354,34.92658,30.75109,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.62425,0,0,0,0.2431354,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9567293,0,0.9567293,4.680747,78.0123,0.1287707,1.043733,0.1945083,1.7,2.684203
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4346817,40.60744,32.87584,0,0,1.006258,0,0.3308086,0,0,0,0,0,0.4346817,0,0,1.006258,0.9559455,1.390627,3.302125,1.390627,0,1.390627,6.000012,100,0.1287687,0,0.3477454,1.7,3.736806
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7285535,51.74756,37.82766,0.5691692,0.5691692,0,-1,0,0.5691692,128.003,0.1294281,0,0,0.7285535,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0.6260861,0.5828428,0,5.282242
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.009904,63.88799,42.93061,0,0,0,-1,0,0,0,1.009904,0,0,1.009904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0,0.8079228,0,5.563592
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.038228,69.26482,46.87785,0,0,0,-1,0,0,0,1.038228,0,0,1.038228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0,0.8305824,0,5.591917
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.054418,73.11747,49.73159,0,0,0,-1,0,0,0,1.054418,0,0,1.054418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0,0.8435344,0,5.608107
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.058464,76.415,52.35419,0.1058355,0.1058355,0,-1,0,0.1058355,1000.103,0.9470586,0,0,1.058464,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0.1164191,0.8467715,0,5.612154
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.078422,78.70276,53.75883,0.9264047,0.9264047,0,-1,0,0.9264047,116.4094,0.1032596,0,0,1.078422,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,1.019045,0.8627379,0,5.632112
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8632284,73.22131,54.0611,0.411066,0.411066,0,-1,0,0.411066,209.9975,0.4305274,0,0,0.8632284,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1287687,0.4521726,0.6905828,0,5.416917
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4135386,62.82826,54.31003,0.5124406,0.5124406,0,-1,0,0.5124406,80.69981,0,0,0,0.4135386,0.5394112,0.5124406,0,0,0,4.553689,0,0.1258726,-0.1258726,5.867331,97.78865,0.1287687,0.5636847,0.3308309,0,4.967227
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1977562,56.92343,53.01206,1.067549,1.067549,0,-1,0,1.067549,18.52431,0,2.220446E-16,0,0.1977562,1.123736,1.067549,0,0,0.1398584,4.427816,0,0.9259801,-0.9259801,4.891262,81.52087,0.1287687,1.174304,0.158205,0,4.625573
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.88272,49.88272,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.168725,3.501836,0,1.339399,-1.339399,3.479411,57.99007,0.1287687,1.399672,0,0,3.501836
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.98453,46.98453,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.656947,2.162437,0,0.3236367,-0.3236367,3.138268,52.30436,0.1287687,0.3382004,0,0,2.162437
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.61086,44.61086,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.016543,1.8388,0,0.3960503,-0.3960503,2.720794,45.34648,0.1287687,0.4138726,0,0,1.8388
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,42.53056,42.53056,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.456599,1.44275,0,0.3397278,-0.3397278,2.36269,39.37808,0.1287687,0.3550155,0,0,1.44275
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,40.47693,40.47693,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.834074,1.103022,0,0.07209742,-0.07209742,2.286692,38.11146,0.1287687,0.0753418,0,0,1.103022
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.914183,1.030925,0,0.1642714,-0.1642714,2.113535,35.22551,0.1287687,0.1716636,0,0,1.030925
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.096706,0.8666531,0,0.2817652,-0.2817652,1.816528,30.27541,0.1287687,0.2944447,0,0,0.8666531
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.409779,0.5848879,0,0.1362672,-0.1362672,1.67289,27.88145,0.1287687,0.1423992,0,0,0.5848879
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.561187,0.4486208,0,0.1185225,-0.1185225,1.547957,25.79922,0.1287687,0.123856,0,0,0.4486208
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.692879,0.3300983,0,0.07259986,-0.07259986,1.47143,24.52378,0.1287687,0.07586685,0,0,0.3300983
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773545,0.2574984,0,0,0,1.47143,24.52378,0.1287687,0,0,0,0.2574984
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.773545,0.2574984,0,0.03500396,-0.03500396,1.434532,23.90882,0.1287687,0.03657914,0,0,0.2574984
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.812438,0.2224945,0,0.03870863,-0.03870863,1.39373,23.22878,0.1287687,0.04045051,0,0,0.2224945
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2121232,34.2092,30.58217,0,0,0,0,0,0,0,0,0,0,0.2121232,0,0,0,0,4.855448,0.1837858,0.2121232,0,0.2121232,1.594967,26.58274,0.1287483,0,0.1696986,0,0.3959091
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3150698,38.20106,32.68025,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.67369,0,0,0,0.3150698,0,0,1.101846,1.046754,4.643325,0.3746968,1.361823,0,1.361823,2.886907,48.11501,0.1289062,0.6579695,0.2520559,1.7,0.6897666
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4091614,45.12039,37.63207,0.5866904,0.5866904,0,-1,0,0.5866904,69.74061,1.110223E-16,0,0,0.4091614,0.6175689,0.5866904,0,0,3.281501,1.600338,0,0.2084074,-0.2084074,2.667226,44.45368,0.1289062,0.6453595,0.3273292,0,2.009499
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1993008,46.4129,42.73503,0.4233258,0.4233258,0,-1,0,0.4233258,47.07975,0,0,0,0.1993008,0.4456061,0.4233258,0,0,3.513065,1.39193,0,0.2463054,-0.2463054,2.407597,40.12654,0.1289062,0.4656584,0.1594406,0,1.591231
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7887321,62.91168,46.65559,0,0,0,-1,0,0,0,0,0,0,0.7887321,0,0,0,0,3.786738,1.145625,0.7887321,0,0.7887321,3.155854,52.59747,0.1288303,0,0.6309857,0,1.934357
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5350317,60.37044,49.53601,0.6589291,0.6589291,0,-1,0,0.6589291,81.19717,0,0,0,0.5350317,0.6936095,0.6589291,0,0,2.998006,1.855484,0,0.1585778,-0.1585778,2.988698,49.81154,0.1288303,0.724822,0.4280254,0,2.390516
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4100458,60.46763,52.15861,0.8917994,0.8917994,0,-1,0,0.8917994,45.9796,0,0,0,0.4100458,0.9387362,0.8917994,0,0,3.174203,1.696906,0,0.5286903,-0.5286903,2.43141,40.52342,0.1288303,0.9809793,0.3280367,0,2.106952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7337286,69.38984,53.55436,0,0,0,-1,0,0,0,0,0,0,0.7337286,0,0,0,0,3.761637,1.168216,0.7337286,0,0.7337286,3.127486,52.12466,0.1287597,0,0.5869829,0,1.901944
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5949665,66.42702,53.85663,1.184808,1.184808,0,-1,0,1.184808,50.21628,0,0,0,0.5949665,1.247166,1.184808,0,0,3.027908,1.828572,0,0.6521999,-0.6521999,2.440007,40.6667,0.1287597,1.303289,0.4759732,0,2.423538
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3040401,60.3133,54.15889,0.9737518,0.9737518,0,-1,0,0.9737518,31.22357,0,2.220446E-16,0,0.3040401,1.025002,0.9737518,0,0,3.752575,1.176372,0,0.7209618,-0.7209618,1.680047,28.00072,0.1287597,1.071127,0.2432321,0,1.480412
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07395796,54.24426,52.80759,0.5420873,0.5028995,0,-1,0,0.5028995,14.70631,0,0.03918786,0.1496046,0.07395796,0.5293679,0.5028995,0,0,4.553643,0.4554099,0,0.4554099,-0.4554099,1.200002,20,0.1287597,0.5962961,0.05916638,0,0.5293679
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287597,0.1325135,0,0,0
