Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.948388,64.23275,44.50417,0.1483212,0.1483212,0,-1,0,0.1483212,639.4149,0,0,0,0.948388,0.1561276,0.1483212,0,0,1.912265,2.83265,0.7922604,0,0.7922604,4.937482,82.29121,0.1284884,0.1631534,0.7587104,0,3.781039
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8746156,65.82948,47.42904,0.3441616,0.3441616,0,-1,0,0.3441616,254.1294,0,0,0,0.8746156,0.3622754,0.3441616,0,0,1.120005,3.545685,0.5123402,0,0.5123402,5.423531,90.39201,0.1284408,0.3785777,0.6996925,0,4.4203
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.207332,77.88332,50.13165,0.4449642,0.4449642,0,-1,0,0.4449642,271.3323,0.131284,0,0,1.207332,0.4683834,0.4449642,0,0,0.6076643,4.006791,0.6076643,0,0.6076643,6.000012,100,0.1283843,0.4894606,0.9658654,0,5.214123
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9650416,73.05438,51.66076,0,0,0,-1,0,0,0,0.9650416,0,0,0.9650416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283843,0,0.7720333,0,5.518731
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9464108,73.03904,52.06081,0.161733,0.161733,0,-1,0,0.161733,585.1685,0.7761654,0,0,0.9464108,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1283843,0.1779063,0.7571286,0,5.5001
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6512032,66.19691,52.46087,0.3464542,0.3464542,0,-1,0,0.3464542,187.9623,0.2865145,0,0,0.6512032,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1283843,0.3810996,0.5209625,0,5.204892
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2298016,55.7248,51.21625,0,0,0,-1,0,0,0,0.2298016,0,0,0.2298016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283843,0,0.1838413,0,4.783491
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,48.13136,48.13136,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1283843,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,45.2065,45.2065,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1283843,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1283843,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.90366,40.90366,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1283843,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.8767,38.8767,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1283843,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1283843,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.95184,35.95184,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1283843,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,34.6272,34.6272,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1283843,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,33.48037,33.48037,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1283843,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,32.43133,32.43133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1283843,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.30228,31.30228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1283843,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.40437,30.40437,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1283843,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.60425,29.60425,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1283843,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4722608,36.99109,28.77747,0,0,0,0,0,0,0,0,0,0,0.4722608,0,0,0,0,3.382442,1.509491,0.4722608,0,0.4722608,3.239172,53.98608,0.1283405,0,0.3778086,0,1.981752
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7545655,44.56538,30.80443,0.06720803,0.06720803,0,0,0,0.06720803,1122.731,0,0,0,0.7545655,0.0707453,0.06720803,0,0,2.910181,1.934526,0.6838202,0,0.6838202,3.8879,64.79821,0.128277,0.07392883,0.6036524,0,2.689091
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.256045,61.09697,35.53399,0.1654918,0.1654918,0,-1,0,0.1654918,758.9775,0,0,0,1.256045,0.1742018,0.1654918,0,0,2.226361,2.549964,1.081843,0,1.081843,4.914227,81.90362,0.1281768,0.1820409,1.004836,0,3.806009
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.305216,68.36823,40.40581,0.9225399,0.9225399,0,-1,0,0.9225399,141.4807,0,0,0,1.305216,0.9710947,0.9225399,0,0,1.144518,3.523623,0.3341211,0,0.3341211,5.231202,87.18653,0.1281459,1.014794,1.044173,0,4.828839
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.085898,67.34961,44.25525,0,0,0,-1,0,0,0,0.2755013,0,0,1.085898,0,0,0,0,0.8103968,3.824332,0.8103968,0,0.8103968,6.000012,100,0.1280709,0,0.8687184,0,4.91023
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.806625,63.92323,47.18011,0.2464728,0.2464728,0,-1,0,0.2464728,327.2674,0.54718,0,0,0.806625,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1280709,0.27112,0.6453,0,5.360314
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8610363,68.32325,49.88272,0.4674146,0.4674146,0,-1,0,0.4674146,184.2125,0.3690209,0,0,0.8610363,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1280709,0.514156,0.6888291,0,5.414725
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9059613,71.27974,51.45628,0.2085551,0.2085551,0,-1,0,0.2085551,434.399,0.6864297,0,0,0.9059613,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1280709,0.2294106,0.7247691,0,5.459651
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6620482,65.77981,51.85634,1.309026,1.309026,0,-1,0,1.309026,50.57565,0,0,0.05992806,0.6620482,1.377922,1.309026,0,0,0,4.553689,0,0.7158734,-0.7158734,5.245415,87.42341,0.1280709,1.439928,0.5296385,0,5.215737
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3040082,58.32692,52.2564,0.1177408,0.1177408,0,-1,0,0.1177408,258.2012,0,0,0,0.3040082,0.1239377,0.1177408,0,0,0.7954149,3.837816,0.1800705,0,0.1800705,5.416245,90.27057,0.1280543,0.1295149,0.2432065,0,4.141824
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2434026,55.80762,51.02956,0.4617248,0.4617248,0,-1,0,0.4617248,52.71595,0,5.551115E-17,0,0.2434026,0.4860262,0.4617248,0,0,0.6153445,3.999879,0,0.2426235,-0.2426235,5.160497,86.00812,0.1280543,0.5078973,0.1947221,0,4.243281
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.93578,47.93578,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8849262,3.757255,0,0.8953183,-0.8953183,4.216749,70.27901,0.1280543,0.9356077,0,0,3.757255
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.01091,45.01091,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.879724,2.861937,0,0.5675756,-0.5675756,3.618472,60.30774,0.1280543,0.5931165,0,0,2.861937
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,42.77948,42.77948,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.510364,2.294361,0,0.1911135,-0.1911135,3.41702,56.95023,0.1280543,0.1997136,0,0,2.294361
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,40.73474,40.73474,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.722712,2.103248,0,0.5373171,-0.5373171,2.850638,47.51054,0.1280543,0.5614964,0,0,2.103248
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.73446,38.73446,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.319731,1.565931,0,0.1509364,-0.1509364,2.691538,44.85887,0.1280543,0.1577285,0,0,1.565931
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.08088,37.08088,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.487438,1.414994,0,0.1513685,-0.1513685,2.531981,42.1996,0.1280543,0.1581801,0,0,1.414994
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.78292,35.78292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.655626,1.263626,0,0,0,2.531981,42.1996,0.1280543,0,0,0,1.263626
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,34.45829,34.45829,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.655626,1.263626,0,0.2644391,-0.2644391,2.253238,37.55389,0.1280543,0.2763389,0,0,1.263626
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.30256,33.30256,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.949447,0.9991868,0,0.02667284,-0.02667284,2.225122,37.08529,0.1280543,0.02787312,0,0,0.9991868
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.22685,32.22685,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.979083,0.972514,0,0.01708657,-0.01708657,2.207111,36.78511,0.1280543,0.01785547,0,0,0.972514
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.10669,31.10669,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.998068,0.9554274,0,0.2509795,-0.2509795,1.942556,32.37586,0.1280543,0.2622736,0,0,0.9554274
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.1999,30.1999,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.276935,0.7044479,0,0.025523,-0.025523,1.915652,31.92747,0.1280543,0.02667154,0,0,0.7044479
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.39978,29.39978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.305294,0.6789249,0,0,0,1.915652,31.92747,0.1280543,0,0,0,0.6789249
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2404298,32.68172,28.60855,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.93792,5.551115E-17,0,0,0.2404298,0.2770135,0.2631628,0,0,4.305294,0.6789249,0,0.03658374,-0.03658374,1.87709,31.28476,0.1280543,0.7569791,0.1923438,1.7,0.9193547
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2425481,34.78853,30.62663,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.76693,0,0,0,0.2425481,0,0,1.074343,1.020626,4.345942,0.6423412,1.263174,0,1.263174,3.075441,51.25725,0.1282165,0.6882229,0.1940385,1.7,0.8848892
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2870694,40.40236,35.30285,0,0,0,-1,0,0,0,0,0,0,0.2870694,0,0,0,0,3.082768,1.779198,0.2870694,0,0.2870694,3.347779,55.79621,0.12819,0,0.2296555,0,2.066267
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.356744,46.75468,40.15688,0.559836,0.559836,0,-1,0,0.559836,63.72293,0,0,0,0.356744,0.5893011,0.559836,0,0,2.795699,2.03756,0,0.2325571,-0.2325571,3.102643,51.71061,0.12819,0.6158197,0.2853952,0,2.394304
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8362193,61.01542,44.00632,0.7861103,0.7861103,0,-1,0,0.7861103,106.3743,0,0,0,0.8362193,0.8274845,0.7861103,0,0,3.054096,1.805003,0.008734758,0,0.008734758,3.110929,51.84871,0.1281891,0.8647213,0.6689754,0,2.641222
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8627675,64.97254,46.93119,0.1431888,0.1431888,0,-1,0,0.1431888,602.5383,0,0,0,0.8627675,0.1507251,0.1431888,0,0,3.045361,1.812864,0.7120425,0,0.7120425,3.786432,63.10707,0.1281234,0.1575077,0.690214,0,2.675632
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6687269,63.51977,49.67825,1.238119,1.238119,0,-1,0,1.238119,54.01151,0,2.220446E-16,0,0.6687269,1.303284,1.238119,0,0,2.333318,2.453702,0,0.6345567,-0.6345567,3.11755,51.95907,0.1281234,1.361931,0.5349815,0,3.122429
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.133693,77.18124,51.2607,0.7661894,0.7661894,0,-1,0,0.7661894,147.9652,0,0,0,1.133693,0.8065152,0.7661894,0,0,3.038381,1.819146,0.3271783,0,0.3271783,3.427939,57.1322,0.1280932,0.8428083,0.9069548,0,2.952839
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5105188,62.12521,51.66076,0.551089,0.551089,0,-1,0,0.551089,92.63818,0,0,0,0.5105188,0.5800937,0.551089,0,0,2.711203,2.113606,0,0.0695749,-0.0695749,3.354601,55.9099,0.1280932,0.6061979,0.408415,0,2.624125
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4526603,61.28536,52.06081,0.37905,0.37905,0,-1,0,0.37905,119.4197,0,0,0,0.4526603,0.399,0.37905,0,0,2.788508,2.044031,0.05366025,0,0.05366025,3.405507,56.75834,0.1280883,0.4169551,0.3621282,0,2.496692
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1824637,54.409,50.86064,0.4291644,0.4291644,0,-1,0,0.4291644,42.51605,0,5.551115E-17,0,0.1824637,0.4517519,0.4291644,0,0,2.734848,2.092325,0,0.2692882,-0.2692882,3.121652,52.02744,0.1280883,0.4720808,0.145971,0,2.274789
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,47.78465,47.78465,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.034057,1.823037,0,1.148699,-1.148699,1.910817,31.84689,0.1280883,1.20039,0,0,1.823037
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,44.83311,44.83311,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.31039,0.6743383,0,0.2986163,-0.2986163,1.596048,26.60075,0.1280883,0.3120541,0,0,0.6743383
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,42.61057,42.61057,1.041781,0.3569359,0,-1,0,0.3569359,0,0,0.6848447,0.7890228,0,0.375722,0.3569359,0,0,4.642186,0.375722,0,0.375722,-0.375722,1.200002,20,0.1280883,1.145959,0,0,0.375722
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,40.58361,40.58361,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,38.55665,38.55665,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.90308,36.90308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,35.63179,35.63179,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.30715,34.30715,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.13365,33.13365,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.07572,32.07572,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.95556,30.95556,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280883,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.03098,30.03098,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282081,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.23087,29.23087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.128305,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4027507,35.36598,28.43075,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.18791,0,0,0,0.4027507,0,0,1.134243,1.077531,2.299654,2.484,1.480281,0,1.480281,5.222687,87.0446,0.1284463,0.6223328,0.3222005,1.7,2.886751
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7475649,44.01681,30.43104,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.34003,2.220446E-16,2.220446E-16,0,0.7475649,1.452632,1.38,0,0,0.819373,3.816253,0,0.7050667,-0.7050667,4.479481,74.65787,0.1284463,2.038475,0.5980519,1.7,4.563818
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.193592,59.06115,35.10727,0.7658724,0.7658724,0,-1,0,0.7658724,155.8473,0,0,0,1.193592,0.8061814,0.7658724,0,0,1.60278,3.111187,0.3874103,0,0.3874103,4.847011,80.78335,0.1284106,0.8424596,0.9548734,0,4.304778
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.306116,67.80286,39.93463,0.1108916,0.1108916,0,-1,0,0.1108916,1177.831,0,0,0,1.306116,0.116728,0.1108916,0,0,1.21537,3.459856,1.189388,0,1.189388,5.975363,99.58919,0.1283011,0.1219808,1.044893,0,4.765972
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.325356,73.16209,43.7574,0.3026158,0.3026158,0,-1,0,0.3026158,437.9665,0.9808304,0,0,1.325356,0.3185429,0.3026158,0,0,0.02598232,4.530305,0.02598232,0,0.02598232,6.000012,100,0.1282987,0.3328773,1.060284,0,5.85566
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.241175,74.49275,46.68226,0.3448883,0.3448883,0,-1,0,0.3448883,359.8774,0.8781348,0,0,1.241175,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0.3793772,0.9929401,0,5.794864
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.286032,79.34965,49.456,0.3677159,0.3677159,0,-1,0,0.3677159,349.7352,0.8989625,0,0,1.286032,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0.4044875,1.028826,0,5.839721
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.000815,73.24804,51.02956,0,0,0,-1,0,0,0,1.000815,0,0,1.000815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0,0.8006522,0,5.554504
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9128668,71.45674,51.45628,0.3944811,0.3944811,0,-1,0,0.3944811,231.4095,0.4976235,0,0,0.9128668,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0.4339292,0.7302935,0,5.466556
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6132669,64.70997,51.90968,0,0,0,-1,0,0,0,0.6132669,0,0,0.6132669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0,0.4906135,0,5.166956
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1953979,54.45729,50.65617,0.1841759,0.1841759,0,-1,0,0.1841759,106.0931,0.001528539,0,0,0.1953979,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1282987,0.2025935,0.1563183,0,4.749087
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.58017,47.58017,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1282987,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,44.65531,44.65531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1282987,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1282987,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,40.37914,40.37914,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1282987,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.37885,38.37885,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1282987,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1282987,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,35.45398,35.45398,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1282987,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.12935,34.12935,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1282987,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.95585,32.95585,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1282987,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.90681,31.90681,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1282987,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.75109,30.75109,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1282987,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.82651,29.82651,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1282987,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.02639,29.02639,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1282987,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2497314,32.45114,28.22628,0.940554,0.940554,0,0,0,0.940554,26.55152,0,1.110223E-16,0,0.2497314,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7403255,-0.7403255,2.805771,46.76276,0.1282987,1.034609,0.1997851,0,2.513423
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3486279,36.26288,30.22657,0.7000275,0.7000275,0,0,0,0.7000275,49.80203,0,0,0,0.3486279,0.736871,0.7000275,0,0,3.367025,1.523366,0,0.3882431,-0.3882431,2.396527,39.94204,0.1282987,0.7700302,0.2789023,0,1.871994
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5737922,45.39597,34.87613,0.5295702,0.5295702,0,-1,0,0.5295702,108.3505,0,0,0,0.5737922,0.5574424,0.5295702,0,0,3.798407,1.135123,0.01634978,0,0.01634978,2.412038,40.20055,0.1282972,0.5825273,0.4590337,0,1.708915
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.089819,61.99542,39.67682,0.9025474,0.9025474,0,-1,0,0.9025474,120.7492,0,0,0,1.089819,0.9500498,0.9025474,0,0,3.782057,1.149838,0.1397688,0,0.1397688,2.544634,42.41049,0.1282843,0.9928021,0.871855,0,2.239657
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.194266,69.25894,43.50847,0.2396801,0.2396801,0,-1,0,0.2396801,498.275,0,0,0,1.194266,0.2522948,0.2396801,0,0,3.642288,1.27563,0.9419711,0,0.9419711,3.438267,57.30433,0.1281977,0.2636481,0.9554127,0,2.469896
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.115605,70.7821,46.46001,0.05399345,0.05399345,0,-1,0,0.05399345,2066.186,0,0,0,1.115605,0.05683521,0.05399345,0,0,2.700317,2.123404,1.05877,0,1.05877,4.442704,74.04492,0.1281005,0.0593928,0.8924842,0,3.239009
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.255399,78.11442,49.20707,0.6537673,0.6537673,0,-1,0,0.6537673,192.0253,0,0,0,1.255399,0.6881762,0.6537673,0,0,1.641547,3.076297,0.5672228,0,0.5672228,4.980819,83.01348,0.1280485,0.719144,1.004319,0,4.331696
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.083624,75.21985,50.8073,0.05860678,0.05860678,0,-1,0,0.05860678,1848.973,0,0,0,1.083624,0.06169135,0.05860678,0,0,1.074324,3.586797,1.021932,0,1.021932,5.950309,99.17162,0.1279549,0.06446746,0.866899,0,4.670421
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.640191,64.6139,51.2607,0.2374514,0.2374514,0,-1,0,0.2374514,269.6092,0.3378507,0,0,0.640191,0.2499489,0.2374514,0,0,0.05239144,4.506536,0.05239144,0,0.05239144,6.000012,100,0.1279501,0.2611966,0.5121528,0,5.146728
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4843672,61.59726,51.70521,0,0,0,-1,0,0,0,0.4843672,0,0,0.4843672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279501,0,0.3874938,0,5.038056
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2149813,54.6663,50.47837,0.5193548,0.5193548,0,-1,0,0.5193548,41.39393,0,0,0,0.2149813,0.5466892,0.5193548,0,0,0,4.553689,0,0.3317079,-0.3317079,5.650361,94.1725,0.1279501,0.5712903,0.1719851,0,4.76867
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,47.40237,47.40237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3685643,4.221981,0,0,0,5.650361,94.1725,0.1279501,0,0,0,4.221981
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,44.4775,44.4775,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3685643,4.221981,0,1.204528,-1.204528,4.380678,73.01115,0.1279501,1.258731,0,0,4.221981
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,42.22829,42.22829,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.706928,3.017453,0,1.013059,-1.013059,3.312819,55.21355,0.1279501,1.058647,0,0,3.017453
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.20133,40.20133,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.83255,2.004394,0,0.8605399,-0.8605399,2.405731,40.09544,0.1279501,0.8992642,0,0,2.004394
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.20105,38.20105,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.788705,1.143854,0,0.1289112,-0.1289112,2.269847,37.8307,0.1279501,0.1347122,0,0,1.143854
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,36.55637,36.55637,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.93194,1.014943,0,0.04880646,-0.04880646,2.2184,36.97326,0.1279501,0.05100276,0,0,1.014943
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.2584,35.2584,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.986169,0.9661368,0,0.2008885,-0.2008885,2.006645,33.44402,0.1279501,0.2099285,0,0,0.9661368
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.209378,0.7652484,0,0,0,2.006645,33.44402,0.1279501,0,0,0,0.7652484
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.77805,32.77805,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.209378,0.7652484,0,0.1263059,-0.1263059,1.873507,31.22505,0.1279501,0.1319897,0,0,0.7652484
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.729,31.729,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.349718,0.6389425,0,0.2827756,-0.2827756,1.575435,26.2572,0.1279501,0.2955005,0,0,0.6389425
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.58217,30.58217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663913,0.3561669,0,0,0,1.575435,26.2572,0.1279501,0,0,0,0.3561669
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.65759,29.65759,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.663913,0.3561669,0,0.06507156,-0.06507156,1.506844,25.11401,0.1279501,0.06799978,0,0,0.3561669
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.85748,28.85748,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.736215,0.2910953,0,0.1811924,-0.1811924,1.31585,21.93079,0.1279501,0.189346,0,0,0.2910953
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07613797,29.32151,28.05737,0,0,0,0,0,0,0,0,0,0,0.07613797,0,0,0,0,4.93754,0.1099029,0.07613797,0,0.07613797,1.388081,23.13464,0.1279431,0,0.06091038,0,0.1860409
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3903097,36.81181,30.03098,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.25238,0,0,0,0.3903097,0,0,1.24748,1.185106,4.861402,0.1784271,1.575415,0,1.575415,2.882651,48.04409,0.1280754,0.4977725,0.3122477,1.7,0.5687368
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6220781,46.1114,34.65387,0.8282813,0.8282813,0,-1,0,0.8282813,75.10468,0,0,0,0.6220781,0.8718751,0.8282813,0,0,3.285987,1.596301,0,0.249797,-0.249797,2.619342,43.65561,0.1280754,0.9111095,0.4976625,0,2.218379
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5452972,49.70789,39.42789,0,0,0,-1,0,0,0,0,0,0,0.5452972,0,0,0,0,3.563539,1.346504,0.5452972,0,0.5452972,3.136656,52.2775,0.1280256,0,0.4362378,0,1.891801
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7210523,57.58522,43.25955,0.1230121,0.1230121,0,-1,0,0.1230121,586.1637,0,0,0,0.7210523,0.1294864,0.1230121,0,0,3.018242,1.837271,0.5915658,0,0.5915658,3.697865,61.63096,0.1279715,0.1353133,0.5768418,0,2.558324
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6148134,58.49289,46.2022,0,0,0,-1,0,0,0,0,0,0,0.6148134,0,0,0,0,2.426676,2.369681,0.6148134,0,0.6148134,4.281128,71.352,0.1279154,0,0.4918507,0,2.984494
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6034179,61.28123,48.98482,0,0,0,-1,0,0,0,0,0,0,0.6034179,0,0,0,0,1.811863,2.923013,0.6034179,0,0.6034179,4.853581,80.89285,0.1278603,0,0.4827343,0,3.526431
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3324082,57.17068,50.58504,1.063329,1.063329,0,-1,0,1.063329,31.2611,0,0,0,0.3324082,1.119293,1.063329,0,0,1.208445,3.466089,0,0.786885,-0.786885,4.024131,67.06872,0.1278603,1.169661,0.2659265,0,3.798497
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.574967,62.87699,51.02956,0.4011118,0.4011118,0,-1,0,0.4011118,143.3434,0,0,0,0.574967,0.4222229,0.4011118,0,0,2.082761,2.679204,0.1527442,0,0.1527442,4.169037,69.48381,0.1278464,0.4412229,0.4599736,0,3.254171
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.391794,59.39019,51.50962,0.4183667,0.4183667,0,-1,0,0.4183667,93.64846,0,0,0,0.391794,0.440386,0.4183667,0,0,1.930017,2.816674,0,0.04859202,-0.04859202,4.117816,68.63013,0.1278464,0.4602034,0.3134352,0,3.208467
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1147076,52.48512,50.28278,0.7349395,0.7349395,0,-1,0,0.7349395,15.60777,0,1.110223E-16,0,0.1147076,0.7736205,0.7349395,0,0,1.984008,2.768081,0,0.6589129,-0.6589129,3.423261,57.05424,0.1278464,0.8084335,0.0917661,0,2.882789
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,47.20678,47.20678,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.716134,2.109169,0,0.2041753,-0.2041753,3.208042,53.46725,0.1278464,0.2133632,0,0,2.109169
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,44.28192,44.28192,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.942995,1.904993,0,0.1802009,-0.1802009,3.018093,50.30145,0.1278464,0.18831,0,0,1.904993
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.05938,42.05938,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.143219,1.724792,0,0.3499911,-0.3499911,2.64917,44.15274,0.1278464,0.3657407,0,0,1.724792
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.03242,40.03242,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.532098,1.374801,0,1.024276,-1.024276,1.569489,26.15809,0.1278464,1.070368,0,0,1.374801
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.00546,38.00546,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.670182,0.3505253,0,0.1582381,-0.1582381,1.402691,23.37814,0.1278464,0.1653588,0,0,0.3505253
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,36.35189,36.35189,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.846002,0.1922873,0,0.03231568,-0.03231568,1.368627,22.81041,0.1278464,0.03376988,0,0,0.1922873
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.0806,35.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881908,0.1599716,0,0,0,1.368627,22.81041,0.1278464,0,0,0,0.1599716
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.75596,33.75596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881908,0.1599716,0,0,0,1.368627,22.81041,0.1278464,0,0,0,0.1599716
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,32.58246,32.58246,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.881908,0.1599716,0,0.0002493623,-0.0002493623,1.368364,22.80603,0.1278464,0.0002605836,0,0,0.1599716
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,31.53342,31.53342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.882185,0.1597222,0,0,0,1.368364,22.80603,0.1278464,0,0,0,0.1597222
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.3777,30.3777,0.2198026,0.1517361,0,-1,0,0.1517361,0,0,0.06806647,0.09004673,0,0.1597222,0.1517361,0,0,4.882185,0.1597222,0,0.1597222,-0.1597222,1.200002,20,0.1278464,0.2417828,0,0,0.1597222
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.45312,29.45312,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279589,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.67968,28.67968,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280703,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04365918,28.57457,27.85289,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.202682,0,0,0,0.04365918,0,0,1.167745,1.109358,2.299654,2.484,1.153017,0,1.153017,4.912216,81.87011,0.1282261,0.5854805,0.03492734,1.7,2.527659
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2517812,34.12955,29.82651,0.8735815,0.8735815,0,0,0,0.8735815,28.82172,0,0,0,0.2517812,0.9195595,0.8735815,0,0,1.146637,3.521715,0,0.6677783,-0.6677783,4.208316,70.13847,0.1282261,0.9609396,0.201425,0,3.773496
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1534724,37.10266,34.43161,0.6514379,0.6514379,0,-1,0,0.6514379,23.55902,0,0,0,0.1534724,0.6857241,0.6514379,0,0,1.888613,2.853937,0,0.5322517,-0.5322517,3.647274,60.78777,0.1282261,0.7165817,0.1227779,0,3.007409
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6847365,52.33964,39.20564,0.5018157,0.5018157,0,-1,0,0.5018157,136.4518,0,0,0,0.6847365,0.528227,0.5018157,0,0,2.480004,2.321685,0.1565095,0,0.1565095,3.795752,63.2624,0.1282119,0.5519972,0.5477893,0,3.006422
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9679921,62.96938,43.01062,0,0,0,-1,0,0,0,0,0,0,0.9679921,0,0,0,0,2.323494,2.462544,0.9679921,0,0.9679921,4.714069,78.56767,0.1281237,0,0.7743937,0,3.430536
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5453897,56.72598,45.95327,0.6352038,0.6352038,0,-1,0,0.6352038,85.86057,0,0,0,0.5453897,0.6686356,0.6352038,0,0,1.355502,3.333737,0,0.123246,-0.123246,4.584157,76.40246,0.1281237,0.6987242,0.4363117,0,3.879126
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4433214,57.54103,48.73589,0.6812938,0.6812938,0,-1,0,0.6812938,65.07052,0,0,0,0.4433214,0.7171513,0.6812938,0,0,1.492442,3.210491,0,0.27383,-0.27383,4.295515,71.59177,0.1281237,0.7494232,0.3546571,0,3.653812
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2149913,54.53844,50.3539,0.4530513,0.4530513,0,-1,0,0.4530513,47.45407,0,5.551115E-17,0,0.2149913,0.4768961,0.4530513,0,0,1.796698,2.936661,0,0.2619048,-0.2619048,4.019443,66.99058,0.1281237,0.4983565,0.171993,0,3.151652
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.350639,57.78308,50.8073,0.7830784,0.7830784,0,-1,0,0.7830784,44.77699,0,0,0,0.350639,0.8242931,0.7830784,0,0,2.087703,2.674756,0,0.4736542,-0.4736542,3.520168,58.66934,0.1281237,0.8613863,0.2805112,0,3.025395
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4777895,61.02421,51.30515,0,0,0,-1,0,0,0,0,0,0,0.4777895,0,0,0,0,2.613986,2.201102,0.4777895,0,0.4777895,3.973439,66.22384,0.1280802,0,0.3822316,0,2.678891
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2608708,55.17763,50.07831,0.2387668,0.2387668,0,-1,0,0.2387668,109.2576,0,0,0,0.2608708,0.2513334,0.2387668,0,0,2.136196,2.631112,0.009537333,0,0.009537333,3.982486,66.37464,0.1280793,0.2626435,0.2086966,0,2.891983
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.0112,47.0112,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.126659,2.639696,0,0.5234113,-0.5234113,3.430762,57.17926,0.1280793,0.5469648,0,0,2.639696
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.07745,44.07745,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.708227,2.116285,0,0.6835024,-0.6835024,2.710288,45.17137,0.1280793,0.71426,0,0,2.116285
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.8549,41.8549,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.467674,1.432782,0,0.8458238,-0.8458238,1.818711,30.31179,0.1280793,0.8838859,0,0,1.432782
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.82795,39.82795,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0.01566496,0,0.5485891,0.5211596,0,0,4.407478,0.5869585,0,0.5485891,-0.5485891,1.240447,20.67408,0.1280793,0.5732756,0,0,0.5869585
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.82766,37.82766,0.1975534,0.036451,0,-1,0,0.036451,0,0,0.1611024,0.1808578,0,0.03836947,0.036451,0,0,5.017022,0.03836947,0,0.03836947,-0.03836947,1.200002,20,0.1280793,0.2173088,0,0,0.03836947
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.18298,36.18298,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.90279,34.90279,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,33.55149,33.55149,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.40466,32.40466,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.32895,31.32895,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.1999,30.1999,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280793,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.30199,29.30199,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281776,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,28.50187,28.50187,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1283138,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3059518,32.86398,27.67509,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.60551,-2.220446E-16,0,0,0.3059518,0,0,1.139705,1.08272,2.299654,2.484,1.388672,0,1.388672,5.135778,85.59613,0.1284615,0.6163242,0.2447615,1.7,2.789952
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7045042,42.32435,29.65759,0.9226214,0.9226214,0,0,0,0.9226214,76.35897,0,0,0,0.7045042,0.9711804,0.9226214,0,0,0.9109825,3.733805,0,0.2666762,-0.2666762,4.854677,80.91112,0.1284615,1.014884,0.5636033,0,4.438309
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8789394,50.90026,34.20047,1.424378,1.38,0,-1,0,1.38,63.69127,2.220446E-16,0.04437784,0.1868156,0.8789394,1.452632,1.38,0,0,1.207289,3.467129,0,0.5736921,-0.5736921,4.249952,70.83239,0.1284615,1.566816,0.7031516,0,4.346068
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.31687,66.86677,38.95671,0.2741463,0.2741463,0,-1,0,0.2741463,480.3531,0,0,0,1.31687,0.288575,0.2741463,0,0,1.844725,2.893436,1.028295,0,1.028295,5.225479,87.09113,0.128368,0.3015609,1.053496,0,4.210307
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.387827,73.65649,42.75281,0.1473701,0.1473701,0,-1,0,0.1473701,941.7291,0.4162708,0,0,1.387827,0.1551265,0.1473701,0,0,0.8164301,3.818902,0.8164301,0,0.8164301,6.000012,100,0.1282938,0.1621071,1.110262,0,5.206729
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.364444,76.81424,45.70435,0,0,0,-1,0,0,0,1.364444,0,0,1.364444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282938,0,1.091555,0,5.918133
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.319637,79.1273,48.50475,0.5103534,0.5103534,0,-1,0,0.5103534,258.5732,0.7824231,0,0,1.319637,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1282938,0.5613887,1.05571,0,5.873326
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.253436,79.24403,50.13165,0.452182,0.452182,0,-1,0,0.452182,277.1973,0.7774552,0,0,1.253436,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1282938,0.4974002,1.002749,0,5.807125
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9036145,70.23346,50.61172,0.546883,0.546883,0,-1,0,0.546883,165.2299,0.3279482,0,0,0.9036145,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1282938,0.6015713,0.7228916,0,5.457304
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.609543,63.71686,51.0829,0.2880857,0.2880857,0,-1,0,0.2880857,211.5839,0.3062949,0,0,0.609543,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1282938,0.3168942,0.4876344,0,5.163232
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2699958,55.18744,49.90939,1.210272,1.210272,0,-1,0,1.210272,22.30869,0,2.220446E-16,0,0.2699958,1.27397,1.210272,0,0,0,4.553689,0,1.003974,-1.003974,4.94173,82.362,0.1282938,1.331299,0.2159966,0,4.823685
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,46.8334,46.8334,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.115527,3.549715,0,1.030259,-1.030259,3.855742,64.26223,0.1282938,1.076621,0,0,3.549715
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.90853,43.90853,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.26026,2.519455,0,0.3996909,-0.3996909,3.43443,57.24039,0.1282938,0.417677,0,0,2.519455
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,41.6771,41.6771,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.704361,2.119764,0,0.9642435,-0.9642435,2.418028,40.30039,0.1282938,1.007635,0,0,2.119764
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,39.67682,39.67682,1.265709,1.097745,0,-1,0,1.097745,0,0,0.1679639,0.2945348,0,1.155521,1.097745,0,0,3.775742,1.155521,0,1.155521,-1.155521,1.200002,20,0.1282938,1.39228,0,0,1.155521
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,37.67653,37.67653,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.00517,36.00517,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.70721,34.70721,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,33.38258,33.38258,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.22685,32.22685,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.15114,31.15114,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.03098,30.03098,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282938,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.15086,29.15086,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284404,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.35074,28.35074,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1285716,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4609559,35.47567,27.53284,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.84607,0,0,0,0.4609559,0,0,0.8595461,0.8165687,2.299654,2.484,1.277525,0,1.277525,5.030334,83.83875,0.1287286,0.9244993,0.3687647,1.7,2.944956
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8051159,44.15058,29.50646,0.4180189,0.4180189,0,0,0,0.4180189,192.6028,0,0,0,0.8051159,0.4400199,0.4180189,0,0,1.02213,3.633772,0.365096,0,0.365096,5.376695,89.6114,0.1286954,0.4598208,0.6440927,0,4.438888
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.005035,53.45205,34.03156,1.618782,1.38,0,-1,0,1.38,72.82861,2.220446E-16,0.2387823,0.4006605,1.005035,1.452632,1.38,0,0,0.6570337,3.962359,0,0.4475967,-0.4475967,4.904887,81.74795,0.1286954,1.780661,0.8040279,0,4.967393
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.197533,63.52169,38.73446,1.029081,1.029081,0,-1,0,1.029081,116.3692,0,0,0,1.197533,1.083243,1.029081,0,0,1.154363,3.514762,0.1142898,0,0.1142898,5.013311,83.55502,0.1286851,1.131989,0.958026,0,4.712295
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.383353,73.20508,42.50389,0.8890455,0.8890455,0,-1,0,0.8890455,155.5998,0,0,0,1.383353,0.9358374,0.8890455,0,0,1.040074,3.617623,0.4475153,0,0.4475153,5.437862,90.63085,0.1286445,0.97795,1.106682,0,5.000976
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.171896,71.08869,45.48209,0.4893021,0.4893021,0,-1,0,0.4893021,239.5036,0.06428287,0,0,1.171896,0.5150548,0.4893021,0,0,0.5925583,4.020387,0.5925583,0,0.5925583,6.000012,100,0.1285908,0.5382323,0.9375167,0,5.192283
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.335399,79.31556,48.28249,0,0,0,-1,0,0,0,1.335399,0,0,1.335399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285908,0,1.068319,0,5.889088
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.15366,76.06516,49.90939,0.4738026,0.4738026,0,-1,0,0.4738026,243.4896,0.6549204,0,0,1.15366,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1285908,0.5211829,0.922928,0,5.707349
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9012578,69.93547,50.40725,1.14717,1.14717,0,-1,0,1.14717,78.56359,0,0,0,0.9012578,1.207547,1.14717,0,0,0,4.553689,0,0.3062894,-0.3062894,5.677155,94.61906,0.1285908,1.261887,0.7210063,0,5.454947
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3683324,58.25653,50.90509,0,0,0,-1,0,0,0,0.02801084,0,0,0.3683324,0,0,0,0,0.3403216,4.247399,0.3403216,0,0.3403216,6.000012,100,0.1285599,0,0.2946659,0,4.615732
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1707274,53.02116,49.73159,0.4681834,0.4681834,0,-1,0,0.4681834,36.46593,0,5.551115E-17,0,0.1707274,0.4928247,0.4681834,0,0,0,4.553689,0,0.3220972,-0.3220972,5.660492,94.34134,0.1285599,0.5150018,0.136582,0,4.724416
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,46.65559,46.65559,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3578858,4.231592,0,0.01608382,-0.01608382,5.643538,94.05878,0.1285599,0.0168076,0,0,4.231592
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,43.7574,43.7574,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3757567,4.215508,0,0.5688502,-0.5688502,5.043917,84.06512,0.1285599,0.5944485,0,0,4.215508
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,41.53485,41.53485,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.007812,3.646658,0,1.408865,-1.408865,3.558843,59.31393,0.1285599,1.472264,0,0,3.646658
