Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8869644,62.73575,44.4775,0.5211462,0.5211462,0,-1,0,0.5211462,170.1949,0.3383895,0,0,0.8869644,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1269103,0.5732608,0.7095715,0,5.440653
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.08452,69.74964,46.28221,0.3190158,0.3190158,0,-1,0,0.3190158,339.9581,0.748714,0,0,1.08452,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1269103,0.3509174,0.8676161,0,5.638209
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7512978,62.41557,46.98453,0.3708765,0.3708765,0,-1,0,0.3708765,202.5736,0.3609015,0,0,0.7512978,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1269103,0.4079641,0.6010383,0,5.304987
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2278316,52.03936,47.67796,1.006634,1.006634,0,-1,0,1.006634,22.63303,0,2.220446E-16,0,0.2278316,1.059614,1.006634,0,0,0,4.553689,0,0.8317826,-0.8317826,5.123236,85.3871,0.1269103,1.107297,0.1822653,0,4.78152
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.100501,48.58984,46.70893,0.3148036,0.3148036,0,-1,0,0.3148036,31.92499,0,0,0,0.100501,0.3313722,0.3148036,0,0,0.9242029,3.721906,0,0.2308712,-0.2308712,4.879877,81.33112,0.1269103,0.346284,0.08040082,0,3.822407
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.90853,43.90853,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.180727,3.491035,0,0.781826,-0.781826,4.055759,67.59586,0.1269103,0.8170081,0,0,3.491035
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,41.23259,41.23259,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.049422,2.709209,0,0.2829428,-0.2829428,3.757512,62.62507,0.1269103,0.2956752,0,0,2.709209
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,39.20564,39.20564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.363803,2.426266,0,0,0,3.757512,62.62507,0.1269103,0,0,0,2.426266
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,37.23202,37.23202,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.363803,2.426266,0,0.3250118,-0.3250118,3.414919,56.9152,0.1269103,0.3396374,0,0,2.426266
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,35.23173,35.23173,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.724927,2.101254,0,0.02673663,-0.02673663,3.386736,56.44549,0.1269103,0.02793978,0,0,2.101254
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,33.50704,33.50704,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.754635,2.074518,0,0.09848606,-0.09848606,3.282923,54.71527,0.1269103,0.1029179,0,0,2.074518
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,32.20018,32.20018,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.864064,1.976032,0,0.06510477,-0.06510477,3.214296,53.5715,0.1269103,0.06803448,0,0,1.976032
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,30.87555,30.87555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.936402,1.910927,0,0,0,3.214296,53.5715,0.1269103,0,0,0,1.910927
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,29.75539,29.75539,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.936402,1.910927,0,0.005862329,-0.005862329,3.208117,53.46851,0.1269103,0.006126134,0,0,1.910927
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,28.73302,28.73302,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.942916,1.905065,0,0.1849844,-0.1849844,3.013126,50.21867,0.1269103,0.1933087,0,0,1.905065
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,27.67509,27.67509,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.148454,1.72008,0,0.105811,-0.105811,2.901592,48.35976,0.1269103,0.1105725,0,0,1.72008
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,26.77718,26.77718,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.266022,1.614269,0,0.3041034,-0.3041034,2.581038,43.01722,0.1269103,0.317788,0,0,1.614269
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.97707,25.97707,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.603914,1.310166,0,0.2311566,-0.2311566,2.337378,38.95622,0.1269103,0.2415586,0,0,1.310166
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2011265,28.45472,25.1325,0.9643117,0.9643117,0,0,0,0.9643117,20.857,0,1.110223E-16,0,0.2011265,1.015065,0.9643117,0,0,3.860755,1.079009,0,0.8139385,-0.8139385,1.479412,24.65681,0.1269103,1.060743,0.1609012,0,1.280136
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5058663,35.4949,26.77718,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.02523,0,0,0,0.5058663,0,0,0.8129079,0.7722625,4.765131,0.2650708,1.278129,0,1.278129,2.691951,44.86576,0.1270609,0.9758013,0.4046931,1.7,0.7709371
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.07771,51.27851,30.75109,0.4696716,0.4696716,0,-1,0,0.4696716,229.4604,0,0,0,1.07771,0.4943911,0.4696716,0,0,3.487002,1.415387,0.5833192,0,0.5833192,3.245336,54.08883,0.1270112,0.5166388,0.8621683,0,2.493097
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.30736,61.54918,34.85834,0.8429608,0.8429608,0,-1,0,0.8429608,155.0915,0,0,0,1.30736,0.8873271,0.8429608,0,0,2.903683,1.940374,0.4200332,0,0.4200332,3.643815,60.73013,0.1269755,0.9272568,1.045888,0,3.247735
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.106472,60.77679,38.30773,0.8226445,0.8226445,0,-1,0,0.8226445,134.5018,0,0,0,1.106472,0.8659416,0.8226445,0,0,2.48365,2.318404,0.2405302,0,0.2405302,3.872002,64.53323,0.126955,0.904909,0.8851774,0,3.424876
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.08971,63.98618,41.35706,0.641968,0.641968,0,-1,0,0.641968,169.7453,0,0,0,1.08971,0.6757557,0.641968,0,0,2.24312,2.534881,0.4139546,0,0.4139546,4.264714,71.07841,0.1269198,0.7061648,0.8717683,0,3.624592
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8939252,62.70635,44.30859,0.6972335,0.6972335,0,-1,0,0.6972335,128.2103,0,0,0,0.8939252,0.73393,0.6972335,0,0,1.829165,2.90744,0.1599953,0,0.1599953,4.416499,73.60816,0.1269062,0.7669568,0.7151402,0,3.801366
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7879476,62.27202,46.1044,0.5392094,0.5392094,0,-1,0,0.5392094,146.1302,0,0,0,0.7879476,0.5675888,0.5392094,0,0,1.66917,3.051436,0.2203588,0,0.2203588,4.625549,77.09233,0.1268874,0.5931304,0.630358,0,3.839384
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8358148,64.21845,46.8334,0.6856743,0.6856743,0,-1,0,0.6856743,121.8968,0,0,0,0.8358148,0.7217624,0.6856743,0,0,1.448811,3.249759,0.1140525,0,0.1140525,4.733749,78.89565,0.1268777,0.7542416,0.6686518,0,4.085574
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4558569,56.5279,47.53572,0.9785084,0.9785084,0,-1,0,0.9785084,46.58692,0,0,0,0.4558569,1.030009,0.9785084,0,0,1.334759,3.352406,0,0.5741519,-0.5741519,4.12854,68.80885,0.1268777,1.076359,0.3646855,0,3.808263
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2578143,51.50237,46.58447,0,0,0,-1,0,0,0,0,0,0,0.2578143,0,0,0,0,1.972705,2.778254,0.2578143,0,0.2578143,4.373124,72.88525,0.1268558,0,0.2062515,0,3.036069
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.714891,3.010287,0,0,0,4.373124,72.88525,0.1268558,0,0,0,3.010287
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,41.1348,41.1348,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.714891,3.010287,0,0.5704255,-0.5704255,3.771842,62.86391,0.1268558,0.5960946,0,0,3.010287
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,39.10784,39.10784,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.348697,2.439862,0,1.328944,-1.328944,2.371013,39.5168,0.1268558,1.388746,0,0,2.439862
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,37.13422,37.13422,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.825301,1.110918,0,0.1172136,-0.1172136,2.247459,37.45757,0.1268558,0.1224882,0,0,1.110918
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,35.13394,35.13394,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.955538,0.9937044,0,0.1437469,-0.1437469,2.095936,34.9322,0.1268558,0.1502155,0,0,0.9937044
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,33.40036,33.40036,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,4.115257,0.8499575,0,0.246198,-0.246198,1.836421,30.60695,0.1268558,0.2572769,0,0,0.8499575
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,32.10239,32.10239,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.388811,0.6037595,0,0.2249846,-0.2249846,1.599266,26.65438,0.1268558,0.235109,0,0,0.6037595
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.77776,30.77776,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.638793,0.3787749,0,0.112296,-0.112296,1.480896,24.68155,0.1268558,0.1173493,0,0,0.3787749
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.63092,29.63092,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.763566,0.2664789,0,0.09906983,-0.09906983,1.376467,22.94107,0.1268558,0.103528,0,0,0.2664789
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.60855,28.60855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.873644,0.1674091,0,0,0,1.376467,22.94107,0.1268558,0,0,0,0.1674091
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.55063,27.55063,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.873644,0.1674091,0,0.02907405,-0.02907405,1.34582,22.43029,0.1268558,0.03038239,0,0,0.1674091
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.65272,26.65272,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.905949,0.138335,0,0.03474819,-0.03474819,1.309193,21.81983,0.1268558,0.03631186,0,0,0.138335
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.8526,25.8526,0.1298958,0.1298958,1.582527,0,0.48813,0.1298958,0,0,0,0,0,0,0,1.452632,1.38,4.944558,0.1035868,1.38,0,1.38,2.618376,43.6395,0.1269736,0.1428854,0,1.7,0.1035868
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3464151,30.81107,25.00804,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,96.93795,0,0,0,0.3464151,0,0,1.342642,1.27551,3.564558,1.345587,1.621925,0,1.621925,4.157069,69.28435,0.1270945,0.3930934,0.2771321,1.7,1.692002
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8213364,41.32778,26.65272,1.201356,1.201356,1.7,0,0.5202,1.201356,68.36745,0,0,0,0.8213364,0,0,0.4986441,0.4737119,1.942632,2.80532,1.295048,0,1.295048,5.38566,89.76082,0.1272428,1.321491,0.6570691,1.7,3.626656
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.118642,52.0204,30.60884,1.153147,1.153147,0,-1,0,1.153147,97.00775,0,0,0,1.118642,1.213839,1.153147,0,0,0.6475842,3.970863,0,0.09519705,-0.09519705,5.285313,88.08838,0.1272428,1.268462,0.8949139,0,5.089506
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.384229,63.31791,34.70721,0.2470262,0.2470262,0,-1,0,0.2470262,560.3569,0.3708423,0,0,1.384229,0.2600276,0.2470262,0,0,0.7533587,3.875666,0.7533587,0,0.7533587,6.000012,100,0.1271789,0.2717289,1.107383,0,5.259895
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.491223,70.56242,38.10325,0.9970053,0.9970053,0,-1,0,0.9970053,149.5703,0.4417441,0,0,1.491223,1.049479,0.9970053,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,1.096706,1.192979,0,6.044912
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.4498,73.40211,41.17925,0.5367758,0.5367758,0,-1,0,0.5367758,270.0942,0.8847731,0,0,1.4498,0.5650271,0.5367758,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,0.5904533,1.15984,0,6.003489
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.335775,73.97177,44.15746,0.07184685,0.07184685,0,-1,0,0.07184685,1859.198,1.260147,0,0,1.335775,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,0.07903153,1.06862,0,5.889464
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.212052,72.7655,45.95327,0,0,0,-1,0,0,0,1.212052,0,0,1.212052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,0,0.9696414,0,5.765741
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.065554,69.73721,46.68226,0,0,0,-1,0,0,0,1.065554,0,0,1.065554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,0,0.8524428,0,5.619243
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7064462,61.83601,47.38459,0,0,0,-1,0,0,0,0.7064462,0,0,0.7064462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271789,0,0.565157,0,5.260135
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3135131,52.47909,46.46001,0.3552369,0.3552369,0,-1,0,0.3552369,88.25465,0,0,0,0.3135131,0.3739336,0.3552369,0,0,0,4.553689,0,0.06042051,-0.06042051,5.936323,98.93852,0.1271789,0.3907606,0.2508104,0,4.867202
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,43.67739,43.67739,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0671339,4.493268,0,0.2038733,-0.2038733,5.721422,95.35684,0.1271789,0.2130476,0,0,4.493268
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.01034,41.01034,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2936598,4.289395,0,0.9925493,-0.9925493,4.675183,77.91956,0.1271789,1.037214,0,0,4.289395
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.98338,38.98338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.396492,3.296846,0,0,0,4.675183,77.91956,0.1271789,0,0,0,3.296846
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.02754,37.02754,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.396492,3.296846,0,0.2885371,-0.2885371,4.371038,72.85049,0.1271789,0.3015212,0,0,3.296846
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.02726,35.02726,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.717089,3.008309,0,0.03914632,-0.03914632,4.329774,72.16277,0.1271789,0.0409079,0,0,3.008309
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.32924,33.32924,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.760585,2.969162,0,0.01557006,-0.01557006,4.313362,71.88923,0.1271789,0.01627071,0,0,2.969162
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.0046,32.0046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.777885,2.953592,0,0,0,4.313362,71.88923,0.1271789,0,0,0,2.953592
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.65329,30.65329,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.777885,2.953592,0,0.0718433,-0.0718433,4.237633,70.62707,0.1271789,0.07507624,0,0,2.953592
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,29.53313,29.53313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.857711,2.881749,0,0,0,4.237633,70.62707,0.1271789,0,0,0,2.881749
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,28.50187,28.50187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.857711,2.881749,0,0,0,4.237633,70.62707,0.1271789,0,0,0,2.881749
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.45284,27.45284,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.857711,2.881749,0,0.1186257,-0.1186257,4.11259,68.54303,0.1271789,0.1239638,0,0,2.881749
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.55493,26.55493,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.989517,2.763123,0,0.1359112,-0.1359112,3.969327,66.15532,0.1271789,0.1420272,0,0,2.763123
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.75481,25.75481,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.14053,2.627212,0,0.1376475,-0.1376475,3.824234,63.73711,0.1271789,0.1438417,0,0,2.627212
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4224326,32.02979,24.90136,0.3232142,0.3232142,0,0,0,0.3232142,130.6974,0,0,0,0.4224326,0.3402255,0.3232142,0,0,2.293471,2.489565,0.08220713,0,0.08220713,3.902223,65.03691,0.1271719,0.3555357,0.3379461,0,2.911997
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8004946,40.78208,26.52826,0,0,0,0,0,0,0,0,0,0,0.8004946,0,0,0,0,2.211264,2.563551,0.8004946,0,0.8004946,4.661638,77.69382,0.127104,0,0.6403957,0,3.364046
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.02548,49.82243,30.47549,0.07069953,0.07069953,0,-1,0,0.07069953,1450.477,0,0,0,1.02548,0.07442056,0.07069953,0,0,1.41077,3.283996,0.9510598,0,0.9510598,5.563893,92.73136,0.1270234,0.07776948,0.8203843,0,4.309477
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.119951,56.63786,34.52941,0.4193909,0.4193909,0,-1,0,0.4193909,267.0423,0.2187771,0,0,1.119951,0.4414641,0.4193909,0,0,0.4597098,4.13995,0.4597098,0,0.4597098,6.000012,100,0.1269845,0.4613299,0.8959607,0,5.259901
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.011292,58.09642,37.93434,0.4065148,0.4065148,0,-1,0,0.4065148,248.7713,0.5833819,0,0,1.011292,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1269845,0.4471663,0.8090338,0,5.564981
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.854261,58.03451,41.01034,0,0,0,-1,0,0,0,0.854261,0,0,0.854261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269845,0,0.6834089,0,5.40795
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.023862,65.46426,43.97965,0.7049813,0.7049813,0,-1,0,0.7049813,145.2325,0.2817761,0,0,1.023862,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1269845,0.7754794,0.8190894,0,5.57755
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.277104,74.37473,45.78436,0.066953,0.066953,0,-1,0,0.066953,1907.463,1.206627,0,0,1.277104,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1269845,0.0736483,1.021683,0,5.830792
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9740666,67.19798,46.50446,0.5078439,0.5078439,0,-1,0,0.5078439,191.8043,0.4394941,0,0,0.9740666,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1269845,0.5586283,0.7792533,0,5.527756
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7390018,62.41151,47.23346,0.9538612,0.9538612,0,-1,0,0.9538612,77.47477,0,0,0,0.7390018,1.004064,0.9538612,0,0,0,4.553689,0,0.2650626,-0.2650626,5.720612,95.34333,0.1269845,1.049247,0.5912014,0,5.292691
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3445873,52.94501,46.30888,0,0,0,-1,0,0,0,0.05007327,0,0,0.3445873,0,0,0,0,0.294514,4.288626,0.294514,0,0.294514,6.000012,100,0.1269595,0,0.2756698,0,4.633214
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269595,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.90366,40.90366,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1269595,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.8767,38.8767,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1269595,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.92975,36.92975,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1269595,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.92946,34.92946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1269595,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.20477,33.20477,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1269595,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.88014,31.88014,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1269595,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,30.52883,30.52883,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1269595,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.39978,29.39978,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1269595,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.37741,28.37741,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1269595,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.35504,27.35504,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1269595,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.45713,26.45713,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270739,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.65702,25.65702,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1271958,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3292564,30.2932,24.79468,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,101.3438,-2.220446E-16,0,0,0.3292564,0,0,1.37511,1.306354,2.299654,2.484,1.635611,0,1.635611,5.370045,89.50056,0.1273145,0.3573794,0.2634051,1.7,2.813256
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7267203,39.21834,26.4038,0.3960109,0.3960109,0,0,0,0.3960109,183.5102,0,0,0,0.7267203,0.4168536,0.3960109,0,0,0.6640438,3.956049,0.3098668,0,0.3098668,5.66401,94.39998,0.1272883,0.435612,0.5813763,0,4.68277
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9182468,47.35494,30.30658,0.04254864,0.04254864,0,-1,0,0.04254864,2158.111,0.5192817,0,0,0.9182468,0.04478804,0.04254864,0,0,0.3541771,4.23493,0.3541771,0,0.3541771,6.000012,100,0.1272584,0.0468035,0.7345974,0,5.153176
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.248433,59.47774,34.3516,0.3949901,0.3949901,0,-1,0,0.3949901,316.067,0.8326545,0,0,1.248433,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1272584,0.4344891,0.9987468,0,5.802123
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.33199,65.73364,37.72987,1.301488,1.301488,0,-1,0,1.301488,102.3437,0,0,0.05163686,1.33199,1.369987,1.301488,0,0,0,4.553689,0,0.03799701,-0.03799701,5.95996,99.33246,0.1272584,1.431637,1.065592,0,5.885679
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.443655,72.76895,40.83253,0.1793101,0.1793101,0,-1,0,0.1793101,805.1164,1.212689,0,0,1.443655,0.1887475,0.1793101,0,0,0.0422189,4.515692,0.0422189,0,0.0422189,6.000012,100,0.1272548,0.1972411,1.154924,0,5.959347
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.277669,71.88248,43.80185,0.8173994,0.8173994,0,-1,0,0.8173994,156.309,0.4172484,0,0,1.277669,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1272548,0.8991393,1.022135,0,5.831358
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.282687,74.34146,45.63322,0.8745347,0.8745347,0,-1,0,0.8745347,146.6708,0.3621238,0,0,1.282687,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1272548,0.9619881,1.026149,0,5.836376
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.07874,69.71681,46.38,1.345159,1.345159,0,-1,0,1.345159,80.19424,0,2.220446E-16,0.0996753,1.07874,1.415957,1.345159,0,0,0,4.553689,0,0.3372169,-0.3372169,5.644554,94.07571,0.1272548,1.479675,0.8629922,0,5.632429
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7489982,62.53195,47.13566,0,0,0,-1,0,0,0,0.3743127,0,0,0.7489982,0,0,0,0,0.3746855,4.216472,0.3746855,0,0.3746855,6.000012,100,0.1272232,0,0.5991985,0,4.96547
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3975849,53.90819,46.2022,0,0,0,-1,0,0,0,0.3975849,0,0,0.3975849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272232,0,0.3180679,0,4.951274
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,43.45514,43.45514,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1272232,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.80586,40.80586,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1272232,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.80558,38.80558,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1272232,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.83196,36.83196,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1272232,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.83167,34.83167,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1272232,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.10698,33.10698,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1272232,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.78234,31.78234,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1272232,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,30.45771,30.45771,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1272232,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.32866,29.32866,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1272232,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.30629,28.30629,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1272232,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.27503,27.27503,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1272232,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.37712,26.37712,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1272232,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.56812,25.56812,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1272232,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3357681,30.31373,24.70577,0.7156279,0.7156279,0,0,0,0.7156279,46.91937,0,1.110223E-16,0,0.3357681,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4175244,-0.4175244,2.97163,49.52707,0.1272232,0.7871907,0.2686145,0,2.434006
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8426607,41.36565,26.306,0.721102,0.721102,0,0,0,0.721102,116.8573,0,0,0,0.8426607,0.7590548,0.721102,0,0,3.192195,1.680714,0.08360595,0,0.08360595,3.050946,50.849,0.1272161,0.7932122,0.6741286,0,2.523375
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.188249,53.10826,30.1999,0.526096,0.526096,0,-1,0,0.526096,225.8617,0,0,0,1.188249,0.5537853,0.526096,0,0,3.108589,1.755959,0.6344638,0,0.6344638,3.652851,60.88073,0.1271625,0.5787056,0.9505993,0,2.944208
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.309569,60.79764,34.20047,0.4218333,0.4218333,0,-1,0,0.4218333,310.4469,0,0,0,1.309569,0.4440351,0.4218333,0,0,2.474125,2.326977,0.8655335,0,0.8655335,4.473968,74.56599,0.1270895,0.4640166,1.047655,0,3.636545
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.326896,65.41184,37.57874,0.04095111,0.04095111,0,-1,0,0.04095111,3240.195,0,0,0,1.326896,0.04310643,0.04095111,0,0,1.608591,3.105957,1.283789,0,1.283789,5.691878,94.86444,0.1269814,0.04504622,1.061517,0,4.432852
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.412653,71.68339,40.6814,0.8235379,0.8235379,0,-1,0,0.8235379,171.5347,0.220969,0,0,1.412653,0.866882,0.8235379,0,0,0.324802,4.261367,0.324802,0,0.324802,6.000012,100,0.1269541,0.9058917,1.130122,0,5.67402
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.360628,74.0682,43.67739,1.244806,1.244806,0,-1,0,1.244806,109.3045,0.05030623,0,0,1.360628,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1269541,1.369287,1.088503,0,5.914317
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.210836,72.1785,45.50876,0.8165699,0.8165699,0,-1,0,0.8165699,148.2832,0.3512889,0,0,1.210836,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1269541,0.8982269,0.9686689,0,5.764525
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.098178,70.07465,46.25554,1.039718,1.039718,0,-1,0,1.039718,105.6227,0.003738513,0,0,1.098178,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1269541,1.143689,0.8785424,0,5.651867
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7608126,62.66485,47.0112,0,0,0,-1,0,0,0,0.7608126,0,0,0.7608126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269541,0,0.6086501,0,5.314502
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3676369,53.19625,46.1044,0.2365752,0.2365752,0,-1,0,0.2365752,155.3996,0.1186104,0,0,0.3676369,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1269541,0.2602328,0.2941096,0,4.921326
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,43.38401,43.38401,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1269541,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,40.75253,40.75253,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1269541,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.75224,38.75224,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1269541,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.77862,36.77862,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1269541,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.77833,34.77833,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1269541,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.05364,33.05364,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1269541,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.729,31.729,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1269541,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.3777,30.3777,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1269541,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.25754,29.25754,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1269541,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.25295,28.25295,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1269541,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.20391,27.20391,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1269541,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.33267,26.33267,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1269541,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.48811,25.48811,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1269541,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4142525,31.58874,24.61687,0.6669304,0.6669304,0,0,0,0.6669304,62.11331,0,0,0,0.4142525,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2877795,-0.2877795,2.177649,36.29408,0.1269541,0.7336234,0.331402,0,1.629509
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7764446,39.9535,26.19932,1.217779,1.217779,0.425,0,0.172125,1.217779,63.75905,0,0,0,0.7764446,0.8345047,0.7927794,0,0,4.029124,0.9274771,0,0.05806007,-0.05806007,2.116448,35.27407,0.1269541,1.339557,0.6211557,1.7,1.703922
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.833373,45.34991,30.07543,1.143837,1.143837,0,-1,0,1.143837,72.85764,0,0,0.2739342,0.833373,1.204039,1.143837,0,0,4.093636,0.869417,0,0.3706665,-0.3706665,1.725732,28.76214,0.1269541,1.258221,0.6666983,0,1.70279
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.022598,53.89415,34.07601,0.9605465,0.9605465,0,-1,0,0.9605465,106.46,0,0,0.3884946,1.022598,1.011102,0.9605465,0,0,4.505487,0.4987505,0.01149595,0,0.01149595,1.736638,28.9439,0.1269531,1.056601,0.818078,0,1.521348
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9717674,56.63745,37.45427,1.239877,1.239877,0,-1,0,1.239877,78.37614,0,0,0.6955864,0.9717674,1.305133,1.239877,0,0,4.493991,0.5090969,0,0.3333658,-0.3333658,1.385239,23.08727,0.1269531,1.363864,0.777414,0,1.480864
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.166647,64.9486,40.55694,0.3498745,0.3498745,0,-1,0,0.3498745,333.4473,0,0,0,1.166647,0.368289,0.3498745,0,0,4.864398,0.1757311,0.7983583,0,0.7983583,2.142628,35.7104,0.126886,0.384862,0.9333178,0,1.342378
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9568529,63.33214,43.55293,0.6350396,0.6350396,0,-1,0,0.6350396,150.6761,0,0,0,0.9568529,0.6684627,0.6350396,0,0,4.06604,0.8942536,0.2883902,0,0.2883902,2.416219,40.27024,0.1268618,0.6985435,0.7654823,0,1.851106
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.004822,66.6684,45.40208,0.7612111,0.7612111,0,-1,0,0.7612111,132.0031,0,0,0,1.004822,0.8012748,0.7612111,0,0,3.777649,1.153805,0.2035471,0,0.2035471,2.609321,43.4886,0.1268447,0.8373322,0.8038576,0,2.158627
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.040259,68.4583,46.15775,0.5450498,0.5450498,0,-1,0,0.5450498,190.8558,0,0,0,1.040259,0.5737366,0.5450498,0,0,3.574102,1.336997,0.4665223,0,0.4665223,3.051903,50.86495,0.1268056,0.5995548,0.8322071,0,2.377256
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7351782,61.98606,46.93119,1.091416,1.091416,0,-1,0,1.091416,67.36002,0,0,0,0.7351782,1.148859,1.091416,0,0,3.10758,1.756867,0,0.4136809,-0.4136809,2.615845,43.59733,0.1268056,1.200558,0.5881425,0,2.492045
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3315996,52.39611,46.03328,0.7403663,0.7403663,0,-1,0,0.7403663,44.78859,0,1.110223E-16,0,0.3315996,0.7793329,0.7403663,0,0,3.567225,1.343186,0,0.4477333,-0.4477333,2.143893,35.73148,0.1268056,0.8144029,0.2652797,0,1.674786
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,43.33067,43.33067,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,4.064707,0.895453,0,0.5952494,-0.5952494,1.516445,25.27403,0.1268056,0.6220356,0,0,0.895453
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,40.73474,40.73474,1.507231,0.2851935,0,-1,0,0.2851935,0,0,1.222037,1.37276,0,0.3002037,0.2851935,0,0,4.726095,0.3002037,0,0.3002037,-0.3002037,1.200002,20,0.1268056,1.657954,0,0,0.3002037
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,38.70778,38.70778,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.75195,36.75195,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.73388,34.73388,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.00919,33.00919,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.65788,31.65788,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.30658,30.30658,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.2042,29.2042,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.18183,28.18183,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.15057,27.15057,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268056,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.25266,26.25266,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269182,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.41699,25.41699,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1270163,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1546984,27.07136,24.53686,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.96422,0,0,0,0.1546984,0,0,1.281491,1.217417,2.299654,2.484,1.372115,0,1.372115,5.120071,85.33435,0.1271565,0.4603595,0.1237587,1.7,2.638698
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3242506,31.55765,26.10153,0.2178316,0.2178316,0,0,0,0.2178316,148.8538,0,0,0,0.3242506,0.2292964,0.2178316,0,0,0.9275391,3.718904,0.09495415,0,0.09495415,5.210153,86.8357,0.1271486,0.2396148,0.2594005,0,4.043154
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7651707,43.87044,29.97764,0.5715904,0.5715904,0,-1,0,0.5715904,133.867,0,0,0,0.7651707,0.601674,0.5715904,0,0,0.832585,3.804363,0.1634967,0,0.1634967,5.365259,89.42081,0.1271348,0.6287494,0.6121366,0,4.569533
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9186006,51.50065,33.97822,0.7419221,0.7419221,0,-1,0,0.7419221,123.8136,0,0,0,0.9186006,0.7809706,0.7419221,0,0,0.6690883,3.951509,0.13763,0,0.13763,5.495826,91.59692,0.1271233,0.8161143,0.7348805,0,4.87011
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.067035,58.72071,37.35648,0,0,0,-1,0,0,0,0.5355764,0,0,1.067035,0,0,0,0,0.5314583,4.075377,0.5314583,0,0.5314583,6.000012,100,0.1270787,0,0.8536277,0,5.142411
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.245725,66.86007,40.45915,0.4233394,0.4233394,0,-1,0,0.4233394,294.2614,0.8001042,0,0,1.245725,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.4656733,0.9965797,0,5.799414
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.061293,65.77418,43.45514,0.5484464,0.5484464,0,-1,0,0.5484464,193.5089,0.4839807,0,0,1.061293,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.603291,0.8490342,0,5.614982
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8134896,61.95977,45.30429,0.1219929,0.1219929,0,-1,0,0.1219929,666.8334,0.685076,0,0,0.8134896,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.1341922,0.6507917,0,5.367178
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9351096,65.73811,46.07773,0.8867618,0.8867618,0,-1,0,0.8867618,105.4522,0.001676087,0,0,0.9351096,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.975438,0.7480876,0,5.488799
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4658686,56.01818,46.86007,0.02887558,0.02887558,0,-1,0,0.02887558,1613.365,0.4354733,0,0,0.4658686,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.03176314,0.3726949,0,5.019557
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1813031,49.39082,45.97994,0.1055519,0.1055519,0,-1,0,0.1055519,171.7668,0.07019585,0,0,0.1813031,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1270787,0.1161071,0.1450425,0,4.734992
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,43.27733,43.27733,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1270787,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,40.70807,40.70807,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1270787,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,38.68111,38.68111,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1270787,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.7075,36.7075,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1270787,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.68054,34.68054,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1270787,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.92918,32.92918,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1270787,0.06539315,0,0,2.0817
