Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.384276,67.18072,37.77615,0.2867025,0.2867025,0,-1,0,0.2867025,482.8268,1.082484,0,0,1.384276,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1274574,0.3153727,1.107421,0,5.937965
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.529873,75.67458,41.09096,1.180311,1.180311,0,-1,0,1.180311,129.6161,0.2874408,0,0,1.529873,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1274574,1.298342,1.223899,0,6.083562
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.512028,79.36721,44.21558,0.3924495,0.3924495,0,-1,0,0.3924495,385.2795,1.098923,0,0,1.512028,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1274574,0.4316945,1.209622,0,6.065716
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.313228,75.95746,46.20808,0.3333146,0.3333146,0,-1,0,0.3333146,393.9904,0.96237,0,0,1.313228,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1274574,0.3666461,1.050582,0,5.866917
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.073867,70.41869,47.06849,1.107579,1.107579,0,-1,0,1.107579,96.95628,0,2.220446E-16,0,1.073867,1.165873,1.107579,0,0,0,4.553689,0,0.09200526,-0.09200526,5.90303,98.38364,0.1274574,1.218337,0.8590939,0,5.627556
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7446039,63.32945,47.93795,1.054173,1.054173,0,-1,0,1.054173,70.63396,0,0,0,0.7446039,1.109655,1.054173,0,0,0.1022281,4.461684,0,0.3650515,-0.3650515,5.518232,91.97034,0.1274574,1.15959,0.5956832,0,5.206287
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3886785,54.7532,47.17717,0.2646061,0.2646061,0,-1,0,0.2646061,146.8895,0,0,0,0.3886785,0.2785327,0.2646061,0,0,0.5078408,4.096632,0.1101457,0,0.1101457,5.622725,93.7119,0.1270267,0.2910667,0.3109428,0,4.485311
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,44.52351,44.52351,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.3976951,4.195764,0,1.421376,-1.421376,4.124464,68.74092,0.1270267,1.485338,0,0,4.195764
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.97853,41.97853,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.977002,2.774388,0,1.452632,-1.452632,2.593256,43.22084,0.1270267,1.690179,0,0,2.774388
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.8864,39.8864,1.318976,1.255668,0,-1,0,1.255668,0,0,0.06330753,0.1952051,0,1.321756,1.255668,0,0,3.591037,1.321756,0,1.321756,-1.321756,1.200002,20,0.1270267,1.450873,0,0,1.321756
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.84861,37.84861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.73836,35.73836,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.98133,33.98133,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.03254,30.03254,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.00911,29.00911,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.96758,27.96758,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270267,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.87169,26.87169,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317983,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.99318,25.99318,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1361972,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3290063,30.5823,25.07844,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3290063,0,0,1.452632,1.38,2.299654,2.484,1.709006,0,1.709006,5.439674,90.66106,0.1383272,0,0.2632051,1.7,2.813006
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7042108,38.94197,26.54565,0.4829254,0.4829254,0,0,0,0.4829254,145.8219,0,0,0,0.7042108,0.5083424,0.4829254,0,0,0.5906481,4.022106,0.1958683,0,0.1958683,5.625491,93.758,0.1376001,0.5312179,0.5633686,0,4.726316
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.03098,49.93187,30.46727,0.3027418,0.3027418,0,-1,0,0.3027418,340.5474,0.3175241,0,0,1.03098,0.3186756,0.3027418,0,0,0.3947797,4.198387,0.3947797,0,0.3947797,6.000012,100,0.1361576,0.333016,0.8247836,0,5.229367
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.374015,62.74799,34.46134,0.7591709,0.7591709,0,-1,0,0.7591709,180.9889,0.5748879,0,0,1.374015,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0.835088,1.099212,0,5.927704
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.428315,68.50575,37.87578,1.327817,1.327817,0,-1,0,1.327817,107.5687,0.03061314,0,0.08059859,1.428315,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,1.460599,1.142652,0,5.982004
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.364536,70.94887,41.16341,0,0,0,-1,0,0,0,1.364536,0,0,1.364536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0,1.091629,0,5.918225
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.216643,70.86525,44.32426,0.7092671,0.7092671,0,-1,0,0.7092671,171.5352,0.470046,0,0,1.216643,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0.7801939,0.9733144,0,5.770332
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.131885,71.02931,46.30771,0.4107394,0.4107394,0,-1,0,0.4107394,275.5724,0.6995273,0,0,1.131885,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0.4518133,0.9055077,0,5.685574
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9316293,66.93147,47.17717,0.703912,0.703912,0,-1,0,0.703912,132.3503,0.1906693,0,0,0.9316293,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0.7743033,0.7453035,0,5.485318
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7175365,62.84675,48.06474,0,0,0,-1,0,0,0,0.7175365,0,0,0.7175365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361576,0,0.5740292,0,5.271225
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4178044,55.45921,47.27679,0.5369974,0.5369974,0,-1,0,0.5369974,77.80379,0,0,0,0.4178044,0.5652605,0.5369974,0,0,0,4.553689,0,0.1474561,-0.1474561,5.84458,97.40947,0.1361576,0.5906972,0.3342435,0,4.971493
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,44.65031,44.65031,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1638401,4.406233,0,0.7188765,-0.7188765,5.086817,84.78012,0.1361576,0.7512259,0,0,4.406233
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.10533,42.10533,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9625917,3.687356,0,1.214452,-1.214452,3.806673,63.44442,0.1361576,1.269102,0,0,3.687356
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.99508,39.99508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311982,2.472905,0,0,0,3.806673,63.44442,0.1361576,0,0,0,2.472905
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.95729,37.95729,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.311982,2.472905,0,1.154403,-1.154403,2.589825,43.16367,0.1361576,1.206351,0,0,2.472905
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.83798,35.83798,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.594652,1.318502,0,0.0705914,-0.0705914,2.515415,41.9235,0.1361576,0.07376801,0,0,1.318502
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.08095,34.08095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673087,1.24791,0,0,0,2.515415,41.9235,0.1361576,0,0,0,1.24791
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673087,1.24791,0,0,0,2.515415,41.9235,0.1361576,0,0,0,1.24791
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.22804,31.22804,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.673087,1.24791,0,0.2724001,-0.2724001,2.228281,37.13793,0.1361576,0.284658,0,0,1.24791
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.08688,30.08688,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.975754,0.9755102,0,0.1891864,-0.1891864,2.028861,33.81427,0.1361576,0.1976998,0,0,0.9755102
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.06345,29.06345,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.185961,0.7863238,0,0.06952127,-0.06952127,1.955579,32.59291,0.1361576,0.07264972,0,0,0.7863238
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.02192,28.02192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263207,0.7168025,0,0,0,1.955579,32.59291,0.1361576,0,0,0,0.7168025
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.95321,26.95321,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.263207,0.7168025,0,0.2259469,-0.2259469,1.71741,28.62344,0.1361576,0.2361146,0,0,0.7168025
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.04752,26.04752,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.514259,0.4908556,0,0.317525,-0.317525,1.382709,23.0451,0.1361576,0.3318136,0,0,0.4908556
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.0748309,26.3536,25.13278,0,0,0,0,0,0,0,0,0,0,0.0748309,0,0,0,0,4.867065,0.1733306,0.0748309,0,0.0748309,1.4537,24.22828,0.1358875,0,0.05986472,0,0.2481615
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5319375,35.77358,26.59093,0.02251629,0.02251629,0,0,0,0.02251629,2362.457,0,0,0,0.5319375,0.02370135,0.02251629,0,0,4.792234,0.2406784,0.5082362,0,0.5082362,1.935855,32.26418,0.1340815,0.02476791,0.42555,0,0.772616
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.900286,47.24249,30.53972,0.8375573,0.8375573,0,-1,0,0.8375573,107.4895,0,0,0.08707219,0.900286,0.8816392,0.8375573,0,0,4.283998,0.698091,0.0186468,0,0.0186468,1.953545,32.55901,0.1340162,0.921313,0.7202288,0,1.598377
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9199311,52.16814,34.54285,0,0,0,-1,0,0,0,0,0,0,0.9199311,0,0,0,0,4.265351,0.7148731,0.9199311,0,0.9199311,2.826268,47.10437,0.1308695,0,0.7359449,0,1.634804
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.108431,60.43051,37.9754,0.4992138,0.4992138,0,-1,0,0.4992138,222.0352,0,0,0,1.108431,0.5254883,0.4992138,0,0,3.34542,1.542811,0.5829423,0,0.5829423,3.379296,56.32148,0.1289509,0.5491352,0.8867444,0,2.651242
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.109908,64.40713,41.29021,0.1557841,0.1557841,0,-1,0,0.1557841,712.4656,0,0,0,1.109908,0.1639832,0.1557841,0,0,2.762478,2.067459,0.9459246,0,0.9459246,4.276679,71.27783,0.1259545,0.1713625,0.8879263,0,3.177367
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5694818,55.61571,44.45105,0.6406193,0.6406193,0,-1,0,0.6406193,88.89552,0,0,0,0.5694818,0.6743361,0.6406193,0,0,1.816553,2.918791,0,0.1048543,-0.1048543,4.166152,69.43574,0.1259545,0.7046813,0.4555855,0,3.488273
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5098869,56.51905,46.46168,0.6895559,0.6895559,0,-1,0,0.6895559,73.94424,0,0,0,0.5098869,0.7258484,0.6895559,0,0,1.933058,2.813937,0,0.2159614,-0.2159614,3.938509,65.64169,0.1259545,0.7585115,0.4079095,0,3.323824
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4731665,56.67398,47.33113,0.3497966,0.3497966,0,-1,0,0.3497966,135.269,0,0,0,0.4731665,0.3682069,0.3497966,0,0,2.173015,2.597975,0.1049595,0,0.1049595,4.038083,67.30124,0.1256306,0.3847763,0.3785332,0,3.071142
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2954043,53.94567,48.21871,0.2101597,0.2101597,0,-1,0,0.2101597,140.5618,0,0,0,0.2954043,0.2212208,0.2101597,0,0,2.068055,2.692439,0.07418359,0,0.07418359,4.108459,68.47418,0.1254027,0.2311757,0.2363235,0,2.987844
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2128587,51.49081,47.43076,0.7192758,0.7192758,0,-1,0,0.7192758,29.59347,0,0,0,0.2128587,0.7571324,0.7192758,0,0,1.993872,2.759204,0,0.5442737,-0.5442737,3.534744,58.91229,0.1254027,0.7912034,0.1702869,0,2.972063
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,44.7771,44.7771,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.59862,2.214931,0,1.052496,-1.052496,2.425316,40.42185,0.1254027,1.099859,0,0,2.214931
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,42.23212,42.23212,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.768061,1.162434,0,0.871797,-0.871797,1.506361,25.10597,0.1254027,0.9110278,0,0,1.162434
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.12188,40.12188,0.8497165,0.2761055,0,-1,0,0.2761055,0,0,0.5736111,0.6585827,0,0.2906373,0.2761055,0,0,4.736724,0.2906373,0,0.2906373,-0.2906373,1.200002,20,0.1254027,0.9346882,0,0,0.2906373
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.05691,38.05691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.93761,35.93761,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.18058,34.18058,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.73148,32.73148,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.30955,31.30955,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.15933,30.15933,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.14496,29.14496,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.12154,28.12154,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.02566,27.02566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254027,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.13809,26.13809,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300627,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1854042,28.29197,25.2324,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,93.52062,0,0,0,0.1854042,0,0,1.452632,1.38,3.679654,1.242,1.565404,0,1.565404,3.994258,66.57084,0.1339011,0.2180745,0.1483234,1.7,1.427404
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4152723,33.77236,26.69056,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,508.4848,2.220446E-16,0,0,0.4152723,0,0,1.452632,1.38,2.11425,2.650864,1.795272,0,1.795272,5.697403,94.95653,0.1360072,0.08983544,0.3322179,1.7,3.066136
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9583982,48.57425,30.63935,0.7745376,0.7745376,0,-1,0,0.7745376,123.7381,0,0,0,0.9583982,0.8153027,0.7745376,0,0,0.3189778,4.266609,0.1430956,0,0.1430956,5.833156,97.21906,0.135582,0.8519913,0.7667186,0,5.225007
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.048232,55.12542,34.64248,0,0,0,-1,0,0,0,0.8723498,0,0,1.048232,0,0,0,0,0.1758823,4.395395,0.1758823,0,0.1758823,6.000012,100,0.135063,0,0.8385856,0,5.443627
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8032097,53.59196,38.05691,0.6266069,0.6266069,0,-1,0,0.6266069,128.184,0.1436235,0,0,0.8032097,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.135063,0.6892676,0.6425678,0,5.356899
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5986229,52.91603,41.38984,1.014149,1.014149,0,-1,0,1.014149,59.02713,0,2.220446E-16,0,0.5986229,1.067525,1.014149,0,0,0,4.553689,0,0.4689021,-0.4689021,5.505746,91.76225,0.135063,1.115564,0.4788983,0,5.152312
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.815586,61.15627,44.55068,1.636995,1.38,0,-1,0,1.38,59.10044,2.220446E-16,0.2569947,0.4206941,0.815586,1.452632,1.38,0,0,0.5210023,4.084787,0,0.6370456,-0.6370456,4.834241,80.57052,0.135063,1.800694,0.6524689,0,4.900373
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4071365,54.48277,46.5613,0.4585278,0.4585278,0,-1,0,0.4585278,88.7921,0,0,0,0.4071365,0.4826609,0.4585278,0,0,1.228831,3.447741,0,0.07552438,-0.07552438,4.754631,79.2437,0.135063,0.5043806,0.3257092,0,3.854878
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3071859,53.39135,47.45793,0.9789355,0.9789355,0,-1,0,0.9789355,31.37959,0,0,0,0.3071859,1.030458,0.9789355,0,0,1.312747,3.372217,0,0.7232725,-0.7232725,3.992235,66.53712,0.135063,1.076829,0.2457488,0,3.679403
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1509486,51.19185,48.31833,0.3270578,0.3270578,0,-1,0,0.3270578,46.15349,0,0,0,0.1509486,0.3442714,0.3270578,0,0,2.116383,2.648944,0,0.1933228,-0.1933228,3.788455,63.14079,0.135063,0.3597636,0.1207589,0,2.799893
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1077558,49.58738,47.55756,0,0,0,-1,0,0,0,0,0,0,0.1077558,0,0,0,0,2.331186,2.455622,0.1077558,0,0.1077558,3.890681,64.84455,0.134747,0,0.08620461,0,2.563377
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.93107,44.93107,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.22343,2.552602,0,0.4835864,-0.4835864,3.380936,56.34882,0.134747,0.5053478,0,0,2.552602
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,42.38609,42.38609,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.760748,2.069016,0,1.355805,-1.355805,1.951792,32.52981,0.134747,1.416816,0,0,2.069016
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.24867,40.24867,0.9145144,0.6775501,0,-1,0,0.6775501,0,0,0.2369644,0.3284158,0,0.7132106,0.6775501,0,0,4.267198,0.7132106,0,0.7132106,-0.7132106,1.200002,20,0.134747,1.005966,0,0,0.7132106
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.18371,38.18371,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.06441,36.06441,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.28926,34.28926,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.85828,32.85828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,31.43635,31.43635,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.28613,30.28613,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.27176,29.27176,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.22117,28.22117,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.12529,27.12529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134747,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.23771,26.23771,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1391259,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3243728,30.76429,25.33203,0.101501,0.101501,1.554133,0,0.4803782,0.101501,319.5758,0,0,0,0.3243728,0,0,1.452632,1.38,3.729359,1.197266,1.704373,0,1.704373,4.078942,67.98222,0.1412726,0.1116511,0.2594982,1.7,1.521639
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6238706,37.66786,26.77207,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,85.73773,0,0,0,0.6238706,0,0,0.9723501,0.9237326,2.024986,2.731202,1.547603,0,1.547603,5.547127,92.45193,0.1445926,0.8004149,0.4990965,1.7,3.355072
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8600125,46.61171,30.72086,0,0,0,-1,0,0,0,0.3826297,0,0,0.8600125,0,0,0,0,0.4773828,4.124044,0.4773828,0,0.4773828,6.000012,100,0.1432422,0,0.68801,0,4.984057
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.09105,56.18745,34.71494,0.4650872,0.4650872,0,-1,0,0.4650872,234.5905,0.6014849,0,0,1.09105,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0.5115959,0.8728403,0,5.644739
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.407676,68.26431,38.12937,0.0554965,0.0554965,0,-1,0,0.0554965,2536.512,1.349258,0,0,1.407676,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0.06104615,1.126141,0,5.961365
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.416872,72.8292,41.47135,0,0,0,-1,0,0,0,1.416872,0,0,1.416872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0,1.133497,0,5.970561
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.382655,75.94154,44.62313,0,0,0,-1,0,0,0,1.382655,0,0,1.382655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0,1.106124,0,5.936344
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.158312,72.15038,46.64281,0.386288,0.386288,0,-1,0,0.386288,299.8571,0.751693,0,0,1.158312,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0.4249168,0.9266496,0,5.712001
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8679444,65.75345,47.50322,0,0,0,-1,0,0,0,0.8679444,0,0,0.8679444,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0,0.6943555,0,5.421633
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4225013,56.74638,48.39985,0,0,0,-1,0,0,0,0.4225013,0,0,0.4225013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432422,0,0.338001,0,4.97619
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2459009,52.34689,47.63001,1.149978,1.149978,0,-1,0,1.149978,21.38309,0,0,0,0.2459009,1.210503,1.149978,0,0,0,4.553689,0,0.9646025,-0.9646025,4.983232,83.0537,0.1432422,1.264976,0.1967207,0,4.79959
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.01258,45.01258,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.071781,3.589087,0,0.4929763,-0.4929763,4.463589,74.39301,0.1432422,0.5151602,0,0,3.589087
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,42.45855,42.45855,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.619532,3.09611,0,0.9898776,-0.9898776,3.420166,57.00266,0.1432422,1.034422,0,0,3.09611
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,40.3483,40.3483,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.719396,2.106233,0,0.6142306,-0.6142306,2.772711,46.21175,0.1432422,0.6418709,0,0,2.106233
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.28334,38.28334,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.401874,1.492002,0,0.680845,-0.680845,2.055037,34.25055,0.1432422,0.7114831,0,0,1.492002
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.14592,36.14592,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.158369,0.811157,0,0.02020102,-0.02020102,2.033743,33.89565,0.1432422,0.02111007,0,0,0.811157
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.36172,34.36172,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.180814,0.790956,0,0.1774122,-0.1774122,1.846734,30.77884,0.1432422,0.1853958,0,0,0.790956
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.91262,32.91262,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.377939,0.6135437,0,0.2697098,-0.2697098,1.562435,26.04053,0.1432422,0.2818467,0,0,0.6135437
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,31.48164,31.48164,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.677617,0.343834,0,0.100677,-0.100677,1.456312,24.27182,0.1432422,0.1052075,0,0,0.343834
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.35859,30.35859,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.78948,0.2431569,0,0.08996543,-0.08996543,1.36148,22.6913,0.1432422,0.09401387,0,0,0.2431569
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.34422,29.34422,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.889441,0.1531915,0,0.04727812,-0.04727812,1.311645,21.8607,0.1432422,0.04940563,0,0,0.1531915
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.30268,28.30268,0.1654355,0.1006177,0,-1,0,0.1006177,0,0,0.06481781,0.08136136,0,0.1059134,0.1006177,0,0,4.941973,0.1059134,0,0.1059134,-0.1059134,1.200002,20,0.1432422,0.1819791,0,0,0.1059134
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.17963,27.17963,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454385,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.29206,26.29206,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1488277,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1731524,28.25214,25.39543,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.33422,0,0,0,0.1731524,0,0,0.8484683,0.8060449,2.299654,2.484,0.9791973,0,0.9791973,4.747316,79.12178,0.1517725,0.9366848,0.1385219,1.7,2.657152
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6677104,38.5518,26.82641,0.9603192,0.9603192,1.580429,0,0.487557,0.9603192,69.53004,0,0,0,0.6677104,0,0,0.6201094,0.5891039,1.320457,3.365278,1.256814,0,1.256814,5.939635,98.99372,0.1546192,1.056351,0.5341683,1.7,4.032988
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8562305,46.58433,30.76614,0.3324277,0.3324277,0,-1,0,0.3324277,257.569,0.4426638,0,0,0.8562305,0.3499238,0.3324277,0,0,0.06364281,4.49641,0.06364281,0,0.06364281,6.000012,100,0.154444,0.3656704,0.6849844,0,5.352641
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.6999491,47.80231,34.76928,0.05444653,0.05444653,0,-1,0,0.05444653,1285.571,0.642637,0,0,0.6999491,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0.05989119,0.5599593,0,5.253638
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7145604,51.84504,38.18371,0,0,0,-1,0,0,0,0.7145604,0,0,0.7145604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0,0.5716484,0,5.26825
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.059942,63.444,41.51663,0,0,0,-1,0,0,0,1.059942,0,0,1.059942,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0,0.847954,0,5.613631
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.123606,68.82929,44.67747,0.4664998,0.4664998,0,-1,0,0.4664998,240.8588,0.6325535,0,0,1.123606,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0.5131498,0.8988847,0,5.677295
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9605873,67.07772,46.6881,0.4143413,0.4143413,0,-1,0,0.4143413,231.8348,0.5244385,0,0,0.9605873,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0.4557755,0.7684698,0,5.514276
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6209807,60.13966,47.58473,0.4142688,0.4142688,0,-1,0,0.4142688,149.898,0.1849083,0,0,0.6209807,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0.4556957,0.4967845,0,5.17467
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4469782,57.33783,48.4723,0,0,0,-1,0,0,0,0.4469782,0,0,0.4469782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154444,0,0.3575826,0,5.000667
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2303431,52.12345,47.71152,0.6408046,0.6408046,0,-1,0,0.6408046,35.94592,0,0,0,0.2303431,0.6745312,0.6408046,0,0,0,4.553689,0,0.4441881,-0.4441881,5.531796,92.19643,0.154444,0.7048851,0.1842745,0,4.784032
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.11221,45.11221,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4935423,4.109501,0,0.5994246,-0.5994246,4.899948,81.66563,0.154444,0.6263987,0,0,4.109501
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15957,3.510076,0,0,0,4.899948,81.66563,0.154444,0,0,0,3.510076
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,40.42075,40.42075,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.15957,3.510076,0,1.436637,-1.436637,3.3856,56.42655,0.154444,1.501285,0,0,3.510076
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,38.36485,38.36485,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.755833,2.07344,0,1.452632,-1.452632,1.854391,30.90646,0.154444,1.682226,0,0,2.07344
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.21837,36.21837,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.369868,0.6208079,0,0.2271706,-0.2271706,1.614933,26.91549,0.154444,0.2373932,0,0,0.6208079
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,34.43417,34.43417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62228,0.3936374,0,0,0,1.614933,26.91549,0.154444,0,0,0,0.3936374
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.98507,32.98507,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.62228,0.3936374,0,0.03085731,-0.03085731,1.582406,26.37338,0.154444,0.03224589,0,0,0.3936374
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,31.53598,31.53598,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.656565,0.3627801,0,0.2339267,-0.2339267,1.335826,22.26372,0.154444,0.2444534,0,0,0.3627801
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.41293,30.41293,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.916484,0.1288534,0,0.0734307,-0.0734307,1.258423,20.97367,0.154444,0.07673509,0,0,0.1288534
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.39856,29.39856,0.1670688,0.05265151,0,-1,0,0.05265151,0,0,0.1144173,0.1311242,0,0.05542265,0.05265151,0,0,4.998074,0.05542265,0,0.05542265,-0.05542265,1.200002,20,0.154444,0.1837757,0,0,0.05542265
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.34796,28.34796,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.154444,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.23397,27.23397,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1567699,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.33734,26.33734,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1591367,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3638153,31.55337,25.43166,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3638153,0,0,1.452632,1.38,2.299654,2.484,1.743815,0,1.743815,5.472697,91.21143,0.1597005,0,0.2910523,1.7,2.847815
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8369974,41.87842,26.87169,0.927345,0.927345,0,0,0,0.927345,90.25739,0,0,0,0.8369974,0.9761527,0.927345,0,0,0.5558391,4.053434,0,0.1391553,-0.1391553,5.326014,88.76672,0.1597005,1.020079,0.6695979,0,4.890431
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.103822,51.93668,30.82048,0.1176623,0.1176623,0,-1,0,0.1176623,938.1265,0.2695106,0,0,1.103822,0.1238551,0.1176623,0,0,0.7104561,3.914279,0.7104561,0,0.7104561,6.000012,100,0.1578523,0.1294286,0.8830574,0,5.0181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.232715,59.66538,34.82362,0.894753,0.894753,0,-1,0,0.894753,137.7716,0.2908701,0,0,1.232715,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1578523,0.9842283,0.9861723,0,5.786404
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.414577,68.65033,38.28334,0.08510675,0.08510675,0,-1,0,0.08510675,1662.121,1.324991,0,0,1.414577,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1578523,0.09361742,1.131662,0,5.968266
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.279402,69.16569,41.59814,0.574033,0.574033,0,-1,0,0.574033,222.8795,0.6751564,0,0,1.279402,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1578523,0.6314363,1.023521,0,5.833091
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.342459,74.96273,44.7771,0,0,0,-1,0,0,0,1.342459,0,0,1.342459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1578523,0,1.073967,0,5.896148
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.205564,73.63825,46.79678,0.3467822,0.3467822,0,-1,0,0.3467822,347.643,0.8405302,0,0,1.205564,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1578523,0.3814604,0.9644513,0,5.759253
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8263305,64.96255,47.68435,0.8584566,0.8584566,0,-1,0,0.8584566,96.2577,0,0,0,0.8263305,0.9036385,0.8584566,0,0,0,4.553689,0,0.07730798,-0.07730798,5.918522,98.64184,0.1578523,0.9443023,0.6610644,0,5.38002
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7239848,63.56158,48.57193,0.1636693,0.1636693,0,-1,0,0.1636693,442.3461,0.4658036,0,0,0.7239848,0.1722835,0.1636693,0,0,0.08589775,4.476381,0.08589775,0,0.08589775,6.000012,100,0.1576317,0.1800362,0.5791878,0,5.200366
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3825901,55.3243,47.83832,1.012613,1.012613,0,-1,0,1.012613,37.78245,0,0,0,0.3825901,1.065909,1.012613,0,0,0,4.553689,0,0.6833186,-0.6833186,5.279731,87.99534,0.1576317,1.113874,0.306072,0,4.936279
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,45.21183,45.21183,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7592428,3.87037,0,0.6696931,-0.6696931,4.573812,76.23006,0.1576317,0.6998293,0,0,3.87037
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,42.66685,42.66685,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.503346,3.200677,0,1.36848,-1.36848,3.131308,52.18837,0.1576317,1.430061,0,0,3.200677
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,40.52943,40.52943,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.023879,1.832198,0,0.9863787,-0.9863787,2.091574,34.8595,0.1576317,1.030766,0,0,1.832198
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,38.46447,38.46447,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.119855,0.845819,0,0.3962728,-0.3962728,1.673866,27.89771,0.1576317,0.4141051,0,0,0.845819
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.29988,36.29988,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.560159,0.4495462,0,0.06298718,-0.06298718,1.607471,26.79114,0.1576317,0.0658216,0,0,0.4495462
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,34.51568,34.51568,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.630145,0.386559,0,0.1402349,-0.1402349,1.459651,24.32747,0.1576317,0.1465455,0,0,0.386559
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.06659,33.06659,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.785961,0.2463241,0,0.1116035,-0.1116035,1.34201,22.36679,0.1576317,0.1166257,0,0,0.2463241
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,31.56315,31.56315,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0.009093657,0,0.1311753,0.1246166,0,0,4.909965,0.1347206,0,0.1311753,-0.1311753,1.203739,20.06228,0.1576317,0.1370782,0,0,0.1347206
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,30.4401,30.4401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055715,0.003545262,0,0,0,1.203739,20.06228,0.1576317,0,0,0,0.003545262
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.41667,29.41667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055715,0.003545262,0,0,0,1.203739,20.06228,0.1576317,0,0,0,0.003545262
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.34796,28.34796,0.2170392,0.003367999,0,-1,0,0.003367999,0,0,0.2136713,0.2353752,0,0.003545262,0.003367999,0,0,5.055715,0.003545262,0,0.003545262,-0.003545262,1.200002,20,0.1576317,0.2387432,0,0,0.003545262
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.25208,27.25208,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1594638,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.36451,26.36451,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1608907,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.247933,29.58173,25.45883,0.494253,0.494253,1.7,0,0.5202,0.494253,50.16318,0,0,0,0.247933,0,0,1.205747,1.14546,2.299654,2.484,1.393393,0,1.393393,5.140256,85.67078,0.1633677,0.5436783,0.1983464,1.7,2.731933
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6070491,37.48919,26.89886,0,0,0,0,0,0,0,0,0,0,0.6070491,0,0,0,0,0.9062617,3.738053,0.6070491,0,0.6070491,5.716154,95.26904,0.1618705,0,0.4856393,0,4.345102
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5962095,41.51268,30.84765,0.3263113,0.3263113,0,-1,0,0.3263113,182.7118,0,0,0,0.5962095,0.3434856,0.3263113,0,0,0.2992126,4.284398,0.2527238,0,0.2527238,5.955909,99.26495,0.1612552,0.3589425,0.4769676,0,4.880607
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5554702,45.02897,34.8689,0.2750702,0.2750702,0,-1,0,0.2750702,201.9376,0.2194339,0,0,0.5554702,0.2895476,0.2750702,0,0,0.04648878,4.511849,0.04648878,0,0.04648878,6.000012,100,0.1611425,0.3025772,0.4443762,0,5.067319
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.994737,58.14973,38.3105,0,0,0,-1,0,0,0,0.994737,0,0,0.994737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0,0.7957896,0,5.548426
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.037741,63.05281,41.64343,0.3275082,0.3275082,0,-1,0,0.3275082,316.8596,0.6929958,0,0,1.037741,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0.3602591,0.830193,0,5.59143
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3443688,51.39579,44.83144,0,0,0,-1,0,0,0,0.3443688,0,0,0.3443688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0,0.275495,0,4.898057
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2066415,50.79263,46.86924,0.1868843,0.1868843,0,-1,0,0.1868843,110.5718,0.009921096,0,0,0.2066415,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0.2055728,0.1653132,0,4.76033
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2826023,53.20876,47.75681,0,0,0,-1,0,0,0,0.2826023,0,0,0.2826023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0,0.2260818,0,4.836291
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.304099,54.57375,48.65343,0,0,0,-1,0,0,0,0.304099,0,0,0.304099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1611425,0,0.2432792,0,4.857788
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1310198,50.39185,47.91077,0.4793039,0.4793039,0,-1,0,0.4793039,27.33543,0,0,0,0.1310198,0.5045304,0.4793039,0,0,0,4.553689,0,0.3735107,-0.3735107,5.606297,93.4381,0.1611425,0.5272343,0.1048158,0,4.684709
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,45.33863,45.33863,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4150118,4.180178,0,0.4934508,-0.4934508,5.086154,84.76907,0.1611425,0.5156561,0,0,4.180178
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.79365,42.79365,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9632905,3.686728,0,0.7765432,-0.7765432,4.267606,71.12663,0.1611425,0.8114877,0,0,3.686728
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,40.65623,40.65623,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.826116,2.910184,0,0.4664212,-0.4664212,3.775955,62.93246,0.1611425,0.4874102,0,0,2.910184
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344362,2.443763,0,0,0,3.775955,62.93246,0.1611425,0,0,0,2.443763
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,36.39951,36.39951,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.344362,2.443763,0,0.04001877,-0.04001877,3.733771,62.2294,0.1611425,0.04181962,0,0,2.443763
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,34.61531,34.61531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388827,2.403744,0,0,0,3.733771,62.2294,0.1611425,0,0,0,2.403744
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.16621,33.16621,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.388827,2.403744,0,0.07906523,-0.07906523,3.650429,60.84037,0.1611425,0.08262317,0,0,2.403744
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.68994,31.68994,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.476678,2.324679,0,0.110126,-0.110126,3.534346,58.90565,0.1611425,0.1150817,0,0,2.324679
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,30.53972,30.53972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59904,2.214553,0,0,0,3.534346,58.90565,0.1611425,0,0,0,2.214553
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,29.49818,29.49818,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.59904,2.214553,0,0.0472312,-0.0472312,3.48456,58.07589,0.1611425,0.04935661,0,0,2.214553
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.45664,28.45664,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.651519,2.167322,0,0.08710047,-0.08710047,3.392748,56.54569,0.1611425,0.09101999,0,0,2.167322
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.36076,27.36076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.748297,2.080221,0,0,0,3.392748,56.54569,0.1611425,0,0,0,2.080221
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.43697,26.43697,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.748297,2.080221,0,0.0721747,-0.0721747,3.316669,55.27771,0.1611425,0.07542256,0,0,2.080221
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3254788,30.99878,25.54034,0.05405929,0.05405929,0,0,0,0.05405929,602.0774,0,0,0,0.3254788,0.05690451,0.05405929,0,0,2.828491,2.008047,0.2685742,0,0.2685742,3.571461,59.52424,0.1604947,0.05946521,0.260383,0,2.333525
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7601781,40.48185,26.97132,0.9465719,0.9465719,0,0,0,0.9465719,80.30854,0,1.110223E-16,0,0.7601781,0.9963915,0.9465719,0,0,2.559917,2.249763,0,0.2362134,-0.2362134,3.322471,55.3744,0.1604947,1.041229,0.6081425,0,3.009942
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.132918,52.7031,30.92011,0.8958907,0.8958907,0,-1,0,0.8958907,126.4572,0,0,0,1.132918,0.9430429,0.8958907,0,0,2.822376,2.01355,0.1898751,0,0.1898751,3.502602,58.37658,0.1600398,0.9854798,0.9063343,0,3.146468
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.315733,61.87257,34.95041,0,0,0,-1,0,0,0,0,0,0,1.315733,0,0,0,0,2.632501,2.184438,1.315733,0,1.315733,4.750816,79.18011,0.1569571,0,1.052587,0,3.500171
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.471222,70.39487,38.41013,0.726482,0.726482,0,-1,0,0.726482,202.5132,0,0,0,1.471222,0.7647179,0.726482,0,0,1.316768,3.368598,0.706504,0,0.706504,5.421065,90.3509,0.1553504,0.7991303,1.176978,0,4.839819
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.419122,73.25993,41.75211,0,0,0,-1,0,0,0,0.808858,0,0,1.419122,0,0,0,0,0.6102641,4.004451,0.6102641,0,0.6102641,6.000012,100,0.1539887,0,1.135298,0,5.423573
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.276259,73.26887,44.93107,0.3567453,0.3567453,0,-1,0,0.3567453,357.7507,0.9007373,0,0,1.276259,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1539887,0.3924198,1.021007,0,5.829947
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.363029,78.46593,46.99603,0.06961709,0.06961709,0,-1,0,0.06961709,1957.894,1.289747,0,0,1.363029,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1539887,0.07657879,1.090423,0,5.916718
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.106156,72.27383,47.89266,0.7598699,0.7598699,0,-1,0,0.7598699,145.5718,0.3062933,0,0,1.106156,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1539887,0.8358569,0.8849251,0,5.659845
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8582602,67.01712,48.8074,0.1924263,0.1924263,0,-1,0,0.1924263,446.0201,0.6557062,0,0,0.8582602,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1539887,0.211669,0.6866082,0,5.411949
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4396183,56.74961,48.06474,1.103158,1.103158,0,-1,0,1.103158,39.8509,0,0,0,0.4396183,1.161219,1.103158,0,0,0,4.553689,0,0.7216005,-0.7216005,5.239378,87.3228,0.1539887,1.213474,0.3516947,0,4.993307
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,45.49259,45.49259,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8017783,3.832088,0,0.6079659,-0.6079659,4.598526,76.64194,0.1539887,0.6353244,0,0,3.832088
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.94762,42.94762,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.477296,3.224123,0,0.7104096,-0.7104096,3.849689,64.16135,0.1539887,0.7423781,0,0,3.224123
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.78303,40.78303,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.26664,2.513713,0,0.6527367,-0.6527367,3.161644,52.69395,0.1539887,0.6821098,0,0,2.513713
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.71806,38.71806,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.991903,1.860976,0,0.0299616,-0.0299616,3.130061,52.16758,0.1539887,0.03130987,0,0,1.860976
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,36.55347,36.55347,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.025194,1.831015,0,0.08416639,-0.08416639,3.041342,50.68893,0.1539887,0.08795388,0,0,1.831015
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.7421,34.7421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.118712,1.746848,0,0,0,3.041342,50.68893,0.1539887,0,0,0,1.746848
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.29301,33.29301,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.118712,1.746848,0,0.1825981,-0.1825981,2.848867,47.48102,0.1539887,0.1908151,0,0,1.746848
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.78957,31.78957,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.321599,1.56425,0,0.1743084,-0.1743084,2.66513,44.41874,0.1539887,0.1821523,0,0,1.56425
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.63935,30.63935,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.515275,1.389942,0,0.2100785,-0.2100785,2.443687,40.72804,0.1539887,0.219532,0,0,1.389942
