Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.136711,81.27773,54.45888,0.573238,0.573238,0,-1,0,0.573238,198.2965,0,0,0,1.136711,0.6034084,0.573238,0,0,3.185283,1.686934,0.5333027,0,0.5333027,3.484122,58.06859,0.1265589,0.6305618,0.9093688,0,2.823645
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.067306,83.81275,58.12691,0.7066538,0.7066538,0,-1,0,0.7066538,151.0366,0,0,0,1.067306,0.7438461,0.7066538,0,0,2.651981,2.166906,0.3234597,0,0.3234597,3.790983,63.18293,0.1264701,0.7773191,0.8538446,0,3.234212
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.082414,87.69559,60.82585,0.7552783,0.7552783,0,-1,0,0.7552783,143.3133,0,0,0,1.082414,0.7950298,0.7552783,0,0,2.328521,2.45802,0.2873843,0,0.2873843,4.06362,67.72686,0.1263914,0.8308062,0.8659313,0,3.540434
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.065349,90.54858,63.47951,0.4177465,0.4177465,0,-1,0,0.4177465,255.0229,0,0,0,1.065349,0.4397331,0.4177465,0,0,2.041137,2.716666,0.6256159,0,0.6256159,4.657131,77.6187,0.1262202,0.4595211,0.8522792,0,3.782015
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.045568,91.79827,64.95578,0.1225005,0.1225005,0,-1,0,0.1225005,853.5209,0,0,0,1.045568,0.1289479,0.1225005,0,0,1.415521,3.27972,0.9166196,0,0.9166196,5.526713,92.11169,0.1259702,0.1347506,0.836454,0,4.325288
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7989649,84.73152,65.36333,0.06411994,0.06411994,0,-1,0,0.06411994,1246.047,0.2325691,0,0,0.7989649,0.06749468,0.06411994,0,0,0.4989011,4.104678,0.4989011,0,0.4989011,6.000012,100,0.1258346,0.07053193,0.639172,0,4.903643
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5067768,77.37475,65.7709,0.591419,0.591419,0,-1,0,0.591419,85.68829,1.110223E-16,0,0,0.5067768,0.6225463,0.591419,0,0,0,4.553689,0,0.1157695,-0.1157695,5.87798,97.96614,0.1258346,0.6505609,0.4054215,0,5.060466
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3352805,72.34995,64.95578,0.4207439,0.4207439,0,-1,0,0.4207439,79.68754,0,0,0,0.3352805,0.4428883,0.4207439,0,0,0.1286328,4.43792,0,0.1076079,-0.1076079,5.764552,96.07567,0.1258346,0.4628183,0.2682244,0,4.7732
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03965439,63.84024,63.01761,0.6036361,0.6036361,0,-1,0,0.6036361,6.569254,0,1.110223E-16,0,0.03965439,0.6354065,0.6036361,0,0,0.2481971,4.330312,0,0.5957521,-0.5957521,5.136574,85.60939,0.1258346,0.6639997,0.03172351,0,4.369966
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,61.18813,61.18813,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9101439,3.73456,0,0.1030504,-0.1030504,5.027949,83.79898,0.1258346,0.1076877,0,0,3.73456
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,58.99636,58.99636,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.024644,3.631509,0,0.4454154,-0.4454154,4.55844,75.97385,0.1258346,0.4654591,0,0,3.631509
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,56.55101,56.55101,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.51955,3.186094,0,0.5942851,-0.5942851,3.932009,65.53334,0.1258346,0.6210279,0,0,3.186094
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,54.05132,54.05132,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.179867,2.591809,0,0.205888,-0.205888,3.714983,61.91627,0.1258346,0.2151529,0,0,2.591809
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,52.01353,52.01353,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.408632,2.385921,0,0.2333982,-0.2333982,3.46896,57.81589,0.1258346,0.2439011,0,0,2.385921
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,50.60972,50.60972,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.667963,2.152522,0,0.09950116,-0.09950116,3.364077,56.06783,0.1258346,0.1039787,0,0,2.152522
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.77852,2.053021,0,0,0,3.364077,56.06783,0.1258346,0,0,0,2.053021
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,47.89266,47.89266,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.77852,2.053021,0,0.2098911,-0.2098911,3.142832,52.38043,0.1258346,0.2193362,0,0,2.053021
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,46.84206,46.84206,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.011732,1.84313,0,0.2149837,-0.2149837,2.916219,48.60356,0.1258346,0.224658,0,0,1.84313
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,45.74619,45.74619,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.250603,1.628146,0,0.07247435,-0.07247435,2.839825,47.33031,0.1258346,0.07573569,0,0,1.628146
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.33113,1.555672,0,0,0,2.839825,47.33031,0.1258346,0,0,0,1.555672
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.0268952,44.91547,44.42389,0.2033856,0.2033856,0,0,0,0.2033856,13.22374,0,2.775558E-17,0,0.0268952,0.2140901,0.2033856,0,0,3.33113,1.555672,0,0.1871949,-0.1871949,2.642504,44.04164,0.1258346,0.2237242,0.02151616,0,1.582567
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3066667,49.64115,43.86236,0.3641497,0.3641497,0,0,0,0.3641497,84.21446,0,5.551115E-17,0,0.3066667,0.3833154,0.3641497,0,0,3.539124,1.368477,0,0.07664874,-0.07664874,2.561709,42.69506,0.1258346,0.4005646,0.2453334,0,1.675144
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6972956,59.73212,45.67373,0.9611331,0.9611331,0,0,0,0.9611331,72.54932,0,1.110223E-16,0,0.6972956,1.011719,0.9611331,0,0,3.62429,1.291828,0,0.3144235,-0.3144235,2.230278,37.17122,0.1258346,1.057246,0.5578365,0,1.989124
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.970461,71.64832,50.35612,0.317222,0.317222,0,-1,0,0.317222,305.9248,0,0,0,0.970461,0.3339179,0.317222,0,0,3.973649,0.9774048,0.636543,0,0.636543,2.834155,47.23582,0.125662,0.3489442,0.7763687,0,1.947866
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.071251,79.55283,54.61285,0.7607213,0.7607213,0,-1,0,0.7607213,140.8205,0,0,0,1.071251,0.8007593,0.7607213,0,0,3.337106,1.550293,0.270492,0,0.270492,3.090766,51.51267,0.1255887,0.8367935,0.8570011,0,2.621545
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.140634,86.14532,58.18125,1.453673,1.38,0,-1,0,1.38,82.65467,0,0.07367302,0.2190403,1.140634,1.452632,1.38,0,0,3.066614,1.793736,0,0.3119971,-0.3119971,2.761893,46.03145,0.1255887,1.59904,0.9125075,0,2.934371
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.090035,88.07716,60.93453,0.7337524,0.7337524,0,-1,0,0.7337524,148.5562,0,0,0,1.090035,0.772371,0.7337524,0,0,3.413278,1.481739,0.317664,0,0.317664,3.063255,51.05415,0.1255029,0.8071277,0.8720281,0,2.571774
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9552145,87.12872,63.5248,0.1230101,0.1230101,0,-1,0,0.1230101,776.5333,0,0,0,0.9552145,0.1294843,0.1230101,0,0,3.095613,1.767637,0.8257301,0,0.8257301,3.846611,64.11006,0.1252802,0.1353111,0.7641716,0,2.722851
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9894986,90.10582,65.0554,0.5072428,0.5072428,0,-1,0,0.5072428,195.074,0,0,0,0.9894986,0.5339398,0.5072428,0,0,2.269883,2.510794,0.4555588,0,0.4555588,4.278792,71.31306,0.1251577,0.5579671,0.7915989,0,3.500293
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7225207,82.63692,65.40862,0.6471135,0.6471135,0,-1,0,0.6471135,111.6529,0,0,0,0.7225207,0.6811721,0.6471135,0,0,1.814325,2.920797,0.04134861,0,0.04134861,4.318019,71.96684,0.1251466,0.7118248,0.5780166,0,3.643317
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.606566,79.98474,65.81618,1.1554,1.1554,0,-1,0,1.1554,52.49835,0,0,0,0.606566,1.216211,1.1554,0,0,1.772976,2.958011,0,0.6096447,-0.6096447,3.675397,61.2565,0.1251466,1.27094,0.4852528,0,3.564577
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2596384,70.71311,65.0554,0.4537267,0.4537267,0,-1,0,0.4537267,57.22351,0,0,0,0.2596384,0.477607,0.4537267,0,0,2.450359,2.348366,0,0.2179687,-0.2179687,3.445638,57.42719,0.1251466,0.4990994,0.2077107,0,2.608004
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03909456,63.88321,63.07195,1.280467,1.280467,0,-1,0,1.280467,3.05315,0,0,0.02851317,0.03909456,1.34786,1.280467,0,0,2.692546,2.130397,0,1.308765,-1.308765,2.066079,34.43458,0.1251466,1.408513,0.03127565,0,2.169492
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,61.28775,61.28775,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,4.146729,0.8216323,0,0.4609858,-0.4609858,1.580157,26.3359,0.1251466,0.4817302,0,0,0.8216323
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,59.09599,59.09599,1.249974,0.3426141,0,-1,0,0.3426141,0,0,0.9073604,1.032358,0,0.3606465,0.3426141,0,0,4.658936,0.3606465,0,0.3606465,-0.3606465,1.200002,20,0.1251466,1.374972,0,0,0.3606465
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,56.65064,56.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,54.15095,54.15095,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,52.11316,52.11316,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,50.7184,50.7184,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,49.24213,49.24213,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,47.99229,47.99229,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,46.94169,46.94169,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,45.85487,45.85487,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251466,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,44.93107,44.93107,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125604,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02757597,45.05516,44.55068,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.0675,0,0,0,0.02757597,0,0,1.452632,1.38,3.679654,1.242,1.407576,0,1.407576,3.844529,64.07536,0.1259808,0.1511577,0.02206077,1.7,1.269576
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2865947,49.38054,43.98915,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,40.29713,0,0,0,0.2865947,0,0,0.9887964,0.9393565,2.272079,2.508818,1.225951,0,1.225951,5.007568,83.45931,0.1264662,0.782324,0.2292757,1.7,2.795413
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7485439,61.02754,45.80053,0.835294,0.835294,0,0,0,0.835294,89.61442,0,0,0,0.7485439,0.8792569,0.835294,0,0,1.046127,3.612175,0,0.130713,-0.130713,4.869785,81.16292,0.1264662,0.9188234,0.5988351,0,4.360718
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9592155,71.48511,50.46481,0.383696,0.383696,0,-1,0,0.383696,249.9937,0,0,0,0.9592155,0.4038905,0.383696,0,0,1.191364,3.481462,0.5553251,0,0.5553251,5.396613,89.94337,0.1263169,0.4220656,0.7673724,0,4.440677
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.153127,82.03392,54.66719,0.5876347,0.5876347,0,-1,0,0.5876347,196.232,0,0,0,1.153127,0.6185629,0.5876347,0,0,0.6360388,3.981254,0.5345644,0,0.5345644,5.903745,98.39555,0.1261736,0.6463982,0.9225019,0,5.134381
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.050355,83.4957,58.28088,0.6358982,0.6358982,0,-1,0,0.6358982,165.1765,0.2795137,0,0,1.050355,0.6693666,0.6358982,0,0,0.1014744,4.462362,0.1014744,0,0.1014744,6.000012,100,0.1261464,0.6994881,0.8402838,0,5.512717
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.160366,90.43578,60.97982,0.5676152,0.5676152,0,-1,0,0.5676152,204.4284,0.5628768,0,0,1.160366,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1261464,0.6243767,0.9282931,0,5.714056
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.133474,92.96226,63.57914,0.5648442,0.5648442,0,-1,0,0.5648442,200.6702,0.5389012,0,0,1.133474,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1261464,0.6213287,0.9067792,0,5.687163
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9579728,89.11098,65.0554,0.9932779,0.9932779,0,-1,0,0.9932779,96.44559,0,0,0,0.9579728,1.045556,0.9932779,0,0,0,4.553689,0,0.0875829,-0.0875829,5.907691,98.46133,0.1261464,1.092606,0.7663782,0,5.511662
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8085548,85.12497,65.46297,0.9439876,0.9439876,0,-1,0,0.9439876,85.65312,0,0,0,0.8085548,0.9936712,0.9439876,0,0,0.09731434,4.466106,0,0.1851163,-0.1851163,5.712562,95.20918,0.1261464,1.038386,0.6468439,0,5.274661
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.542034,78.43666,65.92487,0.6931445,0.6931445,0,-1,0,0.6931445,78.19927,0,0,0,0.542034,0.7296258,0.6931445,0,0,0.3029991,4.28099,0,0.1875918,-0.1875918,5.514822,91.91353,0.1261464,0.762459,0.4336272,0,4.823024
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2168468,69.80384,65.10974,0,0,0,-1,0,0,0,0,0,0,0.2168468,0,0,0,0,0.5114345,4.093398,0.2168468,0,0.2168468,5.720541,95.34217,0.1260883,0,0.1734774,0,4.310245
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03890135,63.92472,63.11724,1.866319,1.38,0,-1,0,1.38,2.818938,0,0.4863187,0.6729506,0.03890135,1.452632,1.38,0,0,0.2945877,4.28856,0,1.41373,-1.41373,4.230339,70.50551,0.1260883,2.052951,0.03112108,0,4.327461
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,61.38738,61.38738,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.865399,2.87483,0,0.5344218,-0.5344218,3.667009,61.1167,0.1260883,0.5584708,0,0,2.87483
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,59.19562,59.19562,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.459201,2.340408,0,0.0854628,-0.0854628,3.576923,59.61527,0.1260883,0.08930863,0,0,2.340408
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,56.75027,56.75027,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.55416,2.254945,0,1.214894,-1.214894,2.296312,38.27179,0.1260883,1.269565,0,0,2.254945
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,54.25963,54.25963,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.904042,1.040051,0,0.1092553,-0.1092553,2.181147,36.35238,0.1260883,0.1141718,0,0,1.040051
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,52.22184,52.22184,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.025437,0.9307955,0,0.05891094,-0.05891094,2.119049,35.31742,0.1260883,0.06156193,0,0,0.9307955
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,50.8452,50.8452,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.090894,0.8718846,0,0.2781017,-0.2781017,1.825904,30.43168,0.1260883,0.2906163,0,0,0.8718846
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,49.36893,49.36893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.399896,0.5937828,0,0,0,1.825904,30.43168,0.1260883,0,0,0,0.5937828
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.399896,0.5937828,0,0,0,1.825904,30.43168,0.1260883,0,0,0,0.5937828
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.399896,0.5937828,0,0,0,1.825904,30.43168,0.1260883,0,0,0,0.5937828
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,45.98166,45.98166,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.399896,0.5937828,0,0.1467635,-0.1467635,1.671202,27.85332,0.1260883,0.1533678,0,0,0.5937828
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,45.05787,45.05787,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.562966,0.4470194,0,0.07971188,-0.07971188,1.587178,26.45292,0.1260883,0.08329892,0,0,0.4470194
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01599008,44.96984,44.67747,0.1279649,0.1279649,0,0,0,0.1279649,12.49568,0,0,0,0.01599008,0.1346999,0.1279649,0,0,4.651535,0.3673075,0,0.1187098,-0.1187098,1.462047,24.36741,0.1260883,0.1407614,0.01279206,0,0.3832976
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3327715,50.44698,44.14312,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,49.30309,0,0,0,0.3327715,0,0,1.025049,0.973797,4.783435,0.2485977,1.306569,0,1.306569,2.701567,45.02603,0.1265581,0.7424456,0.2662172,1.7,0.5813692
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6683946,59.36954,45.92732,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6683946,0,0,1.452632,1.38,3.476866,1.424509,2.048395,0,2.048395,4.644845,77.41393,0.1266686,0,0.5347157,1.7,2.092904
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8243046,68.20303,50.56443,0.7496742,0.7496742,0,-1,0,0.7496742,109.9551,0,0,0,0.8243046,0.7891307,0.7496742,0,0,1.428472,3.268064,0.03517392,0,0.03517392,4.678214,77.97007,0.1266592,0.8246416,0.6594437,0,4.092369
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8848963,74.54816,54.71247,0.5372016,0.5372016,0,-1,0,0.5372016,164.7233,0,0,0,0.8848963,0.5654755,0.5372016,0,0,1.393298,3.299721,0.3194209,0,0.3194209,4.981243,83.02055,0.1265741,0.5909218,0.707917,0,4.184618
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.056401,83.67712,58.28088,0,0,0,-1,0,0,0,0,0,0,1.056401,0,0,0,0,1.073877,3.5872,1.056401,0,1.056401,5.983433,99.72369,0.1262932,0,0.8451209,0,4.643601
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.022854,86.03404,60.97982,0.009391031,0.009391031,0,-1,0,0.009391031,10891.82,0.9954932,0,0,1.022854,0.009885296,0.009391031,0,0,0.01747569,4.537961,0.01747569,0,0.01747569,6.000012,100,0.1262886,0.01033014,0.8182834,0,5.560815
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.055598,90.42822,63.63348,1.793465,1.38,0,-1,0,1.38,76.49261,0,0.4134648,0.5928113,1.055598,1.452632,1.38,0,0,0,4.553689,0,0.3970335,-0.3970335,5.581502,93.02485,0.1262886,1.972811,0.8444785,0,5.609287
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9984908,90.46194,65.10974,0.8060232,0.8060232,0,-1,0,0.8060232,123.8787,0,0,0,0.9984908,0.8484455,0.8060232,0,0,0.4411483,4.156655,0.1500452,0,0.1500452,5.723847,95.39726,0.1262488,0.8866256,0.7987926,0,5.155146
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.776158,84.26289,65.5173,0.980078,0.980078,0,-1,0,0.980078,79.19348,0,1.110223E-16,0,0.776158,1.031661,0.980078,0,0,0.291103,4.291696,0,0.2555031,-0.2555031,5.454524,90.90854,0.1262488,1.078086,0.6209264,0,5.067854
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4788648,76.89514,65.97015,0.2515404,0.2515404,0,-1,0,0.2515404,190.3729,0,0,0,0.4788648,0.2647793,0.2515404,0,0,0.5749954,4.036193,0.2140855,0,0.2140855,5.657623,94.29353,0.126192,0.2766944,0.3830919,0,4.515058
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2408838,70.39178,65.15503,0,0,0,-1,0,0,0,0,0,0,0.2408838,0,0,0,0,0.3609099,4.22887,0.2408838,0,0.2408838,5.886145,98.10223,0.1261283,0,0.192707,0,4.469754
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03652247,63.98434,63.22592,0.9474874,0.9474874,0,-1,0,0.9474874,3.854666,0,0,0,0.03652247,0.9973552,0.9474874,0,0,0.1200261,4.445665,0,0.9608327,-0.9608327,4.873339,81.22215,0.1261283,1.042236,0.02921798,0,4.482188
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,61.487,61.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.187618,3.484833,0,0,0,4.873339,81.22215,0.1261283,0,0,0,3.484833
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,59.29525,59.29525,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.187618,3.484833,0,0.3151177,-0.3151177,4.541175,75.6861,0.1261283,0.329298,0,0,3.484833
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,56.84989,56.84989,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.537749,3.169715,0,0.6482571,-0.6482571,3.857852,64.29741,0.1261283,0.6774287,0,0,3.169715
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,54.35926,54.35926,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.258034,2.521458,0,0.2087432,-0.2087432,3.637818,60.63018,0.1261283,0.2181367,0,0,2.521458
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,52.36675,52.36675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.489971,2.312715,0,0,0,3.637818,60.63018,0.1261283,0,0,0,2.312715
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,50.94482,50.94482,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.489971,2.312715,0,0.1423701,-0.1423701,3.487746,58.12899,0.1261283,0.1487768,0,0,2.312715
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,49.46855,49.46855,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.64816,2.170345,0,0.1609468,-0.1609468,3.318094,55.30145,0.1261283,0.1681895,0,0,2.170345
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,48.24588,48.24588,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.82699,2.009398,0,0.07216248,-0.07216248,3.242028,54.03369,0.1261283,0.07540979,0,0,2.009398
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,47.20434,47.20434,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.907171,1.937235,0,0.1465162,-0.1465162,3.087586,51.45966,0.1261283,0.1531094,0,0,1.937235
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,46.12658,46.12658,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.069967,1.790719,0,0.1451876,-0.1451876,2.934545,48.90899,0.1261283,0.151721,0,0,1.790719
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,45.239,45.239,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.231286,1.645532,0,0.2868221,-0.2868221,2.632208,43.87004,0.1261283,0.2997291,0,0,1.645532
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01954459,45.21653,44.85861,0.1710387,0.1710387,0,0,0,0.1710387,11.427,0,0,0,0.01954459,0.1800407,0.1710387,0,0,3.549977,1.358709,0,0.1604961,-0.1604961,2.46303,41.05042,0.1261283,0.1881426,0.01563567,0,1.378254
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3202057,50.38772,44.32426,1.234687,1.234687,0.425,0,0.172125,1.234687,25.93415,1.110223E-16,0,0,0.3202057,0.8523023,0.8096871,0,0,3.728306,1.198213,0,0.5320966,-0.5320966,1.902151,31.70245,0.1261283,1.358156,0.2561645,1.7,1.518419
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7157353,60.59772,46.08129,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,84.23015,0,0,0,0.7157353,0,0,0.8502624,0.8077493,4.319525,0.6661167,1.523485,0,1.523485,3.347455,55.79081,0.1265352,0.9347114,0.5725882,1.7,1.381852
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7437732,66.40289,50.69123,0.4370484,0.4370484,0,-1,0,0.4370484,170.181,0,0,0,0.7437732,0.460051,0.4370484,0,0,2.79604,2.037253,0.2837222,0,0.2837222,3.616618,60.27684,0.1264602,0.4807533,0.5950186,0,2.781026
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9119728,75.38265,54.8121,1.091019,1.091019,0,-1,0,1.091019,83.58909,0,0,0,0.9119728,1.148441,1.091019,0,0,2.512318,2.292603,0,0.2364682,-0.2364682,3.367359,56.12253,0.1264602,1.200121,0.7295783,0,3.204576
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.864962,78.27686,58.33522,0,0,0,-1,0,0,0,0,0,0,0.864962,0,0,0,0,2.77506,2.056135,0.864962,0,0.864962,4.187933,69.79875,0.126232,0,0.6919696,0,2.921097
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.09197,88.26684,61.03416,0.1852244,0.1852244,0,-1,0,0.1852244,589.5394,0,0,0,1.09197,0.194973,0.1852244,0,0,1.910098,2.8346,0.8969975,0,0.8969975,5.0389,83.9815,0.1259962,0.2037468,0.8735764,0,3.926571
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.11882,92.53277,63.63348,0.2393685,0.2393685,0,-1,0,0.2393685,467.4049,0,0,0,1.11882,0.2519668,0.2393685,0,0,1.013101,3.641898,0.8668531,0,0.8668531,5.861269,97.68762,0.1257692,0.2633053,0.8950559,0,4.760718
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.106221,94.10953,65.15503,0.5081433,0.5081433,0,-1,0,0.5081433,217.6987,0.4250859,0,0,1.106221,0.5348877,0.5081433,0,0,0.1462478,4.422066,0.1462478,0,0.1462478,6.000012,100,0.125731,0.5589576,0.884977,0,5.528287
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9155943,88.42618,65.56259,0.007673893,0.007673893,0,-1,0,0.007673893,11931.29,0.9075165,0,0,0.9155943,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.125731,0.008441282,0.7324755,0,5.469283
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4656946,76.62756,66.02449,0.6489185,0.6489185,0,-1,0,0.6489185,71.76472,0,0,0,0.4656946,0.6830721,0.6489185,0,0,0,4.553689,0,0.2173775,-0.2173775,5.770876,96.18108,0.125731,0.7138103,0.3725557,0,5.019383
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2899484,71.56714,65.20937,1.02033,1.02033,0,-1,0,1.02033,28.41713,0,0,0,0.2899484,1.074031,1.02033,0,0,0.2415306,4.336311,0,0.7840828,-0.7840828,4.94438,82.40617,0.125731,1.122363,0.2319587,0,4.62626
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03651613,64.02974,63.27121,1.21707,1.21707,0,-1,0,1.21707,3.00033,0,0,0,0.03651613,1.281127,1.21707,0,0,1.112734,3.552229,0,1.244611,-1.244611,3.632445,60.54063,0.125731,1.338777,0.02921291,0,3.588745
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,61.54134,61.54134,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.495634,2.307618,0,0.6596451,-0.6596451,2.937118,48.95187,0.125731,0.6893292,0,0,2.307618
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,59.40393,59.40393,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.228573,1.647973,0,0.3154056,-0.3154056,2.604652,43.41077,0.125731,0.3295989,0,0,1.647973
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,56.95857,56.95857,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.579024,1.332567,0,0.1946462,-0.1946462,2.399477,39.9912,0.125731,0.2034053,0,0,1.332567
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,54.45888,54.45888,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.795298,1.137921,0,0.005603157,-0.005603157,2.39357,39.89276,0.125731,0.005855299,0,0,1.137921
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,52.47543,52.47543,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.801523,1.132318,0,0.09370471,-0.09370471,2.294797,38.24654,0.125731,0.09792142,0,0,1.132318
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,51.04445,51.04445,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.90564,1.038613,0,0.09452602,-0.09452602,2.195158,36.58589,0.125731,0.09877969,0,0,1.038613
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,49.59535,49.59535,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.010669,0.9440871,0,0.05488238,-0.05488238,2.137306,35.6217,0.125731,0.05735209,0,0,0.9440871
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,48.37267,48.37267,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.071649,0.8892047,0,0.06811122,-0.06811122,2.065511,34.42511,0.125731,0.07117622,0,0,0.8892047
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,47.33113,47.33113,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.147328,0.8210935,0,0.1409443,-0.1409443,1.916943,31.94898,0.125731,0.1472868,0,0,0.8210935
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,46.28054,46.28054,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.303933,0.6801493,0,0.117124,-0.117124,1.793483,29.89132,0.125731,0.1223946,0,0,0.6801493
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,45.39297,45.39297,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.434071,0.5630252,0,0.06738782,-0.06738782,1.72245,28.70745,0.125731,0.07042027,0,0,0.5630252
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02954485,45.57298,45.03069,0.1335167,0.1335167,0,0,0,0.1335167,22.12821,0,2.775558E-17,0,0.02954485,0.1405439,0.1335167,0,0,4.508946,0.4956374,0,0.110999,-0.110999,1.605447,26.75739,0.125731,0.1468684,0.02363588,0,0.5251823
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2125549,48.45271,44.47823,0.3541207,0.3541207,0,0,0,0.3541207,60.02329,0,0,0,0.2125549,0.3727587,0.3541207,0,0,4.632278,0.3846384,0,0.1602038,-0.1602038,1.436577,23.94291,0.125731,0.3895328,0.1700439,0,0.5971933
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6189557,58.61945,46.23526,0,0,0,0,0,0,0,0,0,0,0.6189557,0,0,0,0,4.810283,0.2244346,0.6189557,0,0.6189557,2.02377,33.72943,0.1255695,0,0.4951646,0,0.8433903
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5697401,62.5293,50.81802,0.3388515,0.3388515,0,-1,0,0.3388515,168.1385,0,0,0,0.5697401,0.3566858,0.3388515,0,0,4.191327,0.7814948,0.2130543,0,0.2130543,2.225891,37.09811,0.125514,0.3727367,0.4557921,0,1.351235
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7404032,71.03878,54.86644,0.7663879,0.7663879,0,-1,0,0.7663879,96.60946,0,1.110223E-16,0,0.7404032,0.8067242,0.7663879,0,0,3.978273,0.9732437,0,0.06632092,-0.06632092,2.155983,35.93298,0.125514,0.8430268,0.5923226,0,1.713647
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.031133,83.11409,58.43484,0.1661172,0.1661172,0,-1,0,0.1661172,620.7265,0,0,0,1.031133,0.1748602,0.1661172,0,0,4.051962,0.9069227,0.8562731,0,0.8562731,2.968315,49.47182,0.1252915,0.1827289,0.8249066,0,1.938056
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.029131,86.35158,61.07944,0.1907323,0.1907323,0,-1,0,0.1907323,539.5682,0,0,0,1.029131,0.2007708,0.1907323,0,0,3.195689,1.677569,0.82836,0,0.82836,3.754166,62.56931,0.125077,0.2098055,0.8233047,0,2.706699
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.120013,92.63314,63.67876,0.121384,0.121384,0,-1,0,0.121384,922.7023,0,0,0,1.120013,0.1277727,0.121384,0,0,2.367329,2.423093,0.9922407,0,0.9922407,4.695488,78.25798,0.124821,0.1335225,0.8960107,0,3.543106
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7806194,84.0277,65.20937,0,0,0,-1,0,0,0,0,0,0,0.7806194,0,0,0,0,1.375089,3.316109,0.7806194,0,0.7806194,5.436049,90.60063,0.1246203,0,0.6244956,0,4.096729
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6574848,81.10891,65.61693,0.2351208,0.2351208,0,-1,0,0.2351208,279.637,0,0,0,0.6574848,0.2474956,0.2351208,0,0,0.5944692,4.018667,0.4099892,0,0.4099892,5.824999,97.08312,0.1245152,0.2586329,0.5259878,0,4.676151
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3646866,74.2345,66.07883,0.1496859,0.1496859,0,-1,0,0.1496859,243.6345,0.02264243,0,0,0.3646866,0.1575641,0.1496859,0,0,0.18448,4.387657,0.18448,0,0.18448,6.000012,100,0.124468,0.1646545,0.2917493,0,4.752344
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1735211,68.99809,65.26371,0.3247592,0.3247592,0,-1,0,0.3247592,53.43072,0,0,0,0.1735211,0.3418517,0.3247592,0,0,0,4.553689,0,0.1683306,-0.1683306,5.822576,97.04274,0.124468,0.3572351,0.1388169,0,4.72721
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03721453,64.14449,63.37083,0.5975009,0.5975009,0,-1,0,0.5975009,6.228364,0,1.110223E-16,0,0.03721453,0.6289483,0.5975009,0,0,0.187034,4.385358,0,0.5917338,-0.5917338,5.198834,86.64706,0.124468,0.6572509,0.02977162,0,4.422573
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,61.64097,61.64097,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8445159,3.793625,0,0.8737753,-0.8737753,4.277794,71.29642,0.124468,0.9130952,0,0,3.793625
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.815377,2.919849,0,0,0,4.277794,71.29642,0.124468,0,0,0,2.919849
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,57.00386,57.00386,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.815377,2.919849,0,1.180232,-1.180232,3.03372,50.5619,0.124468,1.233343,0,0,2.919849
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,54.55851,54.55851,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.126746,1.739617,0,0.1935623,-0.1935623,2.829687,47.16136,0.124468,0.2022725,0,0,1.739617
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,52.57505,52.57505,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.341815,1.546055,0,0.1879416,-0.1879416,2.63158,43.85957,0.124468,0.196399,0,0,1.546055
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,51.17124,51.17124,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.550639,1.358113,0,0.03776408,-0.03776408,2.591773,43.19613,0.124468,0.03946346,0,0,1.358113
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.5926,1.320349,0,0,0,2.591773,43.19613,0.124468,0,0,0,1.320349
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,48.49947,48.49947,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.5926,1.320349,0,0.3248783,-0.3248783,2.249321,37.48861,0.124468,0.3394978,0,0,1.320349
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,47.45793,47.45793,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.953575,0.995471,0,0.09686864,-0.09686864,2.147213,35.7868,0.124468,0.1012277,0,0,0.995471
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,46.40734,46.40734,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.061207,0.8986024,0,0.09203935,-0.09203935,2.050195,34.16984,0.124468,0.09618112,0,0,0.8986024
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,45.54693,45.54693,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.163473,0.806563,0,0.04978105,-0.04978105,1.997721,33.29528,0.124468,0.05202119,0,0,0.806563
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02954079,45.72741,45.18466,0,0,0,0,0,0,0,0,0,0,0.02954079,0,0,0,0,4.218785,0.756782,0.02954079,0,0.02954079,2.025746,33.76236,0.1244604,0,0.02363263,0,0.7863228
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1890915,48.17981,44.65031,0.4400766,0.4400766,0,0,0,0.4400766,42.96785,0,0,0,0.1890915,0.4632386,0.4400766,0,0,4.189245,0.7833687,0,0.2741471,-0.2741471,1.736769,28.94609,0.1244604,0.4840843,0.1512732,0,0.9724602
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5614729,57.54106,46.38922,0.3512663,0.3512663,0,0,0,0.3512663,159.8425,0,0,0,0.5614729,0.369754,0.3512663,0,0,4.493853,0.5092216,0.1917189,0,0.1917189,1.91865,31.97743,0.1244113,0.3863929,0.4491783,0,1.070694
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7623619,67.1333,50.94482,0.5423725,0.5423725,0,-1,0,0.5423725,140.5606,0,0,0,0.7623619,0.5709184,0.5423725,0,0,4.302134,0.6817686,0.1914435,0,0.1914435,2.100269,35.00441,0.1243624,0.5966097,0.6098895,0,1.44413
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.008322,78.19911,54.96607,0.882297,0.882297,0,-1,0,0.882297,114.2838,0,0,0,1.008322,0.9287336,0.882297,0,0,4.11069,0.8540677,0.07958881,0,0.07958881,2.175773,36.26282,0.124342,0.9705266,0.806658,0,1.86239
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.14423,86.58644,58.43484,0,0,0,-1,0,0,0,0,0,0,1.14423,0,0,0,0,4.031101,0.9256977,1.14423,0,1.14423,3.261286,54.35465,0.1240504,0,0.9153844,0,2.069928
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.138415,89.90726,61.13379,0,0,0,-1,0,0,0,0,0,0,1.138415,0,0,0,0,2.886871,1.955505,1.138415,0,1.138415,4.341281,72.35453,0.1237616,0,0.9107317,0,3.09392
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.007819,89.02201,63.7331,0,0,0,-1,0,0,0,0,0,0,1.007819,0,0,0,0,1.748456,2.980078,1.007819,0,1.007819,5.297382,88.28952,0.123507,0,0.8062553,0,3.987897
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9306312,88.52064,65.26371,0.3684272,0.3684272,0,-1,0,0.3684272,252.5957,0,0,0,0.9306312,0.3878182,0.3684272,0,0,0.7406372,3.887115,0.5428131,0,0.5428131,5.81234,96.87213,0.1233703,0.40527,0.744505,0,4.817747
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5657747,78.76375,65.67127,0.4366407,0.4366407,0,-1,0,0.4366407,129.5744,0,0,0,0.5657747,0.4596218,0.4366407,0,0,0.1978241,4.375647,0.1061529,0,0.1061529,5.913045,98.55055,0.1233436,0.4803048,0.4526198,0,4.941422
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2809466,72.3186,66.12411,0.4866949,0.4866949,0,-1,0,0.4866949,57.72542,0,0,0,0.2809466,0.5123104,0.4866949,0,0,0.09167121,4.471185,0,0.2313638,-0.2313638,5.669166,94.48592,0.1233436,0.5353644,0.2247573,0,4.752131
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2053917,69.80965,65.36333,0,0,0,-1,0,0,0,0,0,0,0.2053917,0,0,0,0,0.3487421,4.239821,0.2053917,0,0.2053917,5.864018,97.73344,0.123292,0,0.1643134,0,4.445213
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.0331586,64.11437,63.42517,0.01444662,0.01444662,0,-1,0,0.01444662,229.5249,0,0,0,0.0331586,0.01520697,0.01444662,0,0,0.1433503,4.424674,0.01795163,0,0.01795163,5.881048,98.01727,0.1232875,0.01589128,0.02652688,0,4.457832
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1253987,4.44083,0,0,0,5.881048,98.01727,0.1232875,0,0,0,4.44083
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,59.60318,59.60318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1253987,4.44083,0,0,0,5.881048,98.01727,0.1232875,0,0,0,4.44083
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,57.11254,57.11254,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.1253987,4.44083,0,0.6714516,-0.6714516,5.173276,86.2211,0.1232875,0.701667,0,0,4.44083
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,54.61285,54.61285,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8714561,3.769378,0,0.1039044,-0.1039044,5.063751,84.39568,0.1232875,0.1085801,0,0,3.769378
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9869054,3.665474,0,0,0,5.063751,84.39568,0.1232875,0,0,0,3.665474
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9869054,3.665474,0,0,0,5.063751,84.39568,0.1232875,0,0,0,3.665474
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,49.82177,49.82177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9869054,3.665474,0,0,0,5.063751,84.39568,0.1232875,0,0,0,3.665474
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9869054,3.665474,0,0,0,5.063751,84.39568,0.1232875,0,0,0,3.665474
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,47.58473,47.58473,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9869054,3.665474,0,0.1435477,-0.1435477,4.912439,81.87382,0.1232875,0.1500074,0,0,3.665474
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,46.53413,46.53413,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.146403,3.521926,0,0.1773515,-0.1773515,4.725494,78.75807,0.1232875,0.1853323,0,0,3.521926
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,45.67373,45.67373,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.34346,3.344575,0,0.1523071,-0.1523071,4.564948,76.08231,0.1232875,0.159161,0,0,3.344575
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02887417,45.84235,45.31146,0.03049566,0.03049566,0,0,0,0.03049566,94.6829,0,0,0,0.02887417,0.03210069,0.03049566,0,0,1.51269,3.192268,0,0.003226519,-0.003226519,4.561547,76.02563,0.1232875,0.03354523,0.02309934,0,3.221142
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.29764,50.41423,44.7771,0,0,0,0,0,0,0,0,0,0,0.29764,0,0,0,0,1.516275,3.189041,0.29764,0,0.29764,4.843913,80.73172,0.1232128,0,0.238112,0,3.486681
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.583471,58.15314,46.51602,0,0,0,0,0,0,0,0,0,0,0.583471,0,0,0,0,1.218635,3.456917,0.583471,0,0.583471,5.397442,89.95719,0.1230666,0,0.4667768,0,4.040388
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9354999,71.52367,51.01728,0.6812334,0.6812334,0,-1,0,0.6812334,137.3244,0,0,0,0.9354999,0.7170878,0.6812334,0,0,0.6351643,3.982041,0.2184121,0,0.2184121,5.604646,93.41058,0.1230119,0.7493567,0.7483999,0,4.917541
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9428203,76.45963,55.02041,0.4245208,0.4245208,0,-1,0,0.4245208,222.0905,0.07920422,0,0,0.9428203,0.446864,0.4245208,0,0,0.4167521,4.178612,0.4167521,0,0.4167521,6.000012,100,0.1229078,0.4669729,0.7542562,0,5.121432
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.088061,84.88957,58.48013,0.1134996,0.1134996,0,-1,0,0.1134996,958.6479,0.9685879,0,0,1.088061,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1229078,0.1248495,0.8704489,0,5.64175
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.143334,90.07029,61.13379,0,0,0,-1,0,0,0,1.143334,0,0,1.143334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229078,0,0.9146671,0,5.697023
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.014825,89.24397,63.7331,1.275865,1.275865,0,-1,0,1.275865,79.54013,0,0,0.02345154,1.014825,1.343016,1.275865,0,0,0,4.553689,0,0.3281911,-0.3281911,5.654068,94.23428,0.1229078,1.403452,0.8118598,0,5.568514
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8916086,87.33203,65.26371,0.5002335,0.5002335,0,-1,0,0.5002335,178.2385,0.0003903242,0,0,0.8916086,0.5265615,0.5002335,0,0,0.3646567,4.225498,0.3646567,0,0.3646567,6.000012,100,0.1228168,0.5502568,0.7132869,0,5.117106
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.660129,81.29308,65.71655,0,0,0,-1,0,0,0,0.660129,0,0,0.660129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228168,0,0.5281032,0,5.213818
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5847132,79.75845,66.12411,0.2488108,0.2488108,0,-1,0,0.2488108,235.0031,0.3228071,0,0,0.5847132,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1228168,0.2736919,0.4677706,0,5.138402
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3477524,73.07362,65.36333,0.5043076,0.5043076,0,-1,0,0.5043076,68.9564,0,0,0,0.3477524,0.5308501,0.5043076,0,0,0,4.553689,0,0.1830977,-0.1830977,5.80701,96.78331,0.1228168,0.5547383,0.2782019,0,4.901441
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02466758,63.99178,63.47951,0.4499516,0.4499516,0,-1,0,0.4499516,5.482274,0,0,0,0.02466758,0.4736332,0.4499516,0,0,0.2034419,4.370591,0,0.4489656,-0.4489656,5.333759,88.8958,0.1228168,0.4949467,0.01973406,0,4.395259
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,61.79494,61.79494,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7022927,3.921626,0,0.6531345,-0.6531345,4.645295,77.42142,0.1228168,0.6825256,0,0,3.921626
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,59.65752,59.65752,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.427998,3.268491,0,1.259992,-1.259992,3.317146,55.28566,0.1228168,1.316692,0,0,3.268491
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,57.21217,57.21217,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.827989,2.008499,0,0.2167985,-0.2167985,3.08862,51.4769,0.1228168,0.2265544,0,0,2.008499
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,54.71247,54.71247,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.068876,1.7917,0,0.07015833,-0.07015833,3.014667,50.24435,0.1228168,0.07331546,0,0,1.7917
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,52.72902,52.72902,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.14683,1.721542,0,0.3015044,-0.3015044,2.696853,44.94747,0.1228168,0.3150721,0,0,1.721542
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,51.32521,51.32521,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.481835,1.420038,0,0.1259803,-0.1259803,2.564059,42.73422,0.1228168,0.1316494,0,0,1.420038
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,49.90328,49.90328,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.621813,1.294057,0,0.1372236,-0.1372236,2.419412,40.32346,0.1228168,0.1433987,0,0,1.294057
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,48.68061,48.68061,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.774284,1.156834,0,0.06430784,-0.06430784,2.351626,39.19368,0.1228168,0.06720169,0,0,1.156834
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,47.63001,47.63001,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.845737,1.092526,0,0.1395144,-0.1395144,2.204565,36.74267,0.1228168,0.1457926,0,0,1.092526
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,46.61564,46.61564,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.000753,0.9530114,0,0.07960551,-0.07960551,2.120653,35.34415,0.1228168,0.08318776,0,0,0.9530114
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,45.74619,45.74619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.089203,0.8734059,0,0,0,2.120653,35.34415,0.1228168,0,0,0,0.8734059
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02667903,45.91088,45.42014,0.08407003,0.08407003,0,0,0,0.08407003,31.73429,0,0,0,0.02667903,0.08849477,0.08407003,0,0,4.089203,0.8734059,0,0.06181574,-0.06181574,2.055494,34.25816,0.1228168,0.09247703,0.02134322,0,0.9000849
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3095142,50.76116,44.88578,0.05682596,0.05682596,0,0,0,0.05682596,544.6704,0,0,0,0.3095142,0.0598168,0.05682596,0,0,4.157887,0.8115901,0.2496974,0,0.2496974,2.292377,38.20621,0.1227546,0.06250855,0.2476113,0,1.121104
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4300544,54.98397,46.58847,0.4148402,0.4148402,0,0,0,0.4148402,103.6675,5.551115E-17,0,0,0.4300544,0.4366739,0.4148402,0,0,3.90819,1.036318,0,0.006619476,-0.006619476,2.2854,38.08992,0.1227546,0.4563242,0.3440435,0,1.466372
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5810352,63.08901,51.09879,0.4731508,0.4731508,0,-1,0,0.4731508,122.8013,0,0,0,0.5810352,0.4980535,0.4731508,0,0,3.915545,1.029698,0.08298169,0,0.08298169,2.364123,39.40197,0.122734,0.5204659,0.4648281,0,1.610734
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.010568,78.3942,55.07475,0,0,0,-1,0,0,0,0,0,0,1.010568,0,0,0,0,3.832563,1.104382,1.010568,0,1.010568,3.322832,55.38043,0.1224829,0,0.8084547,0,2.11495
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9339894,80.3601,58.48013,0.6403627,0.6403627,0,-1,0,0.6403627,145.8532,0,0,0,0.9339894,0.6740661,0.6403627,0,0,2.821995,2.013893,0.2599234,0,0.2599234,3.569417,59.49017,0.1224185,0.704399,0.7471915,0,2.947883
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9921502,85.29256,61.13379,0.995159,0.995159,0,-1,0,0.995159,99.69765,0,1.110223E-16,0,0.9921502,1.047536,0.995159,0,0,2.562072,2.247824,0,0.05538563,-0.05538563,3.511036,58.51715,0.1224185,1.094675,0.7937201,0,3.239974
