Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0359211,64.27224,63.5248,0.9926269,0.9926269,0,-1,0,0.9926269,3.618792,0,2.220446E-16,0,0.0359211,1.04487,0.9926269,0,0,0.5582398,4.051273,0,1.008949,-1.008949,4.406893,73.44807,0.1227875,1.09189,0.02873688,0,4.087194
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,62.00324,62.00324,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.679295,3.042324,0,0.4944206,-0.4944206,3.885728,64.76201,0.1227875,0.5166695,0,0,3.042324
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.96545,59.96545,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.228651,2.547903,0,0.8252065,-0.8252065,3.015884,50.26463,0.1227875,0.8623408,0,0,2.547903
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,57.56538,57.56538,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.145547,1.722697,0,0.1857479,-0.1857479,2.820089,47.00138,0.1227875,0.1941065,0,0,1.722697
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,55.07475,55.07475,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.351933,1.536949,0,0.2097241,-0.2097241,2.59902,43.31691,0.1227875,0.2191617,0,0,1.536949
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,53.13658,53.13658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.58496,1.327225,0,0,0,2.59902,43.31691,0.1227875,0,0,0,1.327225
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,51.7056,51.7056,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.58496,1.327225,0,0.2570294,-0.2570294,2.328087,38.80138,0.1227875,0.2685958,0,0,1.327225
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,50.28367,50.28367,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.870548,1.070195,0,0.04331913,-0.04331913,2.282425,38.04034,0.1227875,0.04526849,0,0,1.070195
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.06099,49.06099,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.918681,1.026876,0,0.2474158,-0.2474158,2.021626,33.6937,0.1227875,0.2585495,0,0,1.026876
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.03757,48.03757,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.193587,0.7794603,0,0.3009427,-0.3009427,1.704404,28.40668,0.1227875,0.3144851,0,0,0.7794603
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.05037,47.05037,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.527968,0.4785177,0,0.08408733,-0.08408733,1.615768,26.92942,0.1227875,0.08787125,0,0,0.4785177
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.621398,0.3944303,0,0,0,1.615768,26.92942,0.1227875,0,0,0,0.3944303
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01955505,46.38776,46.02695,0,0,0,0,0,0,0,0,0,0,0.01955505,0,0,0,0,4.621398,0.3944303,0.01955505,0,0.01955505,1.63432,27.23861,0.122783,0,0.01564404,0,0.4139854
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3657502,52.57329,45.54693,0.3682836,0.3682836,0,0,0,0.3682836,99.3121,0,0,0,0.3657502,0.3876669,0.3682836,0,0,4.601843,0.4120299,0,0.02191675,-0.02191675,1.611218,26.85357,0.122783,0.4051119,0.2926001,0,0.7777801
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7026013,61.42777,47.09566,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,108.1359,0,0,0,0.7026013,0,0,1.050261,0.9977481,4.626195,0.3901131,1.700349,0,1.700349,3.224311,53.7384,0.1231176,0.7147128,0.562081,1.7,1.092714
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9039117,71.16936,51.40672,0,0,0,-1,0,0,0,0,0,0,0.9039117,0,0,0,0,2.925846,1.920428,0.9039117,0,0.9039117,4.081837,68.03047,0.1229087,0,0.7231293,0,2.824339
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.126621,81.75418,55.07475,1.08664,1.08664,0,-1,0,1.08664,103.6792,2.220446E-16,0,0,1.126621,1.143832,1.08664,0,0,2.021934,2.733948,0,0.01721145,-0.01721145,4.063694,67.7281,0.1229087,1.195304,0.9012964,0,3.860569
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.187028,87.96607,58.43484,1.217639,1.217639,0,-1,0,1.217639,97.48604,0,0,0,1.187028,1.281725,1.217639,0,0,2.041058,2.716737,0,0.09469728,-0.09469728,3.963875,66.06445,0.1229087,1.339403,0.9496225,0,3.903765
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.121409,89.14793,60.97982,0,0,0,-1,0,0,0,0,0,0,1.121409,0,0,0,0,2.146277,2.622039,1.121409,0,1.121409,5.027737,83.79544,0.1226506,0,0.8971272,0,3.743448
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.084917,91.32205,63.57914,0.4424657,0.4424657,0,-1,0,0.4424657,245.198,0,0,0,1.084917,0.4657534,0.4424657,0,0,1.024868,3.631307,0.6191636,0,0.6191636,5.615127,93.58526,0.1225085,0.4867123,0.8679336,0,4.716224
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9698715,89.60867,65.15503,0.3405653,0.3405653,0,-1,0,0.3405653,284.7828,0.2056769,0,0,0.9698715,0.3584898,0.3405653,0,0,0.4057049,4.188555,0.4057049,0,0.4057049,6.000012,100,0.1224155,0.3746218,0.7758973,0,5.158426
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8906584,87.66711,65.56259,0.8743353,0.8743353,0,-1,0,0.8743353,101.8669,0,0,0,0.8906584,0.9203529,0.8743353,0,0,0,4.553689,0,0.02969451,-0.02969451,5.968711,99.47832,0.1224155,0.9617688,0.7125267,0,5.444347
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6515028,81.41163,66.02449,1.016216,1.016216,0,-1,0,1.016216,64.11067,0,0,0,0.6515028,1.069701,1.016216,0,0,0.0329939,4.523994,0,0.418198,-0.418198,5.527892,92.13135,0.1224155,1.117837,0.5212022,0,5.175497
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.322778,72.48908,65.36333,0.02437556,0.02437556,0,-1,0,0.02437556,1324.187,0,0,0,0.322778,0.02565848,0.02437556,0,0,0.4976584,4.105796,0.2971195,0,0.2971195,5.809764,96.82921,0.1223476,0.02681312,0.2582224,0,4.428575
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03206338,64.19159,63.5248,0,0,0,-1,0,0,0,0,0,0,0.03206338,0,0,0,0,0.2005389,4.373204,0.03206338,0,0.03206338,5.840182,97.33617,0.1223403,0,0.02565071,0,4.405267
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,62.00324,62.00324,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.1684755,4.402061,0,0.2463197,-0.2463197,5.580538,93.00879,0.1223403,0.2574041,0,0,4.402061
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,59.96545,59.96545,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.442164,4.155741,0,1.299137,-1.299137,4.211128,70.18532,0.1223403,1.357598,0,0,4.155741
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,57.5201,57.5201,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.88565,2.856604,0,1.33928,-1.33928,2.799402,46.65661,0.1223403,1.399548,0,0,2.856604
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.02041,55.02041,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.373739,1.517324,0,0.2102559,-0.2102559,2.577773,42.9628,0.1223403,0.2197174,0,0,1.517324
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,53.08224,53.08224,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.607357,1.307068,0,0.2019116,-0.2019116,2.36494,39.41558,0.1223403,0.2109977,0,0,1.307068
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831703,1.105156,0,0,0,2.36494,39.41558,0.1223403,0,0,0,1.105156
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831703,1.105156,0,0,0,2.36494,39.41558,0.1223403,0,0,0,1.105156
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831703,1.105156,0,0,0,2.36494,39.41558,0.1223403,0,0,0,1.105156
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.03757,48.03757,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.831703,1.105156,0,0.1920681,-0.1920681,2.162482,36.04129,0.1223403,0.2007111,0,0,1.105156
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.05037,47.05037,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.045112,0.9130884,0,0.1685459,-0.1685459,1.984819,33.08025,0.1223403,0.1761305,0,0,0.9130884
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,46.30771,46.30771,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.232385,0.7445425,0,0.08875868,-0.08875868,1.891259,31.52092,0.1223403,0.09275283,0,0,0.7445425
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03490215,46.69939,46.05412,0.0003902835,0.0003902835,0,0,0,0.0003902835,8942.769,0,0,0,0.03490215,0.0004108248,0.0003902835,0,0,4.331006,0.6557838,0.03449132,0,0.03449132,1.92398,32.06628,0.1223324,0.0004293119,0.02792172,0,0.6906859
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1558251,48.4608,45.54693,0.3103748,0.3103748,0,0,0,0.3103748,50.20547,0,5.551115E-17,0,0.1558251,0.3267103,0.3103748,0,0,4.296515,0.6868259,0,0.1708852,-0.1708852,1.743852,29.06414,0.1223324,0.3414123,0.1246601,0,0.8426511
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4274472,55.49617,47.12283,0.3171817,0.3171817,0,0,0,0.3171817,134.7642,0,0,0,0.4274472,0.3338754,0.3171817,0,0,4.486387,0.5159408,0.09357176,0,0.09357176,1.832622,30.54363,0.122311,0.3488998,0.3419578,0,0.943388
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5668509,63.076,51.37955,0.6937729,0.6937729,0,-1,0,0.6937729,81.70554,0,0,0.08530094,0.5668509,0.7302873,0.6937729,0,0,4.392815,0.6001554,0,0.1634364,-0.1634364,1.660345,27.67236,0.122311,0.7631502,0.4534808,0,1.167006
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7792387,72.1846,55.02041,0.3834831,0.3834831,0,-1,0,0.3834831,203.2003,0,0,0,0.7792387,0.4036664,0.3834831,0,0,4.574411,0.436719,0.3755723,0,0.3755723,2.016644,33.61066,0.1222252,0.4218314,0.623391,0,1.215958
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6212258,72.00035,58.33522,0.06830145,0.06830145,0,-1,0,0.06830145,909.5352,0,0,0,0.6212258,0.07189627,0.06830145,0,0,4.198839,0.7747341,0.5493295,0,0.5493295,2.537784,42.29631,0.1221,0.0751316,0.4969806,0,1.39596
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5080764,72.12061,60.93453,0.07292036,0.07292036,0,-1,0,0.07292036,696.7552,0,0,0,0.5080764,0.07675827,0.07292036,0,0,3.649509,1.269131,0.4313182,0,0.4313182,2.946968,49.11603,0.1220019,0.0802124,0.4064611,0,1.777207
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1419762,66.52658,63.5248,0,0,0,-1,0,0,0,0,0,0,0.1419762,0,0,0,0,3.218191,1.657317,0.1419762,0,0.1419762,3.081658,51.36087,0.1219696,0,0.1135809,0,1.799293
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1508964,68.28624,65.0554,0.8553725,0.8553725,0,-1,0,0.8553725,17.64102,0,0,0,0.1508964,0.9003922,0.8553725,0,0,3.076215,1.785096,0,0.7494957,-0.7494957,2.29162,38.1936,0.1219696,0.9409098,0.1207172,0,1.935992
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3812751,74.03106,65.5173,0.2655138,0.2655138,0,-1,0,0.2655138,143.599,0,0,0,0.3812751,0.2794882,0.2655138,0,0,3.908988,1.0356,0.1017869,0,0.1017869,2.388184,39.80299,0.1219465,0.2920652,0.3050201,0,1.416875
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1758334,69.77564,65.97015,0.1994003,0.1994003,0,-1,0,0.1994003,88.18114,0,0,0,0.1758334,0.209895,0.1994003,0,0,3.807201,1.127208,0,0.0340616,-0.0340616,2.35228,39.20459,0.1219465,0.2193403,0.1406668,0,1.303041
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04461827,66.20491,65.26371,0.5280872,0.5280872,0,-1,0,0.5280872,8.449035,0,1.110223E-16,0,0.04461827,0.5558813,0.5280872,0,0,3.845047,1.093146,0,0.511263,-0.511263,1.813361,30.22263,0.1219465,0.5808959,0.03569461,0,1.137765
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02663173,64.03273,63.47951,0.9142715,0.5780894,0,-1,0,0.5780894,4.606853,0,0.3361821,0.4478494,0.02663173,0.6085151,0.5780894,0,0,4.413117,0.5818834,0,0.5818834,-0.5818834,1.200002,20,0.1219465,1.005699,0.02130538,0,0.6085151
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,62.00324,62.00324,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,59.96545,59.96545,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,55.02041,55.02041,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.08224,53.08224,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,51.68748,51.68748,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,50.28367,50.28367,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.08817,49.08817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.09191,48.09191,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.09566,47.09566,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1219465,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.36205,46.36205,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223121,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03215365,46.70293,46.10846,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,53.8759,2.220446E-16,0,0,0.03215365,0,0,1.452632,1.38,3.679654,1.242,1.412154,0,1.412154,3.848872,64.14774,0.1226031,0.06564905,0.02572292,1.7,1.274154
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2484853,50.32274,45.61939,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.41598,0,0,0,0.2484853,0,0,1.053172,1.000514,2.267501,2.512938,1.248999,0,1.248999,5.033776,83.8961,0.123035,0.7115105,0.1987882,1.7,2.761424
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.118204,49.37354,47.15,0,0,0,0,0,0,0,0,0,0,0.118204,0,0,0,0,1.018502,3.637037,0.118204,0,0.118204,5.145915,85.76507,0.1230081,0,0.09456319,0,3.755241
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1893377,55.07812,51.37955,0.9083055,0.9083055,0,-1,0,0.9083055,20.84516,0,1.110223E-16,0,0.1893377,0.956111,0.9083055,0,0,0.9002979,3.743421,0,0.7667733,-0.7667733,4.337664,72.29426,0.1230081,0.999136,0.1514702,0,3.932759
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5486182,66.56894,54.96607,0.001464792,0.001464792,0,-1,0,0.001464792,37453.66,0,0,0,0.5486182,0.001541886,0.001464792,0,0,1.752268,2.976647,0.5470763,0,0.5470763,4.856667,80.94428,0.1228838,0.001611271,0.4388946,0,3.525266
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4042023,66.84639,58.28088,0.1409964,0.1409964,0,-1,0,0.1409964,286.6756,0,0,0,0.4042023,0.1484173,0.1409964,0,0,1.205192,3.469016,0.255785,0,0.255785,5.099326,84.98859,0.1228258,0.1550961,0.3233618,0,3.873219
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5045994,71.97808,60.88019,0,0,0,-1,0,0,0,0,0,0,0.5045994,0,0,0,0,0.9494069,3.699223,0.5045994,0,0.5045994,5.578031,92.96699,0.1227116,0,0.4036795,0,4.203822
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5009281,74.72288,63.47951,0.6168832,0.6168832,0,-1,0,0.6168832,81.20306,0,0,0,0.5009281,0.6493508,0.6168832,0,0,0.4448076,4.153362,0,0.1484227,-0.1484227,5.421579,90.35947,0.1227116,0.6785715,0.4007425,0,4.65429
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.517252,76.80264,65.01012,0.5316054,0.5316054,0,-1,0,0.5316054,97.3,0,0,0,0.517252,0.5595846,0.5316054,0,0,0.6097216,4.00494,0,0.04233258,-0.04233258,5.376957,89.61577,0.1227116,0.5847659,0.4138016,0,4.522192
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3920194,74.22958,65.46297,0.2902749,0.2902749,0,-1,0,0.2902749,135.0511,0,0,0,0.3920194,0.3055525,0.2902749,0,0,0.6567578,3.962607,0.08646685,0,0.08646685,5.458986,90.98293,0.122692,0.3193024,0.3136155,0,4.354626
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04961899,66.97733,65.92487,0.8014885,0.8014885,0,-1,0,0.8014885,6.190855,0,1.110223E-16,0,0.04961899,0.8436722,0.8014885,0,0,0.570291,4.040427,0,0.7940531,-0.7940531,4.621981,77.03286,0.122692,0.8816374,0.03969519,0,4.090046
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1604349,68.70926,65.26371,0,0,0,-1,0,0,0,0,0,0,0.1604349,0,0,0,0,1.452572,3.246374,0.1604349,0,0.1604349,4.774183,79.56956,0.1226557,0,0.1283479,0,3.406809
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03308811,64.1129,63.42517,0,0,0,-1,0,0,0,0,0,0,0.03308811,0,0,0,0,1.292137,3.390765,0.03308811,0,0.03308811,4.805573,80.09272,0.1226483,0,0.02647049,0,3.423853
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,61.9489,61.9489,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.259049,3.420545,0,0.007932072,-0.007932072,4.797212,79.95337,0.1226483,0.008289015,0,0,3.420545
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.267863,3.412612,0,0,0,4.797212,79.95337,0.1226483,0,0,0,3.412612
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,57.46576,57.46576,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.267863,3.412612,0,0.1525025,-0.1525025,4.63646,77.27418,0.1226483,0.1593651,0,0,3.412612
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,55.02041,55.02041,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.43731,3.26011,0,0.2262732,-0.2262732,4.397947,73.29897,0.1226483,0.2364555,0,0,3.26011
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,53.08224,53.08224,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.688725,3.033837,0,0.03618385,-0.03618385,4.359806,72.66329,0.1226483,0.03781212,0,0,3.033837
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728929,2.997653,0,0,0,4.359806,72.66329,0.1226483,0,0,0,2.997653
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,50.28367,50.28367,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.728929,2.997653,0,0.02696257,-0.02696257,4.331385,72.18961,0.1226483,0.02817589,0,0,2.997653
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,49.10628,49.10628,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.758887,2.97069,0,0.1104966,-0.1104966,4.214911,70.24838,0.1226483,0.115469,0,0,2.97069
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.09191,48.09191,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.881661,2.860194,0,0.1218211,-0.1218211,4.086501,68.10821,0.1226483,0.1273031,0,0,2.860194
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.09566,47.09566,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.017018,2.738373,0,0.02810923,-0.02810923,4.056871,67.61438,0.1226483,0.02937414,0,0,2.738373
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,46.36205,46.36205,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.04825,2.710263,0,0.0691197,-0.0691197,3.984012,66.40007,0.1226483,0.07223009,0,0,2.710263
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01310463,46.36834,46.12658,0.09781532,0.09781532,0,0,0,0.09781532,13.39732,0,0,0,0.01310463,0.1029635,0.09781532,0,0,2.12505,2.641144,0,0.08985886,-0.08985886,3.889293,64.82142,0.1226483,0.1075969,0.01048371,0,2.654248
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2793744,50.95662,45.64656,0.04722277,0.04722277,0,0,0,0.04722277,591.6096,0,0,0,0.2793744,0.04970818,0.04722277,0,0,2.224893,2.551285,0.2296663,0,0.2296663,4.107173,68.45275,0.1225964,0.05194504,0.2234996,0,2.830659
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3970903,54.92614,47.17717,0.6242807,0.6242807,0,0,0,0.6242807,63.60766,0,1.110223E-16,0,0.3970903,0.6571376,0.6242807,0,0,1.995227,2.757985,0,0.2600473,-0.2600473,3.83306,63.8842,0.1225964,0.6867087,0.3176723,0,3.155075
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5827457,63.43417,51.37955,0.9374015,0.9374015,0,-1,0,0.9374015,62.16608,0,0,0,0.5827457,0.9867384,0.9374015,0,0,2.284168,2.497937,0,0.4039927,-0.4039927,3.407214,56.78678,0.1225964,1.031142,0.4661966,0,3.080683
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6056637,67.84783,54.92078,0.4178087,0.4178087,0,-1,0,0.4178087,144.962,0,0,0,0.6056637,0.4397987,0.4178087,0,0,2.733049,2.093945,0.1658651,0,0.1658651,3.564567,59.40934,0.1225589,0.4595896,0.484531,0,2.699608
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7464216,75.01686,58.22654,0.04967891,0.04967891,0,-1,0,0.04967891,1502.492,0,0,0,0.7464216,0.05229359,0.04967891,0,0,2.567184,2.243223,0.694128,0,0.694128,4.223075,70.38444,0.1224025,0.0546468,0.5971373,0,2.989645
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9899134,84.7885,60.78057,0.8410365,0.8410365,0,-1,0,0.8410365,117.7016,0,0,0,0.9899134,0.8853016,0.8410365,0,0,1.873056,2.867938,0.1046118,0,0.1046118,4.322319,72.0385,0.1223789,0.9251401,0.7919307,0,3.857852
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9426023,86.55611,63.37083,0.7746047,0.7746047,0,-1,0,0.7746047,121.6882,0,0,0,0.9426023,0.8153733,0.7746047,0,0,1.768444,2.962089,0.127229,0,0.127229,4.443018,74.05016,0.1223503,0.8520651,0.7540819,0,3.904691
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.013829,90.76093,64.95578,0.2385336,0.2385336,0,-1,0,0.2385336,425.0258,0,0,0,1.013829,0.251088,0.2385336,0,0,1.641215,3.076595,0.7627414,0,0.7627414,5.166618,86.11014,0.122179,0.2623869,0.8110635,0,4.090425
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7780277,84.18829,65.40862,0.1568583,0.1568583,0,-1,0,0.1568583,496.0068,0,0,0,0.7780277,0.165114,0.1568583,0,0,0.8784739,3.763062,0.6129137,0,0.6129137,5.748079,95.80113,0.1220417,0.1725441,0.6224222,0,4.54109
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5504955,78.5928,65.87052,0.2073216,0.2073216,0,-1,0,0.2073216,265.5273,0.066702,0,0,0.5504955,0.2182333,0.2073216,0,0,0.2655602,4.314685,0.2655602,0,0.2655602,6.000012,100,0.1219823,0.2280538,0.4403964,0,4.86518
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2715234,71.14474,65.20937,1.072993,1.072993,0,-1,0,1.072993,25.30524,0,0,0,0.2715234,1.129466,1.072993,0,0,0,4.553689,0,0.8579427,-0.8579427,5.095661,84.92751,0.1219823,1.180292,0.2172187,0,4.825212
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02377138,63.91858,63.42517,0,0,0,-1,0,0,0,0,0,0,0.02377138,0,0,0,0,0.9532697,3.695746,0.02377138,0,0.02377138,5.118213,85.30338,0.121977,0,0.01901711,0,3.719518
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.9489,61.9489,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9294983,3.71714,0,1.038081,-1.038081,4.023979,67.06618,0.121977,1.084795,0,0,3.71714
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,59.96545,59.96545,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.082922,2.679059,0,1.452632,-1.452632,2.492771,41.5461,0.121977,1.759322,0,0,2.679059
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,57.5201,57.5201,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1111227,0,1.221272,1.160208,0,0,3.696957,1.226428,0,1.221272,-1.221272,1.205437,20.09058,0.121977,1.276229,0,0,1.226428
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,55.02041,55.02041,0.1887275,0.004898075,0,-1,0,0.004898075,0,0,0.1838294,0.2027022,0,0.005155869,0.004898075,0,0,5.053926,0.005155869,0,0.005155869,-0.005155869,1.200002,20,0.121977,0.2076003,0,0,0.005155869
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,53.08224,53.08224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,51.7056,51.7056,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,50.31084,50.31084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.13345,49.13345,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.11908,48.11908,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.12283,47.12283,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121977,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,46.40734,46.40734,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1222661,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03640439,46.85463,46.18092,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.05968,0,0,0,0.03640439,0,0,1.441072,1.369019,3.679654,1.242,1.405423,0,1.405423,3.842487,64.04132,0.122658,0.2848203,0.02912351,1.7,1.278404
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2975565,51.37202,45.7009,1.480359,1.480359,1.7,0,0.5202,1.480359,20.10029,0,0,0,0.2975565,0,0,0.2196407,0.2086587,2.274231,2.506881,0.5062152,0,0.5062152,4.322725,72.04527,0.1228224,1.628395,0.2380452,1.7,2.804437
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6819604,61.08214,47.20434,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,90.87251,0,0,0,0.6819604,0,0,0.9495415,0.9020644,1.768016,2.962475,1.584025,0,1.584025,5.825463,97.09085,0.1231715,0.8255043,0.5455683,1.7,3.644435
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6576285,65.11823,51.35238,0.2745893,0.2745893,0,-1,0,0.2745893,239.4953,0.1845961,0,0,0.6576285,0.2890414,0.2745893,0,0,0.183991,4.388097,0.183991,0,0.183991,6.000012,100,0.1231304,0.3020482,0.5261028,0,5.045725
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6486683,68.8073,54.86644,0.4318915,0.4318915,0,-1,0,0.4318915,150.1924,0.1940457,0,0,0.6486683,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0.4750806,0.5189347,0,5.202357
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7941011,76.20392,58.18125,0.3801335,0.3801335,0,-1,0,0.3801335,208.9005,0.3939605,0,0,0.7941011,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0.4181469,0.6352808,0,5.34779
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.10207,88.19471,60.72623,0.2614964,0.2614964,0,-1,0,0.2614964,421.4476,0.826811,0,0,1.10207,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0.2876461,0.8816563,0,5.655759
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9994817,88.2478,63.32555,0.6805948,0.6805948,0,-1,0,0.6805948,146.8541,0.2830661,0,0,0.9994817,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0.7486543,0.7995853,0,5.553171
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8117365,84.49746,64.85616,0,0,0,-1,0,0,0,0.8117365,0,0,0.8117365,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0,0.6493891,0,5.365426
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.692742,81.70786,65.309,0.372614,0.372614,0,-1,0,0.372614,185.9141,0.3005168,0,0,0.692742,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1231304,0.4098754,0.5541936,0,5.246431
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4289009,75.49895,65.81618,0.8779604,0.8779604,0,-1,0,0.8779604,48.85197,0,1.110223E-16,0,0.4289009,0.9241688,0.8779604,0,0,0,4.553689,0,0.4952679,-0.4952679,5.477954,91.29905,0.1231304,0.9657564,0.3431207,0,4.98259
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2346818,70.25176,65.15503,0.8455501,0.8455501,0,-1,0,0.8455501,27.75493,0,0,0,0.2346818,0.8900527,0.8455501,0,0,0.5502977,4.058421,0,0.6553709,-0.6553709,4.787132,79.78538,0.1231304,0.930105,0.1877454,0,4.293103
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.0311863,64.0186,63.37083,0.4907656,0.4907656,0,-1,0,0.4907656,6.354621,0,5.551115E-17,0,0.0311863,0.5165954,0.4907656,0,0,1.278488,3.40305,0,0.4854091,-0.4854091,4.275466,71.25763,0.1231304,0.5398422,0.02494904,0,3.434237
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,61.9489,61.9489,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.817831,2.917641,0,0.6438097,-0.6438097,3.596831,59.94707,0.1231304,0.6727811,0,0,2.917641
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,59.91111,59.91111,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.533175,2.273831,0,1.452632,-1.452632,2.065623,34.42698,0.1231304,1.76475,0,0,2.273831
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,57.46576,57.46576,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.07623436,0,0.8194968,0.778522,0,0,4.14721,0.8211998,0,0.8194968,-0.8194968,1.201797,20.02992,0.1231304,0.8563742,0,0,0.8211998
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,55.02041,55.02041,0.05774088,0.001617836,0,-1,0,0.001617836,0,0,0.05612304,0.06189713,0,0.001702985,0.001617836,0,0,5.057762,0.001702985,0,0.001702985,-0.001702985,1.200002,20,0.1231304,0.06351497,0,0,0.001702985
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,53.08224,53.08224,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,51.73277,51.73277,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,50.32896,50.32896,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.18779,49.18779,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,48.14625,48.14625,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,47.15,47.15,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231304,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.43451,46.43451,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234893,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03810272,46.9135,46.20808,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.59642,0,0,0,0.03810272,0,0,1.452632,1.38,3.679654,1.242,1.418103,0,1.418103,3.854516,64.2418,0.1237982,0.1247544,0.03048218,1.7,1.280103
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3261618,51.95946,45.71902,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,68.67368,0,0,0,0.3261618,0,0,1.225056,1.163803,2.261552,2.518292,1.489965,0,1.489965,5.26802,87.80016,0.1241627,0.5224389,0.2609294,1.7,2.844454
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5605493,58.4034,47.20434,0.6608238,0.6608238,0,0,0,0.6608238,84.82584,0,1.110223E-16,0,0.5605493,0.695604,0.6608238,0,0,0.7715871,3.859261,0,0.1350546,-0.1350546,5.12566,85.4275,0.1241627,0.7269062,0.4484395,0,4.41981
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6397799,64.67565,51.32521,0.5353894,0.5353894,0,-1,0,0.5353894,119.4981,0,0,0,0.6397799,0.5635678,0.5353894,0,0,0.9216478,3.724206,0.07621212,0,0.07621212,5.197961,86.63251,0.1241456,0.5889283,0.5118239,0,4.363986
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7424517,71.02789,54.8121,0.3519078,0.3519078,0,-1,0,0.3519078,210.979,0,0,0,0.7424517,0.3704293,0.3519078,0,0,0.8454357,3.792797,0.3720224,0,0.3720224,5.550893,92.51469,0.1240625,0.3870986,0.5939614,0,4.535249
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7465055,74.85332,58.08162,0.7350615,0.7350615,0,-1,0,0.7350615,101.5569,0,0,0,0.7465055,0.7737489,0.7350615,0,0,0.4734133,4.127617,0,0.02724339,-0.02724339,5.522176,92.03608,0.1240625,0.8085676,0.5972044,0,4.874123
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7784504,78.62091,60.6266,0.6525669,0.6525669,0,-1,0,0.6525669,119.2905,0,0,0,0.7784504,0.6869125,0.6525669,0,0,0.5036837,4.100374,0.09153797,0,0.09153797,5.609016,93.48341,0.124042,0.7178235,0.6227604,0,4.878824
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9336699,86.10941,63.22592,0.7272806,0.7272806,0,-1,0,0.7272806,128.3782,0,0,0,0.9336699,0.7655585,0.7272806,0,0,0.4121457,4.182758,0.1681114,0,0.1681114,5.768501,96.14149,0.1240045,0.8000086,0.7469359,0,5.116427
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5986786,78.64293,64.80181,0.1513071,0.1513071,0,-1,0,0.1513071,395.6711,0.1953736,0,0,0.5986786,0.1592706,0.1513071,0,0,0.2440343,4.334058,0.2440343,0,0.2440343,6.000012,100,0.1239501,0.1664378,0.4789429,0,4.932737
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3868827,73.89388,65.26371,0.2704224,0.2704224,0,-1,0,0.2704224,143.0661,0.1022275,0,0,0.3868827,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1239501,0.2974647,0.3095062,0,4.940572
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3559218,73.69894,65.7709,0.06346536,0.06346536,0,-1,0,0.06346536,560.8128,0.2891162,0,0,0.3559218,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1239501,0.06981189,0.2847375,0,4.909611
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2189829,69.85173,65.10974,0.5499776,0.5499776,0,-1,0,0.5499776,39.8167,0,1.110223E-16,0,0.2189829,0.5789238,0.5499776,0,0,0,4.553689,0,0.3599409,-0.3599409,5.620601,93.6765,0.1239501,0.6049753,0.1751863,0,4.772672
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01688,63.67531,63.32555,0,0,0,-1,0,0,0,0,0,0,0.01688,0,0,0,0,0.3999343,4.193748,0.01688,0,0.01688,5.636615,93.94339,0.1239463,0,0.013504,0,4.210628
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,61.89456,61.89456,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3830543,4.20894,0,0.8384947,-0.8384947,4.752764,79.21257,0.1239463,0.876227,0,0,4.20894
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.91111,59.91111,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.314715,3.370445,0,0.6420429,-0.6420429,4.075991,67.93305,0.1239463,0.6709349,0,0,3.370445
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,57.46576,57.46576,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.028096,2.728402,0,0.04601704,-0.04601704,4.027485,67.12461,0.1239463,0.04808781,0,0,2.728402
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,55.02041,55.02041,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.079226,2.682385,0,0.3464999,-0.3464999,3.662242,61.03724,0.1239463,0.3620924,0,0,2.682385
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,53.08224,53.08224,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.464226,2.335886,0,0.08830947,-0.08830947,3.569155,59.48581,0.1239463,0.09228341,0,0,2.335886
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,51.7056,51.7056,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.562348,2.247576,0,0.08974554,-0.08974554,3.474555,57.90914,0.1239463,0.09378409,0,0,2.247576
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,50.32896,50.32896,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.662065,2.15783,0,0.06185405,-0.06185405,3.409356,56.82248,0.1239463,0.06463747,0,0,2.15783
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,49.13345,49.13345,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.730792,2.095976,0,0.04591477,-0.04591477,3.360957,56.01584,0.1239463,0.04798093,0,0,2.095976
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.781808,2.050062,0,0,0,3.360957,56.01584,0.1239463,0,0,0,2.050062
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.12283,47.12283,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.781808,2.050062,0,0.1714405,-0.1714405,3.180243,53.00394,0.1239463,0.1791553,0,0,2.050062
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.40734,46.40734,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.972297,1.878621,0,0.1565818,-0.1565818,3.015191,50.25309,0.1239463,0.163628,0,0,1.878621
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01122658,46.38805,46.18092,0,0,0,0,0,0,0,0,0,0,0.01122658,0,0,0,0,3.146277,1.722039,0.01122658,0,0.01122658,3.025842,50.4306,0.1239438,0,0.008981261,0,1.733266
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3709505,52.85877,45.71902,0.9302676,0.9302676,0,0,0,0.9302676,39.87567,0,0,0,0.3709505,0.9792291,0.9302676,0,0,3.135051,1.732143,0,0.6082786,-0.6082786,2.38466,39.74425,0.1239438,1.023294,0.2967604,0,2.103094
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7029034,61.5553,47.20434,1.308485,1.308485,0.425,0,0.172125,1.308485,53.71887,1.110223E-16,0,0,0.7029034,0.9299843,0.8834851,0,0,3.810916,1.123865,0,0.2270809,-0.2270809,2.145295,35.75485,0.1239438,1.439334,0.5623227,1.7,1.826768
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9707942,72.77479,51.29804,0.9610423,0.9610423,0,-1,0,0.9610423,101.0147,0,0,0.02075112,0.9707942,1.011624,0.9610423,0,0,4.063228,0.8967837,0,0.04082928,-0.04082928,2.102257,35.03756,0.1239438,1.057147,0.7766353,0,1.867578
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8808793,74.5594,54.8121,0,0,0,-1,0,0,0,0,0,0,0.8808793,0,0,0,0,4.108594,0.8559544,0.8808793,0,0.8808793,2.937933,48.96545,0.1237478,0,0.7047035,0,1.736834
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.087548,84.30152,58.02728,0.3978812,0.3978812,0,-1,0,0.3978812,273.3348,0,0,0,1.087548,0.4188223,0.3978812,0,0,3.227715,1.648746,0.6687255,0,0.6687255,3.572342,59.53891,0.1235993,0.4376694,0.8700383,0,2.736294
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.20144,91.28555,60.57226,0.556873,0.556873,0,-1,0,0.556873,215.7476,0,0,0,1.20144,0.5861821,0.556873,0,0,2.558989,2.250599,0.6152578,0,0.6152578,4.156027,69.26698,0.1234631,0.6125603,0.9611519,0,3.452039
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9035088,85.14636,63.17158,0.2570961,0.2570961,0,-1,0,0.2570961,351.4285,0,0,0,0.9035088,0.2706274,0.2570961,0,0,1.943731,2.804331,0.6328813,0,0.6328813,4.756431,79.27368,0.1233233,0.2828057,0.722807,0,3.70784
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.73139,82.11646,64.74747,0,0,0,-1,0,0,0,0,0,0,0.73139,0,0,0,0,1.31085,3.373924,0.73139,0,0.73139,5.450288,90.83795,0.1231621,0,0.585112,0,4.105314
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7946617,84.42677,65.20937,0.6634051,0.6634051,0,-1,0,0.6634051,119.7853,0,0,0,0.7946617,0.6983212,0.6634051,0,0,0.5794599,4.032175,0.09634048,0,0.09634048,5.541685,92.36123,0.1231409,0.7297456,0.6357294,0,4.826837
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5224571,77.70992,65.71655,1.266116,1.266116,0,-1,0,1.266116,41.26456,0,2.220446E-16,0.01272735,0.5224571,1.332753,1.266116,0,0,0.4831194,4.118882,0,0.8102963,-0.8102963,4.687557,78.1258,0.1231409,1.392727,0.4179657,0,4.641339
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2492691,70.53443,65.10974,0.1262994,0.1262994,0,-1,0,0.1262994,197.3636,0,0,0,0.2492691,0.1329467,0.1262994,0,0,1.383449,3.308585,0.1163224,0,0.1163224,4.797911,79.96501,0.1231153,0.1389293,0.1994153,0,3.557854
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.0366497,64.08716,63.32555,1.139835,1.139835,0,-1,0,1.139835,3.21535,0,2.220446E-16,0,0.0366497,1.199827,1.139835,0,0,1.267126,3.413275,0,1.163177,-1.163177,3.571814,59.53012,0.1231153,1.253819,0.02931976,0,3.449925
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.89456,61.89456,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.559545,2.250098,0,0.6871676,-0.6871676,2.847476,47.45784,0.1231153,0.7180902,0,0,2.250098
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,59.91111,59.91111,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.323065,1.562931,0,0.9021757,-0.9021757,1.896499,31.60826,0.1231153,0.9427736,0,0,1.562931
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,57.46576,57.46576,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.325482,0.6607549,0,0.02942314,-0.02942314,1.865485,31.09135,0.1231153,0.03074718,0,0,0.6607549
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.96607,54.96607,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.358175,0.6313318,0,0.2392065,-0.2392065,1.613339,26.88893,0.1231153,0.2499707,0,0,0.6313318
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.03695,53.03695,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.62396,0.3921253,0,0.1701792,-0.1701792,1.433954,23.89919,0.1231153,0.1778373,0,0,0.3921253
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,51.68748,51.68748,0.2681767,0.2108488,0,-1,0,0.2108488,0,0,0.0573279,0.08414557,0,0.2219461,0.2108488,0,0,4.813047,0.2219461,0,0.2219461,-0.2219461,1.200002,20,0.1231153,0.2949944,0,0,0.2219461
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,50.31084,50.31084,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231153,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.13345,49.13345,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231153,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,48.11908,48.11908,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231153,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.12283,47.12283,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231153,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,46.43451,46.43451,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234605,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01961051,46.57034,46.20808,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1045.449,2.220446E-16,0,0,0.01961051,0,0,1.452632,1.38,3.679654,1.242,1.399611,0,1.399611,3.836972,63.94941,0.1237085,0.002063377,0.01568841,1.7,1.261611
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.21822,49.8643,45.74619,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.21822,0,0,1.452632,1.38,2.280044,2.501649,1.59822,0,1.59822,5.353177,89.21944,0.1239106,0,0.174576,1.7,2.719869
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3105545,53.195,47.20434,0.5091854,0.5091854,0,0,0,0.5091854,60.99045,0,1.110223E-16,0,0.3105545,0.5359846,0.5091854,0,0,0.6818239,3.940048,0,0.2254302,-0.2254302,5.115553,85.25904,0.1239106,0.560104,0.2484436,0,4.250602
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3386202,57.99934,51.25275,0.522409,0.522409,0,-1,0,0.522409,64.81898,0,0,0,0.3386202,0.5499042,0.522409,0,0,0.9323019,3.714617,0,0.211284,-0.211284,4.89284,81.54716,0.1239106,0.5746499,0.2708961,0,4.053237
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2492424,59.73772,54.71247,0,0,0,-1,0,0,0,0,0,0,0.2492424,0,0,0,0,1.167062,3.503333,0.2492424,0,0.2492424,5.129292,85.48803,0.1238558,0,0.1993939,0,3.752576
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3149171,64.53802,57.97294,0.6718618,0.6718618,0,-1,0,0.6718618,46.87231,0,1.110223E-16,0,0.3149171,0.7072229,0.6718618,0,0,0.9178195,3.727651,0,0.3923058,-0.3923058,4.715765,78.59593,0.1238558,0.7390479,0.2519337,0,4.042569
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1157868,62.90421,60.51792,0.05806147,0.05806147,0,-1,0,0.05806147,199.421,0,0,0,0.1157868,0.06111734,0.05806147,0,0,1.353715,3.335346,0.05466942,0,0.05466942,4.767629,79.46033,0.1238438,0.06386762,0.09262941,0,3.451132
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1271881,65.74619,63.07195,0.05298338,0.05298338,0,-1,0,0.05298338,240.0527,0,0,0,0.1271881,0.05577198,0.05298338,0,0,1.299045,3.384548,0.07141609,0,0.07141609,4.835381,80.58952,0.1238282,0.05828172,0.1017505,0,3.511736
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.149137,67.83057,64.64784,0.5114477,0.5114477,0,-1,0,0.5114477,29.15977,0,1.110223E-16,0,0.149137,0.538366,0.5114477,0,0,1.227629,3.448822,0,0.389229,-0.389229,4.425097,73.75147,0.1238282,0.5625924,0.1193096,0,3.59796
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2497884,70.59335,65.15503,0.8507019,0.8507019,0,-1,0,0.8507019,29.36263,0,1.110223E-16,0,0.2497884,0.8954756,0.8507019,0,0,1.660106,3.059593,0,0.6456872,-0.6456872,3.744483,62.40793,0.1238282,0.935772,0.1998308,0,3.309382
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.128265,68.4202,65.67127,0,0,0,-1,0,0,0,0,0,0,0.128265,0,0,0,0,2.377536,2.413906,0.128265,0,0.128265,3.866166,64.43597,0.1238,0,0.102612,0,2.542171
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2102755,69.55372,65.01012,1.125941,1.125941,0,-1,0,1.125941,18.67554,0,0,0,0.2102755,1.185201,1.125941,0,0,2.249271,2.529345,0,0.9749253,-0.9749253,2.838504,47.30831,0.1238,1.238535,0.1682204,0,2.73962
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03362703,63.96943,63.27121,1.123505,1.123505,0,-1,0,1.123505,2.993047,0,2.220446E-16,0,0.03362703,1.182637,1.123505,0,0,3.332522,1.55442,0,1.14901,-1.14901,1.627342,27.12231,0.1238,1.235855,0.02690162,0,1.588047
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,61.84928,61.84928,0.5127384,0.3851394,0,-1,0,0.3851394,0,0,0.127599,0.1788728,0,0.4054099,0.3851394,0,0,4.609199,0.4054099,0,0.4054099,-0.4054099,1.200002,20,0.1238,0.5640122,0,0,0.4054099
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.85677,59.85677,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,57.41142,57.41142,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,54.92078,54.92078,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,53.03695,53.03695,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,51.66031,51.66031,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.12295,0,0,0
