Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,50.2565,50.2565,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,49.13345,49.13345,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,48.11908,48.11908,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.12283,47.12283,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,46.43451,46.43451,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240936,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.00578724,46.342,46.23526,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.46829,2.220446E-16,0,0,0.00578724,0,0,1.452632,1.38,3.679654,1.242,1.385787,0,1.385787,3.823858,63.73085,0.1244653,0.2579099,0.004629792,1.7,1.247787
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3288648,52.07011,45.77336,1.156206,1.156206,1.7,0,0.5202,1.156206,28.44344,0,0,0,0.3288648,0,0,0.5437939,0.5166042,2.293867,2.489208,0.845469,0,0.845469,4.625941,77.09886,0.1247371,1.271827,0.2630918,1.7,2.818073
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6579527,60.56383,47.22245,0.3435069,0.3435069,1.175555,0,0.3770264,0.3435069,191.5399,0,0,0,0.6579527,0,0,0.8320478,0.7904454,1.448398,3.250131,1.448398,0,1.448398,6.000012,100,0.1248196,0.3778576,0.5263622,1.7,3.908083
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8928051,70.67506,51.22558,0.2249012,0.2249012,0,-1,0,0.2249012,396.9765,0.6560669,0,0,0.8928051,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1248196,0.2473914,0.7142441,0,5.446494
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8714264,74.14193,54.66719,1.023768,1.023768,0,-1,0,1.023768,85.11951,0,0,0,0.8714264,1.077651,1.023768,0,0,0,4.553689,0,0.2062243,-0.2062243,5.782632,96.37701,0.1248196,1.126145,0.6971411,0,5.425116
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.053143,83.07078,57.87332,1.071684,1.071684,0,-1,0,1.071684,98.26992,0,0,0,1.053143,1.128089,1.071684,0,0,0.2291381,4.347465,0,0.07494546,-0.07494546,5.703633,95.06036,0.1248196,1.178853,0.8425145,0,5.400608
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.038511,85.81064,60.41829,0.7363715,0.7363715,0,-1,0,0.7363715,141.0309,0,0,0,1.038511,0.7751279,0.7363715,0,0,0.3124109,4.272519,0.2633832,0,0.2633832,5.9535,99.22481,0.1247619,0.8100086,0.8308089,0,5.31103
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9410541,86.07591,63.01761,1.01977,1.01977,0,-1,0,1.01977,92.28101,0,0,0,0.9410541,1.073442,1.01977,0,0,0.04902761,4.509564,0,0.132388,-0.132388,5.813951,96.89899,0.1247619,1.121747,0.7528433,0,5.450618
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9864159,89.37061,64.54822,0.948238,0.948238,0,-1,0,0.948238,104.0262,0,1.110223E-16,0,0.9864159,0.9981453,0.948238,0,0,0.1961254,4.377176,0,0.0117294,-0.0117294,5.801587,96.69292,0.1247619,1.043062,0.7891327,0,5.363592
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7856322,83.98875,65.0554,1.238155,1.238155,0,-1,0,1.238155,63.45182,0,0,0,0.7856322,1.303321,1.238155,0,0,0.2091581,4.365447,0,0.5176893,-0.5176893,5.255895,87.59807,0.1247619,1.361971,0.6285058,0,5.151079
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4672558,76.1641,65.56259,0.7954484,0.7954484,0,-1,0,0.7954484,58.74119,0,1.110223E-16,0,0.4672558,0.8373141,0.7954484,0,0,0.7843685,3.847757,0,0.3700583,-0.3700583,4.865819,81.09682,0.1247619,0.8749932,0.3738047,0,4.315013
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2241387,69.80786,64.95578,0.3801591,0.3801591,0,-1,0,0.3801591,58.95919,0,0,0,0.2241387,0.4001675,0.3801591,0,0,1.195544,3.477699,0,0.1760288,-0.1760288,4.680268,78.00432,0.1247619,0.418175,0.179311,0,3.701838
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03434702,63.93894,63.22592,1.027102,1.027102,0,-1,0,1.027102,3.344071,0,0,0,0.03434702,1.08116,1.027102,0,0,1.391132,3.30167,0,1.046813,-1.046813,3.57683,59.61372,0.1247619,1.129812,0.02747762,0,3.336017
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,61.79494,61.79494,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.554258,2.254857,0,0.9802671,-0.9802671,2.543538,42.39222,0.1247619,1.024379,0,0,2.254857
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,59.81149,59.81149,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0.002990962,0,1.16158,1.103501,0,0,3.643443,1.27459,0,1.16158,-1.16158,1.319125,21.98537,0.1247619,1.213851,0,0,1.27459
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,57.41142,57.41142,1.260648,0.1073592,0,-1,0,0.1073592,0,0,1.153289,1.279354,0,0.1130097,0.1073592,0,0,4.934088,0.1130097,0,0.1130097,-0.1130097,1.200002,20,0.1247619,1.386713,0,0,0.1130097
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,54.92078,54.92078,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.98261,52.98261,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,51.63314,51.63314,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,50.2565,50.2565,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,49.13345,49.13345,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,48.11908,48.11908,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.12283,47.12283,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247619,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,46.46168,46.46168,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125032,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03207957,46.84702,46.25337,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03207957,0,0,1.452632,1.38,3.679654,1.242,1.41208,0,1.41208,3.848802,64.14657,0.125268,0,0.02566366,1.7,1.27408
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3133422,51.78894,45.80053,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,80.94173,0,0,0,0.3133422,0,0,1.312879,1.247235,2.267575,2.512872,1.560578,0,1.560578,5.329296,88.82141,0.1256011,0.4258327,0.2506737,1.7,2.826214
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5950551,59.17367,47.22245,0.6416657,0.6416657,0,0,0,0.6416657,92.736,0,0,0,0.5950551,0.6754376,0.6416657,0,0,0.7069972,3.917392,0,0.08038247,-0.08038247,5.244565,87.40924,0.1256011,0.7058322,0.4760441,0,4.512446
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7732037,67.68172,51.19841,0.7164034,0.7164034,0,-1,0,0.7164034,107.9285,0,0,0,0.7732037,0.7541088,0.7164034,0,0,0.7963111,3.837009,0.01909487,0,0.01909487,5.26268,87.71116,0.1255969,0.7880437,0.618563,0,4.610213
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7469869,70.91414,54.61285,0.6447252,0.6447252,0,-1,0,0.6447252,115.8613,0,0,0,0.7469869,0.6786581,0.6447252,0,0,0.7772163,3.854194,0.0683288,0,0.0683288,5.327502,88.79153,0.1255819,0.7091977,0.5975895,0,4.601181
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9487711,79.92561,57.77369,0.2424983,0.2424983,0,-1,0,0.2424983,391.2486,0,0,0,0.9487711,0.2552613,0.2424983,0,0,0.7088875,3.91569,0.6935098,0,0.6935098,5.985424,99.75686,0.1254305,0.2667481,0.7590169,0,4.864461
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.200954,90.92922,60.31867,0,0,0,-1,0,0,0,1.185576,0,0,1.200954,0,0,0,0,0.01537762,4.539849,0.01537762,0,0.01537762,6.000012,100,0.1254271,0,0.9607632,0,5.740803
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.096796,90.85705,62.91798,1.155025,1.155025,0,-1,0,1.155025,94.95857,0,0,0,1.096796,1.215816,1.155025,0,0,0,4.553689,0,0.1190206,-0.1190206,5.874553,97.90903,0.1254271,1.270528,0.8774366,0,5.650485
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.025373,90.4892,64.44859,0,0,0,-1,0,0,0,0.8931283,0,0,1.025373,0,0,0,0,0.1322451,4.434669,0.1322451,0,0.1322451,6.000012,100,0.1253983,0,0.8202987,0,5.460042
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8750263,86.46277,64.95578,1.034037,1.034037,0,-1,0,1.034037,84.62238,0,0,0,0.8750263,1.088459,1.034037,0,0,0,4.553689,0,0.2134332,-0.2134332,5.775033,96.25037,0.1253983,1.13744,0.700021,0,5.428715
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6032503,79.56274,65.5173,0.4661596,0.4661596,0,-1,0,0.4661596,129.4085,0,0,0,0.6032503,0.4906943,0.4661596,0,0,0.237148,4.340256,0.1125559,0,0.1125559,5.881814,98.03003,0.1253738,0.5127756,0.4826002,0,4.943506
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2604905,70.57188,64.90144,1.207082,1.207082,0,-1,0,1.207082,21.58019,0,0,0,0.2604905,1.270612,1.207082,0,0,0.1245921,4.441556,0,1.010122,-1.010122,4.817051,80.28403,0.1253738,1.32779,0.2083924,0,4.702046
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02870186,63.76669,63.17158,0.2004714,0.2004714,0,-1,0,0.2004714,14.31719,0,0,0,0.02870186,0.2110225,0.2004714,0,0,1.24695,3.431434,0,0.1823206,-0.1823206,4.624869,77.08099,0.1253738,0.2205185,0.02296149,0,3.460136
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,61.7406,61.7406,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.449528,3.249114,0,1.452632,-1.452632,3.093661,51.56091,0.1253738,1.868832,0,0,3.249114
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,59.81149,59.81149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.063563,1.796482,0,0,0,3.093661,51.56091,0.1253738,0,0,0,1.796482
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,57.36613,57.36613,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.063563,1.796482,0,0.09110117,-0.09110117,2.997632,49.96043,0.1253738,0.09520072,0,0,1.796482
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,54.92078,54.92078,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.164787,1.705381,0,0.1589085,-0.1589085,2.830127,47.16869,0.1253738,0.1660593,0,0,1.705381
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.98261,52.98261,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.341352,1.546472,0,0.1070776,-0.1070776,2.717258,45.28754,0.1253738,0.1118961,0,0,1.546472
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,51.63314,51.63314,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.460327,1.439395,0,0.07210412,-0.07210412,2.641253,44.0208,0.1253738,0.0753488,0,0,1.439395
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.540443,1.367291,0,0,0,2.641253,44.0208,0.1253738,0,0,0,1.367291
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,49.13345,49.13345,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.540443,1.367291,0,0.105593,-0.105593,2.529948,42.16572,0.1253738,0.1103447,0,0,1.367291
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.11908,48.11908,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.657768,1.261698,0,0.2200569,-0.2200569,2.297988,38.29972,0.1253738,0.2299594,0,0,1.261698
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.15,47.15,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.902276,1.041641,0,0.1657616,-0.1657616,2.12326,35.3876,0.1253738,0.1732208,0,0,1.041641
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,46.48885,46.48885,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.086455,0.8758791,0,0.2299819,-0.2299819,1.880838,31.34723,0.1253738,0.2403311,0,0,0.8758791
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006138795,46.39381,46.28054,0.1771028,0.1771028,0,0,0,0.1771028,3.466233,0,2.775558E-17,0,0.006138795,0.186424,0.1771028,0,0,4.341991,0.6458972,0,0.1802852,-0.1802852,1.690801,28.17995,0.1253738,0.1948131,0.004911036,0,0.652036
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3768644,53.09254,45.8277,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,40.00118,0,0,0,0.3768644,0.5443507,0.5171332,0,0,4.542308,0.465612,0,0.1674863,-0.1674863,1.514254,25.23752,0.1253738,1.036346,0.3014915,1.7,0.8424764
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7507061,62.66856,47.22245,1.352693,1.352693,1.7,0,0.5202,1.352693,55.49714,0,0,0,0.7507061,0,0,0.3473067,0.3299414,4.728404,0.2981257,1.080647,0,1.080647,2.539447,42.32402,0.1256968,1.487963,0.6005648,1.7,1.048832
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.03275,74.27394,51.17124,0.6460745,0.6460745,0,-1,0,0.6460745,159.8499,0,0,0,1.03275,0.6800784,0.6460745,0,0,3.647756,1.270708,0.3526711,0,0.3526711,2.87402,47.90023,0.1256199,0.710682,0.8261997,0,2.303458
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.148366,81.75256,54.55851,0.6340611,0.6340611,0,-1,0,0.6340611,181.1129,0,0,0,1.148366,0.6674328,0.6340611,0,0,3.295085,1.588112,0.4809335,0,0.4809335,3.330273,55.50445,0.1255153,0.6974672,0.918693,0,2.736479
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.091653,83.98071,57.67406,0.7369661,0.7369661,0,-1,0,0.7369661,148.1281,0,0,0,1.091653,0.7757538,0.7369661,0,0,2.814152,2.020952,0.3158997,0,0.3158997,3.629962,60.49925,0.1254466,0.8106627,0.8733228,0,3.112606
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.072115,86.65651,60.26433,0.6946249,0.6946249,0,-1,0,0.6946249,154.3445,0,0,0,1.072115,0.7311841,0.6946249,0,0,2.498252,2.305262,0.340931,0,0.340931,3.953398,65.88983,0.1253726,0.7640874,0.8576921,0,3.377377
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9553033,86.2604,62.81836,0.5420693,0.5420693,0,-1,0,0.5420693,176.2327,0,0,0,0.9553033,0.5705993,0.5420693,0,0,2.157321,2.6121,0.384704,0,0.384704,4.31836,71.97253,0.1252892,0.5962762,0.7642426,0,3.567404
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8111887,83.93525,64.39426,0.5082518,0.5082518,0,-1,0,0.5082518,159.6037,0,0,0,0.8111887,0.535002,0.5082518,0,0,1.772617,2.958334,0.2761868,0,0.2761868,4.580374,76.33941,0.1252294,0.559077,0.648951,0,3.769522
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6189744,79.28195,64.90144,1.013749,1.013749,0,-1,0,1.013749,61.05794,0,2.220446E-16,0,0.6189744,1.067104,1.013749,0,0,1.49643,3.206902,0,0.44813,-0.44813,4.108003,68.46658,0.1252294,1.115124,0.4951796,0,3.825876
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5111948,77.14787,65.46297,0,0,0,-1,0,0,0,0,0,0,0.5111948,0,0,0,0,1.994352,2.758772,0.5111948,0,0.5111948,4.592965,76.54927,0.1251189,0,0.4089558,0,3.269967
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2746229,70.8462,64.85616,0.9406932,0.9406932,0,-1,0,0.9406932,29.19367,0,1.110223E-16,0,0.2746229,0.9902034,0.9406932,0,0,1.483158,3.218847,0,0.7155805,-0.7155805,3.838677,63.97783,0.1251189,1.034763,0.2196983,0,3.49347
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03748181,63.89509,63.11724,0.7206815,0.7206815,0,-1,0,0.7206815,5.200883,0,0,0,0.03748181,0.7586122,0.7206815,0,0,2.278247,2.503267,0,0.7211304,-0.7211304,3.078539,51.30888,0.1251189,0.7927497,0.02998545,0,2.540749
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.079503,1.782136,0,0,0,3.078539,51.30888,0.1251189,0,0,0,1.782136
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,59.75714,59.75714,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.079503,1.782136,0,0.6229939,-0.6229939,2.421846,40.36402,0.1251189,0.6510286,0,0,1.782136
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,57.36613,57.36613,1.347003,1.101185,0,-1,0,1.101185,0,0,0.2458175,0.3805178,0,1.159142,1.101185,0,0,3.771718,1.159142,0,1.159142,-1.159142,1.200002,20,0.1251189,1.481703,0,0,1.159142
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,54.92078,54.92078,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.98261,52.98261,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,51.63314,51.63314,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,50.2565,50.2565,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,49.10628,49.10628,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,48.11908,48.11908,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251189,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,46.48885,46.48885,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254085,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01568897,46.57035,46.28054,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.43307,0,0,0,0.01568897,0,0,1.452632,1.38,3.679654,1.242,1.395689,0,1.395689,3.833252,63.88741,0.1256834,0.0844605,0.01255118,1.7,1.257689
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.0405467,46.57673,45.8277,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0405467,0,0,1.452632,1.38,2.283965,2.49812,1.420547,0,1.420547,5.180901,86.34818,0.1259118,0,0.03243736,1.7,2.538667
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1918299,50.8664,47.22245,0.5893009,0.5893009,0,0,0,0.5893009,32.55211,0,1.110223E-16,0,0.1918299,0.6203168,0.5893009,0,0,0.8634187,3.776612,0,0.4284869,-0.4284869,4.729236,78.82045,0.1259118,0.648231,0.1534639,0,3.968442
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06879421,52.44644,51.12596,0.05055323,0.05055323,0,-1,0,0.05055323,136.0827,0,0,0,0.06879421,0.05321393,0.05055323,0,0,1.339515,3.348125,0.01558029,0,0.01558029,4.744017,79.0668,0.1259084,0.05560856,0.05503537,0,3.416919
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2257976,58.98809,54.45888,0.2882715,0.2882715,0,-1,0,0.2882715,78.32812,0,0,0,0.2257976,0.3034437,0.2882715,0,0,1.323935,3.362148,0,0.07764605,-0.07764605,4.662171,77.70269,0.1259084,0.3170986,0.1806381,0,3.587945
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2144319,62.01161,57.61972,0,0,0,-1,0,0,0,0,0,0,0.2144319,0,0,0,0,1.410208,3.284501,0.2144319,0,0.2144319,4.865599,81.09315,0.1258621,0,0.1715456,0,3.498933
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2378907,65.14532,60.1647,0.7644169,0.7644169,0,-1,0,0.7644169,31.12055,0,0,0,0.2378907,0.8046494,0.7644169,0,0,1.195776,3.47749,0,0.5667586,-0.5667586,4.268183,71.13624,0.1258621,0.8408586,0.1903126,0,3.715381
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1064271,64.98979,62.76402,0,0,0,-1,0,0,0,0,0,0,0.1064271,0,0,0,0,1.825508,2.910732,0.1064271,0,0.1064271,4.369148,72.81899,0.1258392,0,0.0851417,0,3.017159
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2451004,69.59219,64.29462,0.5061677,0.5061677,0,-1,0,0.5061677,48.42276,0,0,0,0.2451004,0.5328081,0.5061677,0,0,1.719081,3.006516,0,0.2877077,-0.2877077,4.065878,67.7645,0.1258392,0.5567845,0.1960803,0,3.251616
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2414984,70.03846,64.80181,0.3536729,0.3536729,0,-1,0,0.3536729,68.283,0,0,0,0.2414984,0.3722872,0.3536729,0,0,2.038756,2.718808,0,0.1307888,-0.1307888,3.928014,65.46677,0.1258392,0.3890402,0.1931988,0,2.960307
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1355128,68.26434,65.36333,0.8508508,0.8508508,0,-1,0,0.8508508,15.92674,0,0,0,0.1355128,0.8956324,0.8508508,0,0,2.184077,2.588019,0,0.7601196,-0.7601196,3.126778,52.11286,0.1258392,0.9359359,0.1084103,0,2.723532
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03025507,65.43655,64.80181,0.3743067,0.3743067,0,-1,0,0.3743067,8.082962,0,5.551115E-17,0,0.03025507,0.3940071,0.3743067,0,0,3.028655,1.8279,0,0.363752,-0.363752,2.74335,45.7224,0.1258392,0.4117374,0.02420405,0,1.858155
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03432402,63.78372,63.07195,0.700354,0.700354,0,-1,0,0.700354,4.900953,0,1.110223E-16,0,0.03432402,0.7372147,0.700354,0,0,3.432823,1.464148,0,0.7028908,-0.7028908,2.002438,33.3739,0.1258392,0.7703894,0.02745922,0,1.498472
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,61.64097,61.64097,0.8648373,0.7231942,0,-1,0,0.7231942,0,0,0.1416431,0.2281268,0,0.7612571,0.7231942,0,0,4.213813,0.7612571,0,0.7612571,-0.7612571,1.200002,20,0.1258392,0.951321,0,0,0.7612571
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,59.7028,59.7028,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,57.31179,57.31179,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,54.86644,54.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.98261,52.98261,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,51.63314,51.63314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,50.2565,50.2565,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.10628,49.10628,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,48.11908,48.11908,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1258392,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.51602,46.51602,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261746,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03036809,46.8425,46.28054,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.83753,2.220446E-16,0,0,0.03036809,0,0,1.452632,1.38,3.679654,1.242,1.410368,0,1.410368,3.847178,64.11951,0.1264613,0.1244708,0.02429447,1.7,1.272368
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2870626,51.32427,45.85487,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,40.7266,0,0,0,0.2870626,0,0,0.9951472,0.9453899,2.269286,2.511331,1.232452,0,1.232452,5.016385,83.60625,0.1268505,0.7753381,0.2296501,1.7,2.798394
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1824613,50.68429,47.22245,0.4654048,0.4654048,0,0,0,0.4654048,39.20486,0,5.551115E-17,0,0.1824613,0.4898998,0.4654048,0,0,1.036834,3.620538,0,0.3074385,-0.3074385,4.692317,78.20512,0.1268505,0.5119453,0.1459691,0,3.803
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4345494,59.86806,51.09879,1.235606,1.235606,0,-1,0,1.235606,35.16893,0,0,0,0.4345494,1.300638,1.235606,0,0,1.378432,3.3131,0,0.8660883,-0.8660883,3.779379,62.98953,0.1268505,1.359166,0.3476395,0,3.747649
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5132115,65.14977,54.40454,0.9049248,0.9049248,0,-1,0,0.9049248,56.71317,0,0,0,0.5132115,0.9525524,0.9049248,0,0,2.340753,2.447012,0,0.4393409,-0.4393409,3.316273,55.27111,0.1268505,0.9954172,0.4105692,0,2.960223
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.565872,69.76621,57.5201,0,0,0,-1,0,0,0,0,0,0,0.565872,0,0,0,0,2.828909,2.007671,0.565872,0,0.565872,3.853106,64.21832,0.1267285,0,0.4526975,0,2.573543
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3236106,66.86955,60.01073,0.1351825,0.1351825,0,-1,0,0.1351825,239.3879,0,0,0,0.3236106,0.1422974,0.1351825,0,0,2.263037,2.516956,0.1813132,0,0.1813132,4.025115,67.08512,0.1266894,0.1487008,0.2588885,0,2.840566
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2881833,68.80337,62.61005,0.4440266,0.4440266,0,-1,0,0.4440266,64.90224,0,5.551115E-17,0,0.2881833,0.4673964,0.4440266,0,0,2.081724,2.680137,0,0.1792132,-0.1792132,3.836208,63.93667,0.1266894,0.4884293,0.2305466,0,2.968321
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.36221,72.17265,64.195,1.013562,1.013562,0,-1,0,1.013562,35.73635,0,0,0,0.36221,1.066907,1.013562,0,0,2.28085,2.500924,0,0.7046973,-0.7046973,3.093392,51.55643,0.1266894,1.114918,0.289768,0,2.863134
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07902738,66.37121,64.70219,0.458343,0.458343,0,-1,0,0.458343,17.24197,0,0,0,0.07902738,0.4824663,0.458343,0,0,3.063847,1.796227,0,0.403439,-0.403439,2.66813,44.46874,0.1266894,0.5041773,0.06322191,0,1.875254
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2463108,70.62766,65.26371,0.4686415,0.4686415,0,-1,0,0.4686415,52.55848,0,0,0,0.2463108,0.4933068,0.4686415,0,0,3.512112,1.392788,0,0.246996,-0.246996,2.407773,40.12947,0.1266894,0.5155056,0.1970487,0,1.639099
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1631239,68.19247,64.70219,0.417727,0.417727,0,-1,0,0.417727,39.05037,0,5.551115E-17,0,0.1631239,0.4397126,0.417727,0,0,3.786552,1.145792,0,0.2765886,-0.2765886,2.116223,35.27032,0.1266894,0.4594997,0.1304991,0,1.308916
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03663514,63.73174,62.97232,1.51955,0.8605467,0,-1,0,0.8605467,4.257194,0,0.6590036,0.8388014,0.03663514,0.9058386,0.8605467,0,0,4.093873,0.8692034,0,0.8692034,-0.8692034,1.200002,20,0.1266894,1.671505,0.02930811,0,0.9058386
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,61.59568,61.59568,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,59.60318,59.60318,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,57.21217,57.21217,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,54.76682,54.76682,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,52.92827,52.92827,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,51.60597,51.60597,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,50.22933,50.22933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,49.10628,49.10628,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,48.11908,48.11908,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266894,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,46.48885,46.48885,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269759,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02456894,46.73487,46.28054,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,96.98218,0,0,0,0.02456894,0,0,1.452632,1.38,3.679654,1.242,1.404569,0,1.404569,3.841676,64.02781,0.1272145,0.02786681,0.01965516,1.7,1.266569
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3170539,51.89114,45.8277,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,55.3106,0,0,0,0.3170539,0,0,1.126775,1.070437,2.275085,2.506112,1.387491,0,1.387491,5.157966,85.96592,0.1275693,0.630547,0.2536432,1.7,2.823166
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.514383,57.4314,47.22245,0.3725573,0.3725573,0,0,0,0.3725573,138.0681,0,0,0,0.514383,0.3921656,0.3725573,0,0,0.8875949,3.754853,0.1222174,0,0.1222174,5.273911,87.89835,0.127543,0.4098131,0.4115064,0,4.269237
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9855652,72.86202,51.04445,0.3209095,0.3209095,0,-1,0,0.3209095,307.1163,0,0,0,0.9855652,0.3377994,0.3209095,0,0,0.7653775,3.864849,0.6477658,0,0.6477658,5.888436,98.1404,0.1274038,0.3530004,0.7884522,0,4.850414
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.031381,78.04057,54.30492,1.449582,1.38,0,-1,0,1.38,74.73772,2.220446E-16,0.06958204,0.2145402,1.031381,1.452632,1.38,0,0,0.1176117,4.447838,0,0.421251,-0.421251,5.444398,90.73978,0.1274038,1.59454,0.8251044,0,5.479219
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.093083,83.63564,57.36613,0.5540612,0.5540612,0,-1,0,0.5540612,197.2856,0,0,0,1.093083,0.5832223,0.5540612,0,0,0.5856684,4.026587,0.5098609,0,0.5098609,5.928095,98.80138,0.1272944,0.6094673,0.8744667,0,5.119671
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9798371,83.41888,59.91111,0.2496016,0.2496016,0,-1,0,0.2496016,392.5605,0.6412911,0,0,0.9798371,0.2627385,0.2496016,0,0,0.07580746,4.485462,0.07580746,0,0.07580746,6.000012,100,0.1272781,0.2745617,0.7838697,0,5.465299
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7596544,80.29781,62.51043,0,0,0,-1,0,0,0,0.7596544,0,0,0.7596544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272781,0,0.6077235,0,5.313344
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7393216,81.56893,64.08632,0,0,0,-1,0,0,0,0.7393216,0,0,0.7393216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272781,0,0.5914573,0,5.293011
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6106085,78.7186,64.59351,0,0,0,-1,0,0,0,0.6106085,0,0,0.6106085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272781,0,0.4884868,0,5.164298
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.572969,78.43509,65.20937,0.435844,0.435844,0,-1,0,0.435844,131.462,0.1141859,0,0,0.572969,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1272781,0.4794284,0.4583752,0,5.126658
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2671147,70.45764,64.64784,0.4336768,0.4336768,0,-1,0,0.4336768,61.59304,0,0,0,0.2671147,0.4565019,0.4336768,0,0,0,4.553689,0,0.1893872,-0.1893872,5.80038,96.67281,0.1272781,0.4770445,0.2136918,0,4.820804
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03449275,63.63249,62.91798,0,0,0,-1,0,0,0,0,0,0,0.03449275,0,0,0,0,0.2104302,4.364302,0.03449275,0,0.03449275,5.833103,97.21819,0.1272707,0,0.0275942,0,4.398795
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,61.54134,61.54134,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1759374,4.395345,0,0.2493481,-0.2493481,5.570267,92.8376,0.1272707,0.2605688,0,0,4.395345
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,59.55789,59.55789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4529909,4.145997,0,0,0,5.570267,92.8376,0.1272707,0,0,0,4.145997
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,57.21217,57.21217,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4529909,4.145997,0,0.3497026,-0.3497026,5.201648,86.69396,0.1272707,0.3654392,0,0,4.145997
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,54.76682,54.76682,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8415493,3.796294,0,0.03262759,-0.03262759,5.167256,86.12076,0.1272707,0.03409583,0,0,3.796294
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,52.92827,52.92827,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8778023,3.763667,0,0.1129975,-0.1129975,5.048146,84.1356,0.1272707,0.1180824,0,0,3.763667
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,51.60597,51.60597,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.003355,3.650669,0,0.1782039,-0.1782039,4.860302,81.00488,0.1272707,0.186223,0,0,3.650669
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,50.2565,50.2565,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.201359,3.472466,0,0.1689703,-0.1689703,4.682192,78.03638,0.1272707,0.176574,0,0,3.472466
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,49.13345,49.13345,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.389104,3.303495,0,0.1423305,-0.1423305,4.532163,75.53589,0.1272707,0.1487353,0,0,3.303495
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,48.14625,48.14625,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.547249,3.161165,0,0.2359801,-0.2359801,4.283418,71.39015,0.1272707,0.2465992,0,0,3.161165
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,47.20434,47.20434,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.809449,2.925184,0,0.1091762,-0.1091762,4.168336,69.47212,0.1272707,0.1140892,0,0,2.925184
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,46.53413,46.53413,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.930756,2.816008,0,0.231916,-0.231916,3.923875,65.39778,0.1272707,0.2423522,0,0,2.816008
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01407656,46.59495,46.33488,0.1789627,0.1789627,0,0,0,0.1789627,7.86564,0,0,0,0.01407656,0.1883818,0.1789627,0,0,2.188441,2.584092,0,0.1743053,-0.1743053,3.740141,62.33556,0.1272707,0.196859,0.01126125,0,2.598169
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3504941,52.60779,45.87298,0.02424406,0.02424406,0,0,0,0.02424406,1445.691,0,0,0,0.3504941,0.02552006,0.02424406,0,0,2.382113,2.409787,0.324974,0,0.324974,4.048439,67.47384,0.1272011,0.02666846,0.2803953,0,2.760281
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6261187,59.91615,47.27679,0.7866811,0.7866811,0,0,0,0.7866811,79.5899,0,1.110223E-16,0,0.6261187,0.8280854,0.7866811,0,0,2.057139,2.702264,0,0.2019667,-0.2019667,3.835547,63.92566,0.1272011,0.8653492,0.500895,0,3.328382
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9154831,71.00954,51.01728,0.487406,0.487406,0,-1,0,0.487406,187.8276,0,0,0,0.9154831,0.513059,0.487406,0,0,2.281547,2.500297,0.4024241,0,0.4024241,4.21732,70.28853,0.1271151,0.5361466,0.7323865,0,3.41578
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8638971,73.47003,54.25963,0.1371295,0.1371295,0,-1,0,0.1371295,629.9861,0,0,0,0.8638971,0.1443469,0.1371295,0,0,1.879122,2.862479,0.7195502,0,0.7195502,4.899945,81.66559,0.1269614,0.1508425,0.6911177,0,3.726376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.083195,83.26856,57.31179,0.8987713,0.8987713,0,-1,0,0.8987713,120.5195,0,0,0,1.083195,0.9460751,0.8987713,0,0,1.159572,3.510074,0.1371196,0,0.1371196,5.030028,83.83363,0.1269322,0.9886484,0.8665558,0,4.593268
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.114319,87.46761,59.85677,1.32434,1.32434,0,-1,0,1.32434,84.14144,0,0,0.07677448,1.114319,1.394043,1.32434,0,0,1.022453,3.633482,0,0.2797235,-0.2797235,4.735174,78.9194,0.1269322,1.456774,0.8914553,0,4.747801
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.0216,87.79035,62.4108,0,0,0,-1,0,0,0,0,0,0,1.0216,0,0,0,0,1.333256,3.353758,1.0216,0,1.0216,5.704349,95.0723,0.1267148,0,0.8172803,0,4.375359
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.041216,90.41309,63.98669,0.1583694,0.1583694,0,-1,0,0.1583694,657.4607,0.5628557,0,0,1.041216,0.1667046,0.1583694,0,0,0.3116561,4.273199,0.3116561,0,0.3116561,6.000012,100,0.1266487,0.1742063,0.8329731,0,5.314415
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8049898,83.94073,64.54822,0.3762638,0.3762638,0,-1,0,0.3762638,213.9429,0.4089226,0,0,0.8049898,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1266487,0.4138902,0.6439918,0,5.358679
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6008921,79.04481,65.10974,0.1413279,0.1413279,0,-1,0,0.1413279,425.1759,0.4521259,0,0,0.6008921,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1266487,0.1554607,0.4807137,0,5.154581
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.301146,71.17802,64.59351,0.2755497,0.2755497,0,-1,0,0.2755497,109.2892,0.01109368,0,0,0.301146,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1266487,0.3031047,0.2409168,0,4.854835
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03862611,63.66395,62.86365,0.3119793,0.3119793,0,-1,0,0.3119793,12.38098,0,5.551115E-17,0,0.03862611,0.3283993,0.3119793,0,0,0,4.553689,0,0.2897732,-0.2897732,5.694564,94.90922,0.1266487,0.3431772,0.03090089,0,4.592315
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,61.487,61.487,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3219702,4.263916,0,1.452632,-1.452632,4.163356,69.38913,0.1266487,2.011578,0,0,4.263916
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,59.50355,59.50355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936005,2.811284,0,0,0,4.163356,69.38913,0.1266487,0,0,0,2.811284
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,57.15783,57.15783,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.936005,2.811284,0,0.4071643,-0.4071643,3.734167,62.236,0.1266487,0.4254867,0,0,2.811284
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,54.76682,54.76682,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.38841,2.40412,0,0.2047272,-0.2047272,3.518366,58.63931,0.1266487,0.21394,0,0,2.40412
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,52.92827,52.92827,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.615885,2.199393,0,0.1813343,-0.1813343,3.327223,55.4536,0.1266487,0.1894943,0,0,2.199393
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,51.60597,51.60597,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.817367,2.018058,0,0.1232287,-0.1232287,3.197328,53.2887,0.1266487,0.128774,0,0,2.018058
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954288,1.89483,0,0,0,3.197328,53.2887,0.1266487,0,0,0,1.89483
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,49.13345,49.13345,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.954288,1.89483,0,0.03681668,-0.03681668,3.15852,52.6419,0.1266487,0.03847342,0,0,1.89483
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.16437,48.16437,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.995195,1.858013,0,0.2231983,-0.2231983,2.923249,48.72071,0.1266487,0.2332422,0,0,1.858013
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243194,1.634815,0,0,0,2.923249,48.72071,0.1266487,0,0,0,1.634815
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,46.5613,46.5613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243194,1.634815,0,0,0,2.923249,48.72071,0.1266487,0,0,0,1.634815
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.0311939,46.93966,46.36205,0.1587418,0.1587418,0,0,0,0.1587418,19.65071,0,0,0,0.0311939,0.1670967,0.1587418,0,0,3.243194,1.634815,0,0.1359028,-0.1359028,2.779994,46.33315,0.1266487,0.174616,0.02495512,0,1.666009
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2644551,50.92562,45.90015,0.01648513,0.01648513,0,0,0,0.01648513,1604.204,0,0,0,0.2644551,0.01735277,0.01648513,0,0,3.394197,1.498912,0.2471023,0,0.2471023,3.014416,50.24017,0.1265962,0.01813364,0.2115641,0,1.763367
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5570065,58.3758,47.24962,0,0,0,0,0,0,0,0,0,0,0.5570065,0,0,0,0,3.147094,1.721304,0.5570065,0,0.5570065,3.542839,59.0472,0.1264783,0,0.4456052,0,2.278311
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.771367,67.38071,50.97199,0.3896622,0.3896622,0,-1,0,0.3896622,197.9578,0,0,0,0.771367,0.4101708,0.3896622,0,0,2.590088,2.22261,0.3611962,0,0.3611962,3.8855,64.7582,0.1264019,0.4286284,0.6170936,0,2.993977
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.858329,73.19931,54.15095,0,0,0,-1,0,0,0,0,0,0,0.858329,0,0,0,0,2.228892,2.547687,0.858329,0,0.858329,4.699782,78.32954,0.1262207,0,0.6866632,0,3.406015
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8702132,77.0317,57.15783,0,0,0,-1,0,0,0,0,0,0,0.8702132,0,0,0,0,1.370563,3.320183,0.8702132,0,0.8702132,5.525339,92.0888,0.1260376,0,0.6961706,0,4.190396
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8529464,79.56175,59.7028,0,0,0,-1,0,0,0,0.352597,0,0,0.8529464,0,0,0,0,0.5003495,4.103374,0.5003495,0,0.5003495,6.000012,100,0.1259325,0,0.6823571,0,4.956321
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8374124,82.14862,62.25684,0.3085455,0.3085455,0,-1,0,0.3085455,271.4065,0.5126276,0,0,0.8374124,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1259325,0.3394,0.6699299,0,5.391101
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8656656,84.8351,63.83273,0.0285606,0.0285606,0,-1,0,0.0285606,3030.978,0.8356018,0,0,0.8656656,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1259325,0.03141666,0.6925325,0,5.419354
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7689886,82.80975,64.44859,1.090518,1.090518,0,-1,0,1.090518,70.51588,0,0,0,0.7689886,1.147914,1.090518,0,0,0,4.553689,0,0.3789254,-0.3789254,5.60059,93.34297,0.1259325,1.19957,0.6151909,0,5.322678
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5815935,78.48535,65.0554,0.950156,0.950156,0,-1,0,0.950156,61.21032,0,1.110223E-16,0,0.5815935,1.000164,0.950156,0,0,0.4210282,4.174764,0,0.4185707,-0.4185707,5.159377,85.98945,0.1259325,1.045171,0.4652748,0,4.756357
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2870281,70.75012,64.49388,0.8444259,0.8444259,0,-1,0,0.8444259,33.99091,0,0,0,0.2870281,0.8888694,0.8444259,0,0,0.8861068,3.756193,0,0.6018413,-0.6018413,4.524981,75.4162,0.1259325,0.9288685,0.2296225,0,4.043221
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03592493,63.50754,62.76402,0.9906616,0.9906616,0,-1,0,0.9906616,3.626357,2.220446E-16,0,0,0.03592493,1.042802,0.9906616,0,0,1.554819,3.154351,0,1.006877,-1.006877,3.46364,57.72721,0.1259325,1.089728,0.02873994,0,3.190276
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,61.38738,61.38738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.673571,2.147475,0,0,0,3.46364,57.72721,0.1259325,0,0,0,2.147475
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,59.44921,59.44921,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.673571,2.147475,0,0.1600627,-0.1600627,3.294919,54.9152,0.1259325,0.1672655,0,0,2.147475
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,57.11254,57.11254,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.851419,1.987412,0,0.04395029,-0.04395029,3.248591,54.14308,0.1259325,0.04592805,0,0,1.987412
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,54.71247,54.71247,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.900252,1.943462,0,0.06736768,-0.06736768,3.177579,52.95955,0.1259325,0.07039922,0,0,1.943462
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,52.92827,52.92827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975105,1.876094,0,0,0,3.177579,52.95955,0.1259325,0,0,0,1.876094
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,51.60597,51.60597,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.975105,1.876094,0,0.02769149,-0.02769149,3.14839,52.47306,0.1259325,0.02893761,0,0,1.876094
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,50.28367,50.28367,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.005874,1.848403,0,0.09200392,-0.09200392,3.051409,50.85672,0.1259325,0.0961441,0,0,1.848403
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,49.18779,49.18779,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.1081,1.756399,0,0.1084099,-0.1084099,2.937135,48.95216,0.1259325,0.1132883,0,0,1.756399
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,48.21871,48.21871,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.228556,1.647989,0,0.1025561,-0.1025561,2.829032,47.15043,0.1259325,0.1071711,0,0,1.647989
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,47.24962,47.24962,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.342507,1.545433,0,0.05951677,-0.05951677,2.766295,46.10483,0.1259325,0.06219503,0,0,1.545433
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,46.64281,46.64281,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.408637,1.485916,0,0.2628303,-0.2628303,2.489248,41.48738,0.1259325,0.2746577,0,0,1.485916
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01377493,46.66195,46.40734,0.07480323,0.07480323,0,0,0,0.07480323,18.41489,0,0,0,0.01377493,0.07874024,0.07480323,0,0,3.70067,1.223086,0,0.06496531,-0.06496531,2.420768,40.34606,0.1259325,0.08228355,0.01101994,0,1.236861
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2008133,49.74107,45.95449,0,0,0,0,0,0,0,0,0,0,0.2008133,0,0,0,0,3.772854,1.15812,0.2008133,0,0.2008133,2.611277,43.52119,0.1258904,0,0.1606506,0,1.358934
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2772193,52.63163,47.30396,0,0,0,0,0,0,0,0,0,0,0.2772193,0,0,0,0,3.572041,1.338852,0.2772193,0,0.2772193,2.87427,47.9044,0.1258323,0,0.2217754,0,1.616072
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5756256,62.7994,50.94482,0,0,0,-1,0,0,0,0,0,0,0.5756256,0,0,0,0,3.294821,1.58835,0.5756256,0,0.5756256,3.420357,57.00583,0.1257118,0,0.4605004,0,2.163975
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7117706,69.47692,54.10566,0,0,0,-1,0,0,0,0,0,0,0.7117706,0,0,0,0,2.719196,2.106413,0.7117706,0,0.7117706,4.095601,68.25989,0.1255632,0,0.5694165,0,2.818183
