Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9460769,78.73867,56.84989,0,0,0,-1,0,0,0,0.1109048,0,0,0.9460769,0,0,0,0,0.8351721,3.802034,0.8351721,0,0.8351721,6.000012,100,0.123159,0,0.7568615,0,4.748111
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6318277,72.3106,58.3805,0,0,0,-1,0,0,0,0.6318277,0,0,0.6318277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123159,0,0.5054621,0,5.185517
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7822463,77.01265,59.15033,0.08838701,0.08838701,0,-1,0,0.08838701,885.0241,0.6892073,0,0,0.7822463,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.123159,0.0972257,0.625797,0,5.335935
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4275498,69.22736,60.01073,0,0,0,-1,0,0,0,0.4275498,0,0,0.4275498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123159,0,0.3420398,0,4.981239
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2868766,65.52597,59.50355,0.5589428,0.5589428,0,-1,0,0.5589428,51.32485,0,1.110223E-16,0,0.2868766,0.5883608,0.5589428,0,0,0,4.553689,0,0.3014843,-0.3014843,5.68222,94.70347,0.123159,0.6148371,0.2295012,0,4.840566
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04385031,58.59658,57.71935,0,0,0,-1,0,0,0,0,0,0,0.04385031,0,0,0,0,0.3349825,4.252205,0.04385031,0,0.04385031,5.72382,95.3968,0.1231516,0,0.03508025,0,4.296055
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,56.14346,56.14346,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2911322,4.29167,0,0.8822563,-0.8822563,4.79384,79.89717,0.1231516,0.9219579,0,0,4.29167
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,54.30492,54.30492,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.271417,3.409414,0,0.02425804,-0.02425804,4.76827,79.471,0.1231516,0.02534965,0,0,3.409414
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29837,3.385156,0,0,0,4.76827,79.471,0.1231516,0,0,0,3.385156
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,50.81802,50.81802,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.29837,3.385156,0,0.04134474,-0.04134474,4.724689,78.74465,0.1231516,0.04320526,0,0,3.385156
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,49.62252,49.62252,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.344309,3.343811,0,0.09064007,-0.09064007,4.629146,77.15227,0.1231516,0.09471887,0,0,3.343811
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,48.65343,48.65343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.44502,3.253171,0,0,0,4.629146,77.15227,0.1231516,0,0,0,3.253171
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.55756,47.55756,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.44502,3.253171,0,0.1507961,-0.1507961,4.470192,74.50306,0.1231516,0.1575819,0,0,3.253171
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,46.8149,46.8149,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.612571,3.102375,0,0.02196019,-0.02196019,4.447044,74.11726,0.1231516,0.0229484,0,0,3.102375
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.05412,46.05412,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.636972,3.080415,0,0.02468883,-0.02468883,4.42102,73.68352,0.1231516,0.02579983,0,0,3.080415
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,45.42014,45.42014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.664404,3.055726,0,0,0,4.42102,73.68352,0.1231516,0,0,0,3.055726
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.83144,44.83144,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.664404,3.055726,0,0.1228067,-0.1228067,4.291571,71.52603,0.1231516,0.128333,0,0,3.055726
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01563563,44.89076,44.60502,0,0,0,0,0,0,0,0,0,0,0.01563563,0,0,0,0,1.800856,2.932919,0.01563563,0,0.01563563,4.306404,71.77325,0.123149,0,0.0125085,0,2.948555
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1166042,46.34837,44.19746,0.1711732,0.1711732,0,0,0,0.1711732,68.12057,0,2.775558E-17,0,0.1166042,0.1801824,0.1711732,0,0,1.78522,2.946991,0,0.06357817,-0.06357817,4.239387,70.6563,0.123149,0.1882906,0.09328336,0,3.063595
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09952398,46.98273,45.13937,0.2927098,0.2927098,0,0,0,0.2927098,34.00091,0,0,0,0.09952398,0.3081156,0.2927098,0,0,1.855862,2.883413,0,0.2085916,-0.2085916,4.019512,66.99172,0.123149,0.3219808,0.07961919,0,2.982937
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1696808,50.80667,47.58473,0.2127104,0.2127104,0,-1,0,0.2127104,79.77083,0,2.775558E-17,0,0.1696808,0.2239056,0.2127104,0,0,2.087631,2.674821,0,0.05422483,-0.05422483,3.962354,66.03909,0.123149,0.2339814,0.1357446,0,2.844502
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1625512,52.90612,49.77649,0.7693099,0.7693099,0,-1,0,0.7693099,21.12948,0,0,0,0.1625512,0.8097998,0.7693099,0,0,2.147881,2.620596,0,0.6472487,-0.6472487,3.280094,54.66812,0.123149,0.8462409,0.1300409,0,2.783148
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1638228,55.21667,52.01353,1.543018,1.38,0,-1,0,1.38,11.87122,2.220446E-16,0.1630175,0.3173193,0.1638228,1.452632,1.38,0,0,2.867046,1.973348,0,1.288809,-1.288809,1.92157,32.0261,0.123149,1.697319,0.1310583,0,2.137171
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.432401,63.23719,54.30492,0.1346089,0.1346089,0,-1,0,0.1346089,321.2276,0,0,0,0.432401,0.1416936,0.1346089,0,0,4.299056,0.684539,0.2907074,0,0.2907074,2.197359,36.62258,0.1231003,0.1480698,0.3459208,0,1.11694
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3797386,64.56876,56.65064,0.7693416,0.7693416,0,-1,0,0.7693416,49.35891,0,1.110223E-16,0,0.3797386,0.8098333,0.7693416,0,0,4.008348,0.9461756,0,0.4300947,-0.4300947,1.743999,29.0666,0.1231003,0.8462758,0.3037909,0,1.325914
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2438933,63.16247,58.12691,0.5657531,0.5657531,0,-1,0,0.5657531,43.1095,0,0,0.08571177,0.2438933,0.5955296,0.5657531,0,0,4.486231,0.516081,0,0.3516363,-0.3516363,1.373342,22.88899,0.1231003,0.6223284,0.1951146,0,0.7599742
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1701227,62.3903,58.89674,0.6823561,0.317839,0,-1,0,0.317839,53.5248,0,0.3645171,0.5620459,0.1701227,0.3345674,0.317839,0,0,4.876938,0.1644447,0,0.1644447,-0.1644447,1.200002,20,0.1231003,0.7505916,0.1360981,0,0.3345674
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01182983,59.99608,59.75714,0.6888997,0.01123834,0,-1,0,0.01123834,105.2632,0,0.6776614,0.755542,0.01182983,0.01182983,0.01123834,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.7577897,0.009463863,0,0.01182983
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05735249,60.41168,59.24996,0.2005586,0.05448487,0,-1,0,0.05448487,105.2632,0,0.1460737,0.2097174,0.05735249,0.05735249,0.05448487,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.2206144,0.04588199,0,0.05735249
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0278306,58.02033,57.46576,0.3746206,0.02643907,0,-1,0,0.02643907,105.2632,0,0.3481815,0.4067948,0.0278306,0.0278306,0.02643907,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.4120826,0.02226448,0,0.0278306
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.10566,54.10566,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.36675,52.36675,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.63689,50.63689,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,49.44138,49.44138,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,48.49947,48.49947,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,47.40359,47.40359,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,46.66093,46.66093,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.92732,45.92732,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.29334,45.29334,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231003,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,44.73182,44.73182,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233912,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03319254,45.13103,44.52351,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.38188,2.220446E-16,0,0,0.03319254,0,0,1.452632,1.38,3.679654,1.242,1.413193,0,1.413193,3.849858,64.16416,0.1236557,0.2100566,0.02655403,1.7,1.275192
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07269754,45.42183,44.08878,1.066927,1.066927,1.7,0,0.5202,1.066927,6.813731,0,0,0,0.07269754,0,0,0.6330729,0.6014193,2.266462,2.513873,0.6741168,0,0.6741168,4.489381,74.82287,0.1238311,1.17362,0.05815803,1.7,2.586571
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09891099,46.86126,45.03069,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09891099,0,0,1.452632,1.38,1.592345,3.120579,1.478911,0,1.478911,5.892399,98.20645,0.1240048,0,0.07912879,1.7,3.219489
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1974483,51.21726,47.45793,1.118338,1.118338,0,-1,0,1.118338,17.65551,0,0,0,0.1974483,1.177198,1.118338,0,0,0.113434,4.451598,0,0.9797493,-0.9797493,4.859653,80.99405,0.1240048,1.230172,0.1579586,0,4.649046
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4003682,57.57645,49.62252,0.6209035,0.6209035,0,-1,0,0.6209035,64.48154,0,0,0,0.4003682,0.6535826,0.6209035,0,0,1.202044,3.471849,0,0.2532144,-0.2532144,4.592741,76.54553,0.1240048,0.6829938,0.3202945,0,3.872217
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4640987,61.31944,51.85957,0.2956247,0.2956247,0,-1,0,0.2956247,156.9891,0,0,0,0.4640987,0.3111839,0.2956247,0,0,1.483394,3.218635,0.1529148,0,0.1529148,4.737809,78.96333,0.1239792,0.3251872,0.371279,0,3.682733
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2862398,59.92976,54.15095,0.7060085,0.7060085,0,-1,0,0.7060085,40.54339,0,0,0,0.2862398,0.7431669,0.7060085,0,0,1.330479,3.356258,0,0.4569271,-0.4569271,4.256166,70.93595,0.1239792,0.7766094,0.2289918,0,3.642498
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1613415,59.69435,56.44233,0.8928447,0.8928447,0,-1,0,0.8928447,18.0705,0,1.110223E-16,0,0.1613415,0.9398366,0.8928447,0,0,1.838176,2.899331,0,0.7784951,-0.7784951,3.43556,57.25921,0.1239792,0.9821292,0.1290732,0,3.060672
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3692617,65.68853,57.92766,0.4375789,0.4375789,0,-1,0,0.4375789,84.38744,0,0,0,0.3692617,0.4606094,0.4375789,0,0,2.70317,2.120836,0,0.09134771,-0.09134771,3.339271,55.6544,0.1239792,0.4813368,0.2954093,0,2.490097
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3799505,66.73354,58.68843,1.393222,1.38,0,-1,0,1.38,27.53264,0,0.01322226,0.1525445,0.3799505,1.452632,1.38,0,0,2.804668,2.029488,0,1.072681,-1.072681,2.208565,36.80935,0.1239792,1.532544,0.3039604,0,2.409438
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4172638,68.50607,59.55789,0.801742,0.801742,0,-1,0,0.801742,52.04465,0,1.110223E-16,0,0.4172638,0.8439389,0.801742,0,0,3.996536,0.9568069,0,0.4266751,-0.4266751,1.75881,29.31345,0.1239792,0.8819161,0.3338111,0,1.374071
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1889479,62.93662,59.04165,0.3641866,0.3641866,0,-1,0,0.3641866,51.88217,0,5.551115E-17,0,0.1889479,0.3833543,0.3641866,0,0,4.470619,0.5301319,0,0.1944064,-0.1944064,1.553888,25.89808,0.1239792,0.4006053,0.1511583,0,0.7190798
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0514354,58.28423,57.25745,0,0,0,-1,0,0,0,0,0,0,0.0514354,0,0,0,0,4.686626,0.3357255,0.0514354,0,0.0514354,1.602684,26.71135,0.1239706,0,0.04114832,0,0.3871608
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.7359,55.7359,0.8472016,0.3629164,0,-1,0,0.3629164,0,0,0.4842852,0.5690054,0,0.3820173,0.3629164,0,0,4.63519,0.3820173,0,0.3820173,-0.3820173,1.200002,20,0.1239706,0.9319218,0,0,0.3820173
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,53.9517,53.9517,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.48292,50.48292,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,49.31459,49.31459,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.37267,48.37267,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.27679,47.27679,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.5613,46.5613,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.80053,45.80053,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,45.18466,45.18466,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239706,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,44.62313,44.62313,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242245,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02820729,44.93953,44.42389,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.27666,2.220446E-16,0,0,0.02820729,0,0,1.452632,1.38,3.679654,1.242,1.408207,0,1.408207,3.845128,64.08534,0.1244465,0.1024816,0.02256583,1.7,1.270207
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2621461,48.90537,43.98915,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,84.22523,0,0,0,0.2621461,0,0,1.388756,1.319318,2.271447,2.509387,1.581464,0,1.581464,5.345437,89.09043,0.1247015,0.3423685,0.2097168,1.7,2.771533
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6492774,57.85436,44.93107,0.4693872,0.4693872,0,0,0,0.4693872,138.3245,0,0,0,0.6492774,0.4940917,0.4693872,0,0,0.689983,3.932704,0.1551857,0,0.1551857,5.492659,91.54413,0.1246755,0.5163259,0.5194219,0,4.581982
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7461427,62.68513,47.33113,0.395827,0.395827,0,-1,0,0.395827,188.5022,0,0,0,0.7461427,0.41666,0.395827,0,0,0.5347973,4.072371,0.3294827,0,0.3294827,5.805233,96.7537,0.1246204,0.4354097,0.5969142,0,4.818514
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.004752,71.48707,49.46855,0.6804487,0.6804487,0,-1,0,0.6804487,147.6603,0.08317591,0,0,1.004752,0.7162617,0.6804487,0,0,0.2053146,4.368906,0.2053146,0,0.2053146,6.000012,100,0.1245861,0.7484935,0.8038018,0,5.373658
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9592913,72.95634,51.7056,0.4237189,0.4237189,0,-1,0,0.4237189,226.398,0.5132714,0,0,0.9592913,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0.4660908,0.767433,0,5.51298
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7896243,71.22231,53.9517,0,0,0,-1,0,0,0,0.7896243,0,0,0.7896243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0,0.6316995,0,5.343313
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7530285,72.92012,56.24308,0.3096816,0.3096816,0,-1,0,0.3096816,243.1622,0.4270479,0,0,0.7530285,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0.3406497,0.6024228,0,5.306717
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8527865,77.28731,57.77369,0.4631884,0.4631884,0,-1,0,0.4631884,184.1122,0.3652198,0,0,0.8527865,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0.5095072,0.6822292,0,5.406476
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5822334,71.21391,58.48013,0,0,0,-1,0,0,0,0.5822334,0,0,0.5822334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0,0.4657867,0,5.135922
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5427456,71.22031,59.34959,0.3595324,0.3595324,0,-1,0,0.3595324,150.9587,0.1642904,0,0,0.5427456,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0.3954857,0.4341965,0,5.096435
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2696004,64.51624,58.89674,0.1053939,0.1053939,0,-1,0,0.1053939,255.8026,0.1586594,0,0,0.2696004,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1245861,0.1159333,0.2156803,0,4.823289
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05998688,58.31024,57.11254,0.3366441,0.3366441,0,-1,0,0.3366441,17.81908,0,5.551115E-17,0,0.05998688,0.3543622,0.3366441,0,0,0,4.553689,0,0.2943753,-0.2943753,5.689713,94.82836,0.1245861,0.3703085,0.04798951,0,4.613676
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.52759,55.52759,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3270837,4.259314,0,0.55391,-0.55391,5.105841,85.09718,0.1245861,0.5788359,0,0,4.259314
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.74339,53.74339,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9425392,3.705404,0,0.7525573,-0.7525573,4.312576,71.87612,0.1245861,0.7864224,0,0,3.705404
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.778714,2.952846,0,0,0,4.312576,71.87612,0.1245861,0,0,0,2.952846
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.31084,50.31084,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.778714,2.952846,0,0.1701946,-0.1701946,4.133175,68.88611,0.1245861,0.1778533,0,0,2.952846
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,49.16062,49.16062,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.967819,2.782652,0,0.01464923,-0.01464923,4.117733,68.62875,0.1245861,0.01530845,0,0,2.782652
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,48.21871,48.21871,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.984096,2.768003,0,0.02019609,-0.02019609,4.096445,68.27394,0.1245861,0.02110491,0,0,2.768003
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,47.15,47.15,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.006536,2.747807,0,0.1861863,-0.1861863,3.900187,65.00299,0.1245861,0.1945646,0,0,2.747807
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,46.40734,46.40734,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.21341,2.56162,0,0.08511414,-0.08511414,3.810469,63.50769,0.1245861,0.08894428,0,0,2.56162
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,45.67373,45.67373,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.307981,2.476506,0,0.1712379,-0.1712379,3.629968,60.49935,0.1245861,0.1789436,0,0,2.476506
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.05787,45.05787,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.498245,2.305268,0,0.02599993,-0.02599993,3.602562,60.04258,0.1245861,0.02716992,0,0,2.305268
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.52351,44.52351,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.527134,2.279268,0,0.1327545,-0.1327545,3.462626,57.71033,0.1245861,0.1387285,0,0,2.279268
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03220984,44.8857,44.29709,0.2378469,0.2378469,0,0,0,0.2378469,13.54226,0,2.775558E-17,0,0.03220984,0.2503652,0.2378469,0,0,2.674639,2.146514,0,0.2181553,-0.2181553,3.232671,53.87774,0.1245861,0.2616316,0.02576787,0,2.178724
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1897258,47.41335,43.88953,0.7719669,0.7719669,0,0,0,0.7719669,24.57693,0,1.110223E-16,0,0.1897258,0.8125967,0.7719669,0,0,2.917034,1.928358,0,0.6228709,-0.6228709,2.576107,42.93503,0.1245861,0.8491636,0.1517806,0,2.118084
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4315563,53.12523,44.80427,0.7368442,0.7368442,0,0,0,0.7368442,58.56818,0,1.110223E-16,0,0.4315563,0.7756255,0.7368442,0,0,3.609113,1.305488,0,0.3440692,-0.3440692,2.213426,36.89037,0.1245861,0.8105286,0.345245,0,1.737044
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8613595,65.2207,47.17717,0,0,0,-1,0,0,0,0,0,0,0.8613595,0,0,0,0,3.991412,0.9614183,0.8613595,0,0.8613595,3.030584,50.50962,0.1244424,0,0.6890876,0,1.822778
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9823889,70.72312,49.31459,0,0,0,-1,0,0,0,0,0,0,0.9823889,0,0,0,0,3.130052,1.736642,0.9823889,0,0.9823889,3.962559,66.04253,0.1242788,0,0.7859111,0,2.719031
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9970756,73.75177,51.53352,0.9088188,0.9088188,0,-1,0,0.9088188,109.7112,0,0,0,0.9970756,0.9566514,0.9088188,0,0,2.147663,2.620792,0.04042423,0,0.04042423,4.000909,66.68169,0.1242721,0.9997007,0.7976605,0,3.617867
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.005453,76.70326,53.79773,0.431441,0.431441,0,-1,0,0.431441,233.0453,0,0,0,1.005453,0.4541484,0.431441,0,0,2.107239,2.657174,0.5513045,0,0.5513045,4.523923,75.39856,0.1241805,0.4745851,0.8043624,0,3.662627
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.611532,69.2765,56.08912,0.9820924,0.9820924,0,-1,0,0.9820924,62.26827,0,1.110223E-16,0,0.611532,1.033782,0.9820924,0,0,1.555935,3.153348,0,0.4222495,-0.4222495,4.078833,67.98041,0.1241805,1.080302,0.4892256,0,3.76488
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6702398,72.34624,57.56538,0.3224286,0.3224286,0,-1,0,0.3224286,207.8723,0,0,0,0.6702398,0.3393986,0.3224286,0,0,2.025101,2.731098,0.3308412,0,0.3308412,4.392696,73.21146,0.1241256,0.3546715,0.5361918,0,3.401338
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5216114,69.55159,58.28088,0,0,0,-1,0,0,0,0,0,0,0.5216114,0,0,0,0,1.69426,3.028855,0.5216114,0,0.5216114,4.88754,81.45884,0.1240392,0,0.4172891,0,3.550467
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3714356,67.03192,59.15033,0.9849169,0.9849169,0,-1,0,0.9849169,37.71238,0,0,0,0.3714356,1.036755,0.9849169,0,0,1.172648,3.498306,0,0.665319,-0.665319,4.186233,69.7704,0.1240392,1.083409,0.2971485,0,3.869741
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1261353,61.2584,58.68843,0.7283911,0.7283911,0,-1,0,0.7283911,17.31697,0,1.110223E-16,0,0.1261353,0.7667274,0.7283911,0,0,1.911891,2.832987,0,0.6405922,-0.6405922,3.510989,58.51637,0.1240392,0.8012302,0.1009082,0,2.959122
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04249636,57.74948,56.90423,0.4613927,0.4613927,0,-1,0,0.4613927,9.210452,0,1.110223E-16,0,0.04249636,0.4856766,0.4613927,0,0,2.623661,2.192394,0,0.4431802,-0.4431802,3.043836,50.7305,0.1240392,0.507532,0.03399708,0,2.234891
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,55.32834,55.32834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116083,1.749214,0,0,0,3.043836,50.7305,0.1240392,0,0,0,1.749214
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,53.54414,53.54414,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.116083,1.749214,0,0.3414772,-0.3414772,2.683887,44.73137,0.1240392,0.3568437,0,0,1.749214
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,51.83239,51.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.495502,1.407737,0,0,0,2.683887,44.73137,0.1240392,0,0,0,1.407737
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,50.15688,50.15688,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.495502,1.407737,0,0.2044852,-0.2044852,2.468341,41.13894,0.1240392,0.213687,0,0,1.407737
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722708,1.203252,0,0,0,2.468341,41.13894,0.1240392,0,0,0,1.203252
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.09191,48.09191,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.722708,1.203252,0,0.09335871,-0.09335871,2.369932,39.49879,0.1240392,0.09755985,0,0,1.203252
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.05037,47.05037,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.82644,1.109893,0,0.09909391,-0.09909391,2.265478,37.7579,0.1240392,0.1035531,0,0,1.109893
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.30771,46.30771,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.936544,1.010799,0,0.1575869,-0.1575869,2.099367,34.98938,0.1240392,0.1646783,0,0,1.010799
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,45.5741,45.5741,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.11164,0.8532124,0,0.2536991,-0.2536991,1.831945,30.53235,0.1240392,0.2651155,0,0,0.8532124
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.95824,44.95824,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.393528,0.5995133,0,0.03798828,-0.03798828,1.791902,29.86497,0.1240392,0.03969775,0,0,0.5995133
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,44.42389,44.42389,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.435738,0.561525,0,0.08013467,-0.08013467,1.707432,28.45715,0.1240392,0.08374073,0,0,0.561525
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01543645,44.47882,44.19746,0,0,0,0,0,0,0,0,0,0,0.01543645,0,0,0,0,4.524776,0.4813904,0.01543645,0,0.01543645,1.722077,28.70122,0.1240366,0,0.01234916,0,0.4968268
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3459173,50.33812,43.7899,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.62328,0,1.110223E-16,0,0.3459173,0.3507406,0.3332036,0,0,4.50934,0.4952832,0,0.004823309,-0.004823309,1.716992,28.61648,0.1240366,0.834024,0.2767339,1.7,0.8412005
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7013591,58.75012,44.70465,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,171.987,0,0,0,0.7013591,0,0,1.292202,1.227592,4.514699,0.4904598,1.928951,0,1.928951,3.546956,59.11582,0.124233,0.4485776,0.5610873,1.7,1.191819
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7093241,61.52987,47.05037,0.4458244,0.4458244,0,-1,0,0.4458244,159.1039,0,0,0,0.7093241,0.4692889,0.4458244,0,0,2.585748,2.226516,0.2400352,0,0.2400352,3.774673,62.9111,0.1241933,0.4904068,0.5674592,0,2.93584
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.755409,64.95504,49.16062,0,0,0,-1,0,0,0,0,0,0,0.755409,0,0,0,0,2.345713,2.442548,0.755409,0,0.755409,4.491317,74.85514,0.1240686,0,0.6043272,0,3.197957
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.02803,74.39793,51.37955,0.5266382,0.5266382,0,-1,0,0.5266382,195.2062,0,0,0,1.02803,0.554356,0.5266382,0,0,1.590304,3.122416,0.4736745,0,0.4736745,4.940684,82.34457,0.1239904,0.579302,0.8224244,0,4.150446
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.078822,78.51611,53.59848,0,0,0,-1,0,0,0,0,0,0,1.078822,0,0,0,0,1.116629,3.548723,1.078822,0,1.078822,5.964145,99.40222,0.1238129,0,0.8630579,0,4.627545
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8909402,76.09357,55.88987,1.435258,1.38,0,-1,0,1.38,64.56088,2.220446E-16,0.05525818,0.198784,0.8909402,1.452632,1.38,0,0,0.0378068,4.519663,0,0.5616914,-0.5616914,5.372071,89.53433,0.1238129,1.578784,0.7127522,0,5.410603
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6486897,71.59277,57.36613,1.021583,1.021583,0,-1,0,1.021583,63.49846,0,0,0,0.6486897,1.075351,1.021583,0,0,0.6619083,3.957971,0,0.4266612,-0.4266612,4.92233,82.03867,0.1238129,1.123742,0.5189518,0,4.606661
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6221911,71.74207,58.08162,0.5584776,0.5584776,0,-1,0,0.5584776,111.4084,0,0,0,0.6221911,0.5878711,0.5584776,0,0,1.135976,3.53131,0.03431993,0,0.03431993,4.954889,82.58132,0.1238073,0.6143253,0.4977528,0,4.153502
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4749083,69.17572,58.94203,0,0,0,-1,0,0,0,0,0,0,0.4749083,0,0,0,0,1.101656,3.562198,0.4749083,0,0.4749083,5.405427,90.09026,0.1237293,0,0.3799267,0,4.037107
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2717066,64.12807,58.48013,0.4933532,0.4933532,0,-1,0,0.4933532,55.07346,0,5.551115E-17,0,0.2717066,0.5193191,0.4933532,0,0,0.626748,3.989616,0,0.2476125,-0.2476125,5.14442,85.74017,0.1237293,0.5426885,0.2173653,0,4.261322
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06192689,57.93829,56.70498,0.7009362,0.7009362,0,-1,0,0.7009362,8.834884,0,0,0,0.06192689,0.7378276,0.7009362,0,0,0.901873,3.742003,0,0.6759007,-0.6759007,4.431958,73.86582,0.1237293,0.7710298,0.04954151,0,3.80393
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,55.12003,55.12003,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.652874,3.066103,0,0.3396335,-0.3396335,4.073953,67.89909,0.1237293,0.354917,0,0,3.066103
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,53.33583,53.33583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030244,2.726469,0,0,0,4.073953,67.89909,0.1237293,0,0,0,2.726469
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,51.63314,51.63314,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.030244,2.726469,0,0.2528783,-0.2528783,3.807396,63.45647,0.1237293,0.2642578,0,0,2.726469
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.97574,49.97574,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.31122,2.473591,0,0.1445938,-0.1445938,3.654981,60.91622,0.1237293,0.1511005,0,0,2.473591
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.90703,48.90703,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.47188,2.328997,0,0.1096813,-0.1096813,3.539366,58.98932,0.1237293,0.1146169,0,0,2.328997
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.96511,47.96511,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.593748,2.219316,0,0.06732383,-0.06732383,3.468401,57.80657,0.1237293,0.0703534,0,0,2.219316
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.92358,46.92358,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.668552,2.151992,0,0.1619481,-0.1619481,3.297693,54.96143,0.1237293,0.1692358,0,0,2.151992
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,46.20808,46.20808,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.848495,1.990044,0,0.004616051,-0.004616051,3.292827,54.88034,0.1237293,0.004823774,0,0,1.990044
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,45.46542,45.46542,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.853624,1.985428,0,0.01300878,-0.01300878,3.279114,54.6518,0.1237293,0.01359418,0,0,1.985428
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.85861,44.85861,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.868078,1.972419,0,0.2932107,-0.2932107,2.970043,49.50062,0.1237293,0.3064052,0,0,1.972419
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,44.32426,44.32426,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.193867,1.679208,0,0.04774156,-0.04774156,2.919719,48.66189,0.1237293,0.04988993,0,0,1.679208
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03221531,44.67671,44.08878,0.1644365,0.1644365,0,0,0,0.1644365,19.59133,0,0,0,0.03221531,0.1730911,0.1644365,0,0,3.246914,1.631467,0,0.1408758,-0.1408758,2.771223,46.18696,0.1237293,0.1808802,0.02577225,0,1.663682
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1417884,46.2958,43.68122,0.732725,0.732725,0,0,0,0.732725,19.35084,0,1.110223E-16,0,0.1417884,0.7712894,0.732725,0,0,3.403442,1.490591,0,0.629501,-0.629501,2.107671,35.12778,0.1237293,0.8059974,0.1134307,0,1.632379
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2687572,49.64232,44.57785,0.5818095,0.5818095,0,0,0,0.5818095,46.19334,0,0,0,0.2687572,0.6124311,0.5818095,0,0,4.102888,0.8610898,0,0.3436739,-0.3436739,1.745407,29.09005,0.1237293,0.6399905,0.2150058,0,1.129847
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4240358,55.18561,46.8964,0.6586404,0.6586404,0,-1,0,0.6586404,64.38047,0,0,0.1523925,0.4240358,0.6933057,0.6586404,0,0,4.484748,0.5174159,0,0.2692699,-0.2692699,1.461571,24.35947,0.1237293,0.7245045,0.3392286,0,0.9414518
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7019676,63.53806,49.00665,1.572596,0.902608,0,-1,0,0.902608,77.77104,0,0.6699877,1.360743,0.7019676,0.9501137,0.902608,0,0,4.783937,0.2481461,0,0.2481461,-0.2481461,1.200002,20,0.1237293,1.729855,0.5615741,0,0.9501137
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8868414,70.46063,51.17124,0.02533407,0.02533407,0,-1,0,0.02533407,3500.587,0,0,0,0.8868414,0.02666744,0.02533407,0,0,5.059654,0,0.8601739,0,0.8601739,2.016035,33.60052,0.1235883,0.02786748,0.7094731,0,0.8868414
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8846201,72.99191,53.39017,0.6306826,0.6306826,0,-1,0,0.6306826,140.2639,0,0,0,0.8846201,0.6638764,0.6306826,0,0,4.199481,0.7741565,0.2207437,0,0.2207437,2.225451,37.09077,0.1235521,0.6937508,0.707696,0,1.658777
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7347947,71.77258,55.63627,0.04750146,0.04750146,0,-1,0,0.04750146,1546.889,0,0,0,0.7347947,0.05000154,0.04750146,0,0,3.978737,0.9728258,0.6847932,0,0.6847932,2.875103,47.91828,0.1234402,0.05225161,0.5878357,0,1.707621
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.62678,70.77689,57.11254,0.6607872,0.6607872,0,-1,0,0.6607872,94.85353,1.110223E-16,0,0,0.62678,0.6955655,0.6607872,0,0,3.293944,1.58914,0,0.06878548,-0.06878548,2.802596,46.70985,0.1234402,0.7268659,0.501424,0,2.21592
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.740047,74.38795,57.81898,0.6460092,0.6460092,0,-1,0,0.6460092,114.5567,0,0,0,0.740047,0.6800097,0.6460092,0,0,3.370372,1.520354,0.06003727,0,0.06003727,2.859553,47.65912,0.1234304,0.7106102,0.5920376,0,2.260401
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4211222,67.60683,58.63409,1.015466,1.015466,0,-1,0,1.015466,41.47082,0,0,0,0.4211222,1.068912,1.015466,0,0,3.310335,1.574388,0,0.6477897,-0.6477897,2.176723,36.27864,0.1234304,1.117013,0.3368978,0,1.99551
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1633987,61.51641,58.18125,0.7002127,0.7002127,0,-1,0,0.7002127,23.33559,0,0,0,0.1633987,0.737066,0.7002127,0,0,4.030101,0.926598,0,0.5736672,-0.5736672,1.572024,26.20035,0.1234304,0.7702339,0.130719,0,1.089997
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05569171,57.54853,56.44233,0.1604515,0.1604515,0,-1,0,0.1604515,34.70938,0,0,0,0.05569171,0.1688963,0.1604515,0,0,4.667509,0.3529308,0,0.1132046,-0.1132046,1.452696,24.21155,0.1234304,0.1764966,0.04455337,0,0.4086225
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,54.86644,54.86644,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.793292,0.2397262,0,0.08880856,-0.08880856,1.359084,22.65135,0.1234304,0.09280494,0,0,0.2397262
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,53.08224,53.08224,0.5929371,0.1433718,0,-1,0,0.1433718,0,0,0.4495652,0.5088589,0,0.1509177,0.1433718,0,0,4.891968,0.1509177,0,0.1509177,-0.1509177,1.200002,20,0.1234304,0.6522307,0,0,0.1509177
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,51.42484,51.42484,0.629716,0,0,-1,0,0,0,0,0.629716,0.6926876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0.6926876,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,49.7946,49.7946,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,48.72589,48.72589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,47.78398,47.78398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,46.74244,46.74244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.05412,46.05412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,45.31146,45.31146,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,44.70465,44.70465,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234304,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,44.19746,44.19746,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1236678,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02447296,44.40785,43.96199,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02447296,0,0,1.452632,1.38,3.679654,1.242,1.404473,0,1.404473,3.841585,64.0263,0.1238498,0,0.01957837,1.7,1.266473
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.232259,47.8813,43.55443,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.232259,0,0,1.452632,1.38,2.275182,2.506026,1.612259,0,1.612259,5.371109,89.5183,0.1239972,0,0.1858072,1.7,2.738285
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2457995,49.03751,44.42389,0.3030995,0.3030995,0,0,0,0.3030995,81.09534,0,0,0,0.2457995,0.319052,0.3030995,0,0,0.6629224,3.957059,0,0.07325254,-0.07325254,5.293894,88.23138,0.1239972,0.3334094,0.1966396,0,4.202858
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6882886,60.71336,46.74244,0.5999525,0.5999525,0,-1,0,0.5999525,114.7239,0,0,0,0.6882886,0.6315289,0.5999525,0,0,0.7443141,3.883806,0.05675969,0,0.05675969,5.347741,89.12883,0.1239879,0.6599477,0.5506309,0,4.572095
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9195459,68.56208,48.83457,0.3023507,0.3023507,0,-1,0,0.3023507,304.1322,0,0,0,0.9195459,0.3182639,0.3023507,0,0,0.6875544,3.93489,0.601282,0,0.601282,5.918167,98.63592,0.1238899,0.3325858,0.7356368,0,4.854436
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7718565,67.4233,50.99916,1.535366,1.38,0,-1,0,1.38,55.93163,2.220446E-16,0.1553662,0.3089029,0.7718565,1.452632,1.38,0,0,0.08627238,4.476044,0,0.680775,-0.680775,5.200567,86.67594,0.1238899,1.688903,0.6174852,0,5.2479
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8382433,71.56145,53.18187,0,0,0,-1,0,0,0,0,0,0,0.8382433,0,0,0,0,0.8426891,3.795269,0.8382433,0,0.8382433,5.995794,99.9297,0.1237536,0,0.6705946,0,4.633512
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.066804,80.43345,55.42797,0.2699513,0.2699513,0,-1,0,0.2699513,395.1837,0.7781986,0,0,1.066804,0.2841593,0.2699513,0,0,0.004445787,4.549688,0.004445787,0,0.004445787,6.000012,100,0.1237528,0.2969465,0.8534429,0,5.616491
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7372597,73.21311,56.84989,0.09396695,0.09396695,0,-1,0,0.09396695,784.5947,0.6383471,0,0,0.7372597,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1237528,0.1033636,0.5898077,0,5.290949
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5465446,69.35832,57.56538,0.004745426,0.004745426,0,-1,0,0.004745426,11517.29,0.5415494,0,0,0.5465446,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1237528,0.005219969,0.4372357,0,5.100234
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3309177,65.31721,58.3805,0.08453637,0.08453637,0,-1,0,0.08453637,391.4501,0.2419321,0,0,0.3309177,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1237528,0.09299001,0.2647342,0,4.884607
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2775414,63.6787,57.92766,0,0,0,-1,0,0,0,0.2775414,0,0,0.2775414,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237528,0,0.2220331,0,4.83123
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06438362,57.42119,56.14346,0.05240665,0.05240665,0,-1,0,0.05240665,122.8539,0.009218718,0,0,0.06438362,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1237528,0.05764732,0.0515069,0,4.618073
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,54.55851,54.55851,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1237528,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,52.82865,52.82865,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1237528,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,51.17124,51.17124,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1237528,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,49.54101,49.54101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1237528,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,48.52664,48.52664,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1237528,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,47.6119,47.6119,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1237528,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,46.5613,46.5613,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1237528,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.90015,45.90015,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1237528,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.16655,45.16655,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1237528,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,44.55068,44.55068,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1237528,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.07067,44.07067,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1237528,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02250866,44.24484,43.83519,0,0,0,0,0,0,0,0,0,0,0.02250866,0,0,0,0,4.490803,0.5119665,0.02250866,0,0.02250866,1.761016,29.35021,0.1237492,0,0.01800693,0,0.5344751
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1430253,46.06104,43.42763,0.147246,0.147246,0,0,0,0.147246,97.13361,0,0,0,0.1430253,0.1549958,0.147246,0,0,4.468294,0.5322242,0,0.01197044,-0.01197044,1.748398,29.13991,0.1237492,0.1619706,0.1144203,0,0.6752496
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1655655,47.34362,44.26992,0,0,0,0,0,0,0,0,0,0,0.1655655,0,0,0,0,4.481595,0.5202538,0.1655655,0,0.1655655,1.905467,31.75772,0.1237223,0,0.1324524,0,0.6858193
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2176112,50.6902,46.5613,0.525109,0.525109,0,-1,0,0.525109,41.44115,0,0,0,0.2176112,0.5527464,0.525109,0,0,4.316029,0.6692628,0,0.3351351,-0.3351351,1.552204,25.87001,0.1237223,0.5776199,0.174089,0,0.886874
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.390325,56.34335,48.65343,0,0,0,-1,0,0,0,0,0,0,0.390325,0,0,0,0,4.688401,0.3341277,0.390325,0,0.390325,1.922499,32.04158,0.1236589,0,0.31226,0,0.7244527
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4990084,60.90608,50.76368,0,0,0,-1,0,0,0,0,0,0,0.4990084,0,0,0,0,4.298077,0.6854202,0.4990084,0,0.4990084,2.3959,39.93158,0.123578,0,0.3992067,0,1.184429
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5348981,64.04029,52.92827,0.2818516,0.2818516,0,-1,0,0.2818516,189.78,0,0,0,0.5348981,0.2966859,0.2818516,0,0,3.799068,1.134528,0.2382122,0,0.2382122,2.621887,43.69804,0.1235394,0.3100368,0.4279185,0,1.669426
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2605689,60.45395,55.17437,0.6088378,0.6088378,0,-1,0,0.6088378,42.79776,0,1.110223E-16,0,0.2605689,0.6408819,0.6088378,0,0,3.560856,1.348919,0,0.380313,-0.380313,2.221003,37.01664,0.1235394,0.6697215,0.2084551,0,1.609488
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5409319,68.16836,56.5963,0,0,0,-1,0,0,0,0,0,0,0.5409319,0,0,0,0,3.983426,0.9686058,0.5409319,0,0.5409319,2.734176,45.5695,0.1234519,0,0.4327456,0,1.509538
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2121299,61.64549,57.31179,0.08320251,0.08320251,0,-1,0,0.08320251,254.9561,0,0,0,0.2121299,0.08758159,0.08320251,0,0,3.442494,1.455444,0.1245483,0,0.1245483,2.852333,47.53878,0.1234318,0.09152277,0.1697039,0,1.667574
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06519333,59.49348,58.18125,0.4177419,0.4177419,0,-1,0,0.4177419,15.60613,0,5.551115E-17,0,0.06519333,0.4397283,0.4177419,0,0,3.317945,1.567538,0,0.374535,-0.374535,2.457538,40.95889,0.1234318,0.4595161,0.05215466,0,1.632731
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02748686,58.26799,57.71935,0.6088179,0.6088179,0,-1,0,0.6088179,4.514792,0,0,0,0.02748686,0.6408609,0.6088179,0,0,3.734096,1.193003,0,0.6133741,-0.6133741,1.810985,30.18302,0.1234318,0.6696997,0.02198949,0,1.22049
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.0252851,56.4336,55.93515,0,0,0,-1,0,0,0,0,0,0,0.0252851,0,0,0,0,4.415622,0.5796289,0.0252851,0,0.0252851,1.834972,30.58281,0.1234277,0,0.02022808,0,0.604914
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,54.30492,54.30492,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.390337,0.6023855,0,0.3078901,-0.3078901,1.510428,25.17375,0.1234277,0.3217452,0,0,0.6023855
