Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.94762,42.94762,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.817303,1.118116,0,0.07992753,-0.07992753,2.294349,38.23908,0.1244411,0.08352426,0,0,1.118116
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01723464,43.00523,42.69402,0.107549,0.107549,0,0,0,0.107549,16.02491,0,0,0,0.01723464,0.1132095,0.107549,0,0,3.906111,1.038189,0,0.09597487,-0.09597487,2.193183,36.55297,0.1244411,0.1183039,0.01378771,0,1.055423
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2592413,47.11945,42.31364,0.04453925,0.04453925,0,0,0,0.04453925,582.0513,0,0,0,0.2592413,0.04688342,0.04453925,0,0,4.01275,0.9422138,0.2123578,0,0.2123578,2.394643,39.91064,0.1244082,0.04899317,0.207393,0,1.201455
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.682375,56.53556,43.07441,0,0,0,0,0,0,0,0,0,0,0.682375,0,0,0,0,3.800392,1.133336,0.682375,0,0.682375,3.042001,50.69992,0.1243027,0,0.5458999,0,1.815711
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.039037,67.33433,45.239,0.5265289,0.5265289,0,-1,0,0.5265289,197.3372,0,0,0,1.039037,0.5542409,0.5265289,0,0,3.118017,1.747473,0.4847962,0,0.4847962,3.501919,58.3652,0.1242278,0.5791818,0.8312297,0,2.78651
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.141649,72.44479,47.24962,0.01541655,0.01541655,0,-1,0,0.01541655,7405.344,0,0,0,1.141649,0.01622795,0.01541655,0,0,2.633221,2.18379,1.125421,0,1.125421,4.569587,76.15963,0.1240543,0.01695821,0.9133191,0,3.325439
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.17368,75.82114,49.26025,0,0,0,-1,0,0,0,0,0,0,1.17368,0,0,0,0,1.5078,3.196669,1.17368,0,1.17368,5.683038,94.7171,0.123874,0,0.9389439,0,4.370348
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.2082,79.36845,51.27992,0.1599853,0.1599853,0,-1,0,0.1599853,755.1948,0.7056745,0,0,1.2082,0.1684056,0.1599853,0,0,0.3341204,4.252981,0.3341204,0,0.3341204,6.000012,100,0.1238227,0.1759838,0.9665604,0,5.461181
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.142552,80.03455,53.33583,0.8290693,0.8290693,0,-1,0,0.8290693,137.8114,0.2698476,0,0,1.142552,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1238227,0.9119763,0.9140418,0,5.696241
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.043921,78.8381,54.66719,0.4999173,0.4999173,0,-1,0,0.4999173,208.8188,0.5176924,0,0,1.043921,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1238227,0.5499091,0.835137,0,5.59761
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7649176,72.17602,55.32834,0.06679367,0.06679367,0,-1,0,0.06679367,1145.195,0.6946084,0,0,0.7649176,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1238227,0.07347303,0.6119341,0,5.318606
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6604388,70.45334,56.08912,1.233008,1.233008,0,-1,0,1.233008,53.56322,0,2.220446E-16,0,0.6604388,1.297903,1.233008,0,0,0,4.553689,0,0.6374643,-0.6374643,5.328066,88.80092,0.1238227,1.356309,0.528351,0,5.214128
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4172678,64.20605,55.52759,0.6057925,0.6057925,0,-1,0,0.6057925,68.87965,0,0,0,0.4172678,0.6376763,0.6057925,0,0,0.7082937,3.916225,0,0.2204085,-0.2204085,5.095735,84.92874,0.1238227,0.6663718,0.3338142,0,4.333492
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06387772,55.04526,53.79773,1.092481,1.092481,0,-1,0,1.092481,5.847034,0,2.220446E-16,0,0.06387772,1.14998,1.092481,0,0,0.953192,3.695816,0,1.086102,-1.086102,3.950883,65.84791,0.1238227,1.201729,0.05110217,0,3.759694
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,52.22184,52.22184,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.159972,2.609714,0,1.076419,-1.076419,2.816238,46.9372,0.1238227,1.124858,0,0,2.609714
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,50.60972,50.60972,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.355993,1.533295,0,0.581223,-0.581223,2.203575,36.72617,0.1238227,0.6073781,0,0,1.533295
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1238227,0,0,0,0.9520723
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1238227,0,0,0,0.9520723
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001796,0.9520723,0,0,0,2.203575,36.72617,0.1238227,0,0,0,0.9520723
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.90015,45.90015,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.001796,0.9520723,0,0.03571852,-0.03571852,2.165924,36.09866,0.1238227,0.03732585,0,0,0.9520723
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.03069,45.03069,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.041483,0.9163538,0,0.1204057,-0.1204057,2.039005,33.98335,0.1238227,0.125824,0,0,0.9163538
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,44.45105,44.45105,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.175268,0.7959481,0,0.3673702,-0.3673702,1.651763,27.52933,0.1238227,0.3839018,0,0,0.7959481
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,43.7899,43.7899,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.583457,0.4285779,0,0.1955497,-0.1955497,1.445636,24.09388,0.1238227,0.2043494,0,0,0.4285779
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.22838,43.22838,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.800734,0.2330283,0,0.04857885,-0.04857885,1.394429,23.24044,0.1238227,0.0507649,0,0,0.2330283
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.84799,42.84799,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.854711,0.1844494,0,0.1148177,-0.1148177,1.273401,21.2233,0.1238227,0.1199845,0,0,0.1844494
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01322572,42.80574,42.56723,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.731153,2.220446E-16,0,0,0.01322572,0,0,1.452632,1.38,4.982286,0.06963172,1.393226,0,1.393226,2.595131,43.25209,0.1240516,0.1666251,0.01058058,1.7,0.08285744
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3351991,48.44525,42.17778,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,158.1063,0,0,0,0.3351991,0,0,1.452632,1.38,3.58906,1.323535,1.715199,0,1.715199,4.222311,70.37172,0.124253,0.2332096,0.2681593,1.7,1.658734
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7253886,57.33497,42.94762,1.100175,1.100175,1.7,0,0.5202,1.100175,65.93395,0,0,0,0.7253886,0,0,0.5998253,0.5698341,1.873861,2.867214,1.295223,0,1.295223,5.451067,90.85094,0.1245311,1.210192,0.5803109,1.7,3.592603
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9024122,63.80023,45.08503,0.7440419,0.7440419,0,-1,0,0.7440419,121.2851,0,0,0,0.9024122,0.7832019,0.7440419,0,0,0.5786383,4.032915,0.1192102,0,0.1192102,5.56416,92.73582,0.1245128,0.818446,0.7219297,0,4.935327
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.062412,70.18463,47.12283,0.2781909,0.2781909,0,-1,0,0.2781909,381.9005,0.3101519,0,0,1.062412,0.2928325,0.2781909,0,0,0.459428,4.140204,0.459428,0,0.459428,6.000012,100,0.1244424,0.30601,0.8499299,0,5.202616
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.219584,76.93968,49.10628,0.7121462,0.7121462,0,-1,0,0.7121462,171.2547,0.4699565,0,0,1.219584,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0.7833608,0.9756673,0,5.773273
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.339495,83.23385,51.14407,0.6735548,0.6735548,0,-1,0,0.6735548,198.8695,0.6304897,0,0,1.339495,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0.7409103,1.071596,0,5.893184
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.151162,80.09412,53.18187,0.431346,0.431346,0,-1,0,0.431346,266.8766,0.6971133,0,0,1.151162,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0.4744806,0.9209293,0,5.704851
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.107752,80.5465,54.55851,0,0,0,-1,0,0,0,1.107752,0,0,1.107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0,0.8862019,0,5.661441
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9538697,76.94441,55.17437,0.5797238,0.5797238,0,-1,0,0.5797238,164.5387,0.3436341,0,0,0.9538697,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0.6376961,0.7630958,0,5.507559
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5371284,67.35934,55.93515,0,0,0,-1,0,0,0,0.5371284,0,0,0.5371284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244424,0,0.4297027,0,5.090817
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2824121,61.17886,55.42797,0.3240081,0.3240081,0,-1,0,0.3240081,87.16205,0,0,0,0.2824121,0.3410611,0.3240081,0,0,0,4.553689,0,0.05864907,-0.05864907,5.93819,98.96964,0.1244424,0.3564089,0.2259297,0,4.836101
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07045504,55.07436,53.6981,0.8128498,0.8128498,0,-1,0,0.8128498,8.667658,0,1.110223E-16,0,0.07045504,0.8556314,0.8128498,0,0,0.06516563,4.49504,0,0.7851763,-0.7851763,5.110542,85.17553,0.1244424,0.8941348,0.05636403,0,4.565495
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,52.09504,52.09504,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9375838,3.709863,0,0.3906495,-0.3906495,4.698761,78.31253,0.1244424,0.4082288,0,0,3.709863
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,50.51009,50.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371639,3.319214,0,0,0,4.698761,78.31253,0.1244424,0,0,0,3.319214
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.00665,49.00665,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.371639,3.319214,0,0.4568254,-0.4568254,4.217225,70.28694,0.1244424,0.4773825,0,0,3.319214
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,47.58473,47.58473,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.879223,2.862389,0,0.09944365,-0.09944365,4.112402,68.5399,0.1244424,0.1039186,0,0,2.862389
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,46.61564,46.61564,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.989715,2.762945,0,0.1165939,-0.1165939,3.989501,66.49155,0.1244424,0.1218407,0,0,2.762945
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,45.80053,45.80053,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.119264,2.646351,0,0.09762597,-0.09762597,3.886595,64.77644,0.1244424,0.1020191,0,0,2.646351
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.95824,44.95824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.227738,2.548725,0,0,0,3.886595,64.77644,0.1244424,0,0,0,2.548725
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,44.35143,44.35143,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.227738,2.548725,0,0.1247189,-0.1247189,3.755129,62.58536,0.1244424,0.1303312,0,0,2.548725
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,43.68122,43.68122,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.366314,2.424006,0,0.1155376,-0.1155376,3.633342,60.55558,0.1244424,0.1207368,0,0,2.424006
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.12875,43.12875,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.494689,2.308469,0,0.2722192,-0.2722192,3.346398,55.77318,0.1244424,0.2844691,0,0,2.308469
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,42.73931,42.73931,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.797155,2.036249,0,0.1363478,-0.1363478,3.202675,53.3778,0.1244424,0.1424834,0,0,2.036249
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01031554,42.67159,42.48572,0.006817233,0.006817233,0,0,0,0.006817233,151.3157,0,0,0,0.01031554,0.007176035,0.006817233,0,0,2.948653,1.899902,0.003139509,0,0.003139509,3.205653,53.42744,0.1244419,0.007498956,0.008252435,0,1.910217
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08713666,43.68557,42.10533,0.5787023,0.5787023,0,0,0,0.5787023,15.05725,0,0,0,0.08713666,0.6091604,0.5787023,0,0,2.945513,1.902727,0,0.5220237,-0.5220237,2.655392,44.25644,0.1244419,0.6365726,0.06970932,0,1.989864
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1868769,46.31248,42.8661,0.5194032,0.5194032,0,0,0,0.5194032,35.97916,0,0,0,0.1868769,0.5467402,0.5194032,0,0,3.525539,1.380703,0,0.3598633,-0.3598633,2.276062,37.9343,0.1244419,0.5713435,0.1495015,0,1.56758
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.183109,48.4361,45.01258,0,0,0,-1,0,0,0,0,0,0,0.183109,0,0,0,0,3.925387,1.02084,0.183109,0,0.183109,2.449775,40.8295,0.1244139,0,0.1464872,0,1.203949
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4315162,55.47506,47.0232,0.4276052,0.4276052,0,-1,0,0.4276052,100.9146,0,5.551115E-17,0,0.4315162,0.4501107,0.4276052,0,0,3.742279,1.185638,0,0.01859451,-0.01859451,2.430175,40.50283,0.1244139,0.4703657,0.345213,0,1.617154
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5635648,60.45251,49.03382,0,0,0,-1,0,0,0,0,0,0,0.5635648,0,0,0,0,3.762939,1.167044,0.5635648,0,0.5635648,2.964819,49.41355,0.1243277,0,0.4508518,0,1.730609
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3801004,58.65123,51.04445,0.03011514,0.03011514,0,-1,0,0.03011514,1262.157,0,0,0,0.3801004,0.03170015,0.03011514,0,0,3.199374,1.674252,0.3484002,0,0.3484002,3.295341,54.92223,0.1242744,0.03312666,0.3040803,0,2.054353
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1771958,56.57878,53.08224,0.3124581,0.3124581,0,-1,0,0.3124581,56.71025,0,0,0,0.1771958,0.3289033,0.3124581,0,0,2.850974,1.987812,0,0.1517075,-0.1517075,3.135427,52.25701,0.1242744,0.3437039,0.1417566,0,2.165008
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3668897,61.91389,54.40454,0.7322637,0.7322637,0,-1,0,0.7322637,50.1035,0,0,0,0.3668897,0.7708039,0.7322637,0,0,3.019538,1.836105,0,0.4039142,-0.4039142,2.709664,45.16097,0.1242744,0.8054901,0.2935118,0,2.202995
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2702819,60.55495,55.07475,0,0,0,-1,0,0,0,0,0,0,0.2702819,0,0,0,0,3.468331,1.432191,0.2702819,0,0.2702819,2.966076,49.4345,0.1242332,0,0.2162255,0,1.702473
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2176375,60.18266,55.78119,0,0,0,-1,0,0,0,0,0,0,0.2176375,0,0,0,0,3.19805,1.675444,0.2176375,0,0.2176375,3.172545,52.87564,0.1242,0,0.17411,0,1.893082
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08312768,56.9181,55.274,0.8615118,0.8615118,0,-1,0,0.8615118,9.649049,0,1.110223E-16,0,0.08312768,0.9068545,0.8615118,0,0,2.980412,1.871318,0,0.8237268,-0.8237268,2.304261,38.40427,0.1242,0.9476629,0.06650215,0,1.954446
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06959847,54.90209,53.54414,0.3308108,0.3308108,0,-1,0,0.3308108,21.03875,0,0,0,0.06959847,0.3482219,0.3308108,0,0,3.895664,1.047591,0,0.2786234,-0.2786234,2.010566,33.50936,0.1242,0.3638919,0.05567877,0,1.11719
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.94107,51.94107,0.7861659,0.7305195,0,-1,0,0.7305195,0,0,0.05564639,0.134263,0,0.7689679,0.7305195,0,0,4.205245,0.7689679,0,0.7689679,-0.7689679,1.200002,20,0.1242,0.8647825,0,0,0.7689679
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,50.3833,50.3833,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.90703,48.90703,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,47.4851,47.4851,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,45.67373,45.67373,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.83144,44.83144,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.24275,44.24275,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,43.55443,43.55443,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.02007,43.02007,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,42.63968,42.63968,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243839,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01691838,42.66376,42.35892,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,167.295,2.220446E-16,0,0,0.01691838,0,0,1.452632,1.38,3.679654,1.242,1.396918,0,1.396918,3.834419,63.90685,0.1245565,0.01112419,0.01353471,1.7,1.258918
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2563506,46.7185,41.97853,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,53.7952,-2.220446E-16,0,0,0.2563506,0,0,1.223469,1.162296,2.282736,2.499227,1.418646,0,1.418646,5.180265,86.33757,0.1248132,0.5241837,0.2050805,1.7,2.755577
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5691571,53.75981,42.73931,0.2716818,0.2716818,0,0,0,0.2716818,209.494,0,0,0,0.5691571,0.2859809,0.2716818,0,0,0.8640895,3.776008,0.2831763,0,0.2831763,5.448909,90.81497,0.12477,0.29885,0.4553257,0,4.345166
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6594816,58.02768,44.88578,0.568347,0.568347,0,-1,0,0.568347,116.035,0,0,0,0.6594816,0.59826,0.568347,0,0,0.5809132,4.030867,0.06122157,0,0.06122157,5.506989,91.78297,0.1247607,0.6251817,0.5275853,0,4.690349
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.108242,71.11717,46.8964,0.6948088,0.6948088,0,-1,0,0.6948088,159.5031,0,0,0,1.108242,0.7313777,0.6948088,0,0,0.5196916,4.085967,0.3768643,0,0.3768643,5.864514,97.74171,0.1247033,0.7642897,0.8865936,0,5.194209
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.035364,71.61818,48.90703,0,0,0,-1,0,0,0,0.8925362,0,0,1.035364,0,0,0,0,0.1428274,4.425144,0.1428274,0,0.1428274,6.000012,100,0.1246815,0,0.8282908,0,5.460508
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.115076,76.23003,50.91765,0.6810942,0.6810942,0,-1,0,0.6810942,163.7183,0.3981345,0,0,1.115076,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1246815,0.7492037,0.8920606,0,5.668765
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.154852,79.88292,52.92827,0.4378416,0.4378416,0,-1,0,0.4378416,263.7603,0.6939664,0,0,1.154852,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1246815,0.4816258,0.9238819,0,5.708541
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.854838,73.23561,54.25963,0.942171,0.942171,0,-1,0,0.942171,90.73066,0,0,0,0.854838,0.9917589,0.942171,0,0,0,4.553689,0,0.136921,-0.136921,5.855685,97.59455,0.1246815,1.036388,0.6838704,0,5.408527
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5634882,66.80378,54.86644,0.50713,0.50713,0,-1,0,0.50713,111.1132,0,0,0,0.5634882,0.533821,0.50713,0,0,0.1521344,4.416768,0.02966723,0,0.02966723,5.88383,98.06363,0.124677,0.557843,0.4507906,0,4.980256
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4733268,65.57641,55.63627,0.2237,0.2237,0,-1,0,0.2237,211.59,0.1153859,0,0,0.4733268,0.2354737,0.2237,0,0,0.1224672,4.443469,0.1224672,0,0.1224672,6.000012,100,0.1246584,0.24607,0.3786614,0,4.916795
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2875463,60.9669,55.12003,0.389579,0.389579,0,-1,0,0.389579,73.80952,0,0,0,0.2875463,0.4100831,0.389579,0,0,0,4.553689,0,0.1225368,-0.1225368,5.870847,97.84725,0.1246584,0.4285369,0.2300371,0,4.841235
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07205238,54.79499,53.39017,0.6880762,0.6880762,0,-1,0,0.6880762,10.47157,0,0,0,0.07205238,0.7242907,0.6880762,0,0,0.136152,4.431152,0,0.6522384,-0.6522384,5.183327,86.38862,0.1246584,0.7568839,0.0576419,0,4.503204
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,51.78711,51.78711,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8608613,3.778914,0,1.452632,-1.452632,3.652119,60.86853,0.1246584,1.568619,0,0,3.778914
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.2565,50.2565,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.474896,2.326282,0,0.6708767,-0.6708767,2.944953,49.08245,0.1246584,0.7010662,0,0,2.326282
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,48.75306,48.75306,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.220315,1.655406,0,0.1570303,-0.1570303,2.779428,46.32372,0.1246584,0.1640967,0,0,1.655406
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,47.34925,47.34925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394793,1.498375,0,0,0,2.779428,46.32372,0.1246584,0,0,0,1.498375
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,46.38922,46.38922,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.394793,1.498375,0,0.005573631,-0.005573631,2.773553,46.2258,0.1246584,0.005824444,0,0,1.498375
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,45.5741,45.5741,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.400986,1.492802,0,0.2525834,-0.2525834,2.507307,41.78837,0.1246584,0.2639496,0,0,1.492802
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,44.73182,44.73182,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.681634,1.240218,0,0.1415,-0.1415,2.358153,39.30247,0.1246584,0.1478675,0,0,1.240218
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.14312,44.14312,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.838856,1.098718,0,0.08671147,-0.08671147,2.266751,37.77911,0.1246584,0.09061348,0,0,1.098718
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,43.48197,43.48197,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.935202,1.012007,0,0.02183156,-0.02183156,2.243739,37.39557,0.1246584,0.02281398,0,0,1.012007
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.94762,42.94762,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.95946,0.9901752,0,0.1604453,-0.1604453,2.074615,34.57684,0.1246584,0.1676653,0,0,0.9901752
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,42.56723,42.56723,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.137732,0.8297299,0,0.1421081,-0.1421081,1.924819,32.08026,0.1246584,0.1485029,0,0,0.8297299
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02058275,42.65731,42.28646,0.05466917,0.05466917,0,0,0,0.05466917,37.64965,0,0,0,0.02058275,0.05754649,0.05466917,0,0,4.29563,0.6876218,0,0.03696374,-0.03696374,1.885856,31.43088,0.1246584,0.06013609,0.0164662,0,0.7082046
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1521764,44.6834,41.90608,0,0,0,0,0,0,0,0,0,0,0.1521764,0,0,0,0,4.336701,0.6506581,0.1521764,0,0.1521764,2.030224,33.83699,0.1246352,0,0.1217411,0,0.8028345
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4698836,51.60919,42.63968,0,0,0,0,0,0,0,0,0,0,0.4698836,0,0,0,0,4.184525,0.7876169,0.4698836,0,0.4698836,2.475994,41.26649,0.1245638,0,0.3759069,0,1.2575
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7910425,60.84875,44.7771,0.590421,0.590421,0,-1,0,0.590421,133.9794,0,0,0,0.7910425,0.6214958,0.590421,0,0,3.714641,1.210512,0.1695467,0,0.1695467,2.63684,43.94725,0.124538,0.6494631,0.632834,0,2.001554
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.082577,70.34121,46.8149,0.6310349,0.6310349,0,-1,0,0.6310349,171.5558,0,0,0,1.082577,0.6642473,0.6310349,0,0,3.545094,1.363104,0.41833,0,0.41833,3.033703,50.56161,0.1244746,0.6941384,0.8660619,0,2.445681
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.088226,72.90528,48.8074,0.5916744,0.5916744,0,-1,0,0.5916744,183.9231,0,0,0,1.088226,0.6228151,0.5916744,0,0,3.126764,1.739601,0.4654105,0,0.4654105,3.47523,57.92039,0.124404,0.6508418,0.8705805,0,2.827827
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7157168,65.85059,50.79086,0.4100345,0.4100345,0,-1,0,0.4100345,174.5504,0,0,0,0.7157168,0.4316152,0.4100345,0,0,2.661354,2.158471,0.2841015,0,0.2841015,3.744753,62.41242,0.124361,0.4510379,0.5725734,0,2.874187
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8609886,71.73035,52.82865,0.5564412,0.5564412,0,-1,0,0.5564412,154.7313,0,0,0,0.8609886,0.5857276,0.5564412,0,0,2.377252,2.414162,0.2752609,0,0.2752609,4.005888,66.76466,0.1243193,0.6120853,0.6887908,0,3.275151
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9980453,76.87133,54.10566,0.2458228,0.2458228,0,-1,0,0.2458228,406.002,0,0,0,0.9980453,0.2587608,0.2458228,0,0,2.101991,2.661897,0.7392845,0,0.7392845,4.707235,78.45376,0.1242075,0.2704051,0.7984362,0,3.659942
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7366799,70.77219,54.71247,0,0,0,-1,0,0,0,0,0,0,0.7366799,0,0,0,0,1.362707,3.327253,0.7366799,0,0.7366799,5.406111,90.10167,0.1240963,0,0.589344,0,4.063933
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5793668,67.78848,55.42797,0,0,0,-1,0,0,0,0,0,0,0.5793668,0,0,0,0,0.6260269,3.990265,0.5793668,0,0.5793668,5.955746,99.26224,0.1240091,0,0.4634934,0,4.569632
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2996282,61.01536,54.92078,0,0,0,-1,0,0,0,0.2529681,0,0,0.2996282,0,0,0,0,0.04666008,4.511695,0.04666008,0,0.04666008,6.000012,100,0.124002,0,0.2397026,0,4.811323
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07154795,54.5748,53.18187,0.08112253,0.08112253,0,-1,0,0.08112253,88.19738,0,0,0,0.07154795,0.08539214,0.08112253,0,0,0,4.553689,0,0.01384419,-0.01384419,5.985419,99.75678,0.124002,0.08923478,0.05723836,0,4.625237
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,51.56069,51.56069,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01538244,4.539845,0,0.9966047,-0.9966047,4.934906,82.24826,0.124002,1.041452,0,0,4.539845
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.03008,50.03008,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.122721,3.54324,0,0.9867245,-0.9867245,3.894806,64.91331,0.124002,1.031127,0,0,3.54324
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,48.57193,48.57193,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.219082,2.556515,0,0.3674597,-0.3674597,3.50747,58.45771,0.124002,0.3839954,0,0,2.556515
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,47.20434,47.20434,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.62737,2.189056,0,0.04385449,-0.04385449,3.461243,57.68727,0.124002,0.04582794,0,0,2.189056
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,46.23526,46.23526,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.676097,2.145201,0,0.07262177,-0.07262177,3.384693,56.41144,0.124002,0.07588975,0,0,2.145201
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,45.39297,45.39297,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.756788,2.07258,0,0.006864265,-0.006864265,3.377457,56.29084,0.124002,0.007173157,0,0,2.07258
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.60502,44.60502,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.764415,2.065715,0,0.1309316,-0.1309316,3.239444,53.99062,0.124002,0.1368235,0,0,2.065715
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.01633,44.01633,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.909895,1.934784,0,0.061066,-0.061066,3.175074,52.9178,0.124002,0.06381397,0,0,1.934784
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,43.35518,43.35518,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.977746,1.873718,0,0.05284486,-0.05284486,3.119371,51.98941,0.124002,0.05522287,0,0,1.873718
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.82082,42.82082,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.036462,1.820873,0,0.1079283,-0.1079283,3.005605,50.09331,0.124002,0.1127851,0,0,1.820873
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,42.45855,42.45855,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.156383,1.712945,0,0.06062412,-0.06062412,2.941701,49.02825,0.124002,0.0633522,0,0,1.712945
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0100586,42.35867,42.17778,0.3117632,0.3117632,0,0,0,0.3117632,3.226357,0,5.551115E-17,0,0.0100586,0.3281718,0.3117632,0,0,3.223743,1.65232,0,0.3181132,-0.3181132,2.60638,43.43958,0.124002,0.3429396,0.008046877,0,1.662379
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1135427,43.85878,41.7974,0.4085618,0.4085618,0,0,0,0.4085618,27.79083,0,0,0,0.1135427,0.430065,0.4085618,0,0,3.577202,1.334207,0,0.3165223,-0.3165223,2.272737,37.87886,0.124002,0.4494179,0.09083416,0,1.44775
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2029863,46.28281,42.54006,0.7418073,0.7418073,0,0,0,0.7418073,27.36374,0,0,0,0.2029863,0.7808498,0.7418073,0,0,3.928893,1.017685,0,0.5778636,-0.5778636,1.663615,27.72686,0.124002,0.8159881,0.162389,0,1.220671
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2174056,48.72263,44.65031,0.2530031,0.2530031,0,-1,0,0.2530031,85.93004,0,0,0,0.2174056,0.266319,0.2530031,0,0,4.570964,0.4398213,0,0.04891338,-0.04891338,1.612056,26.86754,0.124002,0.2783034,0.1739245,0,0.6572269
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2882151,52.21171,46.6881,0.7620624,0.6451669,0,-1,0,0.6451669,44.67295,0,0.1168955,0.4121452,0.2882151,0.679123,0.6451669,0,0,4.625312,0.3909079,0,0.3909079,-0.3909079,1.200002,20,0.124002,0.8382686,0.2305721,0,0.679123
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6580142,62.17285,48.68061,0.7061672,0.6251135,0,-1,0,0.6251135,105.2632,0,0.0810536,0.6517612,0.6580142,0.6580142,0.6251135,0,0,5.059654,0,0,0,0,1.200002,20,0.124002,0.7767839,0.5264114,0,0.6580142
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5860893,62.72812,50.66406,0.04784471,0.04784471,0,-1,0,0.04784471,1224.982,0,0,0,0.5860893,0.05036285,0.04784471,0,0,5.059654,0,0.5357264,0,0.5357264,1.708237,28.47056,0.1239214,0.05262918,0.4688714,0,0.5860893
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7604305,69.04563,52.67468,0.06340974,0.06340974,0,-1,0,0.06340974,1199.233,0,0,0,0.7604305,0.06674709,0.06340974,0,0,4.523928,0.4821538,0.6936833,0,0.6936833,2.366323,39.43864,0.1238172,0.06975071,0.6083444,0,1.242584
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6827178,68.6027,53.9517,0,0,0,-1,0,0,0,0,0,0,0.6827178,0,0,0,0,3.830245,1.106469,0.6827178,0,0.6827178,3.014006,50.23333,0.1237148,0,0.5461742,0,1.789187
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4275258,63.40015,54.55851,0.2016804,0.2016804,0,-1,0,0.2016804,211.9819,0,0,0,0.4275258,0.2122952,0.2016804,0,0,3.147527,1.720915,0.2152307,0,0.2152307,3.218192,53.63642,0.1236826,0.2218484,0.3420207,0,2.148441
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4222527,64.04628,55.274,0.2198095,0.2198095,0,-1,0,0.2198095,192.0994,0,0,0,0.4222527,0.2313784,0.2198095,0,0,2.932296,1.914622,0.1908742,0,0.1908742,3.399271,56.6544,0.123654,0.2417904,0.3378021,0,2.336875
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.168657,58.07448,54.71247,0.810223,0.810223,0,-1,0,0.810223,20.81612,0,1.110223E-16,0,0.168657,0.8528663,0.810223,0,0,2.741422,2.086409,0,0.6842093,-0.6842093,2.678051,44.63409,0.123654,0.8912452,0.1349256,0,2.255066
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.0615263,54.17726,52.98261,0,0,0,-1,0,0,0,0,0,0,0.0615263,0,0,0,0,3.501654,1.4022,0.0615263,0,0.0615263,2.73642,45.60691,0.1236448,0,0.04922104,0,1.463726
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,51.37955,51.37955,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.440128,1.457574,0,0.02712331,-0.02712331,2.707829,45.1304,0.1236448,0.02834386,0,0,1.457574
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.470265,1.43045,0,0.3870071,-0.3870071,2.299888,38.33139,0.1236448,0.4044224,0,0,1.43045
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.900273,1.043443,0,0.07425086,-0.07425086,2.221621,37.02694,0.1236448,0.07759215,0,0,1.043443
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,3.982774,0.9691924,0,0.07595229,-0.07595229,2.14156,35.6926,0.1236448,0.07937014,0,0,0.9691924
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,4.067165,0.8932401,0,0.2737388,-0.2737388,1.853014,30.88351,0.1236448,0.286057,0,0,0.8932401
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.37132,0.6195014,0,0.2766566,-0.2766566,1.561393,26.02316,0.1236448,0.2891061,0,0,0.6195014
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678716,0.3428448,0,0,0,1.561393,26.02316,0.1236448,0,0,0,0.3428448
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.678716,0.3428448,0,0.04621741,-0.04621741,1.512675,25.2112,0.1236448,0.04829719,0,0,0.3428448
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.730068,0.2966274,0,0.0162593,-0.0162593,1.495536,24.92555,0.1236448,0.01699097,0,0,0.2966274
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.748134,0.2803681,0,0,0,1.495536,24.92555,0.1236448,0,0,0,0.2803681
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.748134,0.2803681,0,0.1643534,-0.1643534,1.322293,22.03817,0.1236448,0.1717493,0,0,0.2803681
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02599693,42.54623,42.07816,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,14.19554,2.220446E-16,0,0,0.02599693,0,0,1.452632,1.38,4.930749,0.1160147,1.405997,0,1.405997,2.656138,44.26889,0.1238785,0.201448,0.02079754,1.7,0.1420116
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2871707,47.04599,41.72494,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,46.57279,0,0,0,0.2871707,0,0,1.083394,1.029224,3.524752,1.381412,1.316395,0,1.316395,3.90498,65.08287,0.1241484,0.6782669,0.2297366,1.7,1.668583
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3849746,49.71654,42.45855,1.154466,1.154466,1.7,0,0.5202,1.154466,33.34655,1.110223E-16,0,0,0.3849746,0,0,0.5455339,0.5182572,2.208357,2.566167,0.9032318,0,0.9032318,4.761861,79.3642,0.1243464,1.269913,0.3079797,1.7,2.951142
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7572824,59.82862,44.55068,0.08196082,0.08196082,0,-1,0,0.08196082,923.9566,0,0,0,0.7572824,0.08627454,0.08196082,0,0,1.305126,3.379076,0.6710079,0,0.6710079,5.398435,89.97374,0.124246,0.0901569,0.6058259,0,4.136358
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.22031,73.75454,46.5613,0,0,0,-1,0,0,0,0.586192,0,0,1.22031,0,0,0,0,0.6341178,3.982983,0.6341178,0,0.6341178,6.000012,100,0.1241511,0,0.9762478,0,5.203293
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.345579,79.98471,48.55381,0.8912278,0.8912278,0,-1,0,0.8912278,150.9804,0.4074446,0,0,1.345579,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1241511,0.9803506,1.076463,0,5.899268
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.213544,78.54574,50.51009,0.0991519,0.0991519,0,-1,0,0.0991519,1223.924,1.109174,0,0,1.213544,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1241511,0.1090671,0.9708354,0,5.767233
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.018852,75.52692,52.52071,0.7261348,0.7261348,0,-1,0,0.7261348,140.3118,0.2545,0,0,1.018852,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1241511,0.7987483,0.815082,0,5.572541
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9029121,73.94688,53.79773,0.7788944,0.7788944,0,-1,0,0.7788944,115.9223,0.08302326,0,0,0.9029121,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1241511,0.8567839,0.7223297,0,5.456601
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8892334,74.24758,54.35926,0.8737513,0.8737513,0,-1,0,0.8737513,101.7719,1.110223E-16,0,0,0.8892334,0.9197382,0.8737513,0,0,0,4.553689,0,0.03050486,-0.03050486,5.967857,99.46409,0.1241511,0.9611264,0.7113867,0,5.442922
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5278637,66.21019,55.07475,0.5972786,0.5972786,0,-1,0,0.5972786,88.37814,0,1.110223E-16,0,0.5278637,0.6287143,0.5972786,0,0,0.03389429,4.523184,0,0.1008506,-0.1008506,5.861551,97.69232,0.1241511,0.6570064,0.422291,0,5.051048
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3271589,61.22263,54.55851,0.09598476,0.09598476,0,-1,0,0.09598476,340.8446,0.08017183,0,0,0.3271589,0.1010366,0.09598476,0,0,0.1459505,4.422334,0.1459505,0,0.1459505,6.000012,100,0.1241293,0.1055832,0.2617272,0,4.749493
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07269689,54.24079,52.82865,1.183748,1.183748,0,-1,0,1.183748,6.141245,0,2.220446E-16,0,0.07269689,1.246051,1.183748,0,0,0,4.553689,0,1.173354,-1.173354,4.763188,79.38631,0.1241293,1.302123,0.05815751,0,4.626386
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303727,3.380335,0,0,0,4.763188,79.38631,0.1241293,0,0,0,3.380335
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.303727,3.380335,0,0.6499888,-0.6499888,4.07804,67.96719,0.1241293,0.6792383,0,0,3.380335
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.025936,2.730346,0,0.4832993,-0.4832993,3.568598,59.47651,0.1241293,0.5050478,0,0,2.730346
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.562936,2.247047,0,0.1744677,-0.1744677,3.384693,56.41143,0.1241293,0.1823188,0,0,2.247047
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.756789,2.072579,0,0.09180096,-0.09180096,3.287926,54.79866,0.1241293,0.09593201,0,0,2.072579
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.85879,1.980778,0,0.1273583,-0.1273583,3.153678,52.5612,0.1241293,0.1330894,0,0,1.980778
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.000299,1.85342,0,0,0,3.153678,52.5612,0.1241293,0,0,0,1.85342
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.000299,1.85342,0,0.02271422,-0.02271422,3.129735,52.16216,0.1241293,0.02373636,0,0,1.85342
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.025537,1.830706,0,0.1099479,-0.1099479,3.01384,50.23057,0.1241293,0.1148956,0,0,1.830706
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.147702,1.720758,0,0.2074295,-0.2074295,2.79519,46.58641,0.1241293,0.2167639,0,0,1.720758
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.378179,1.513328,0,0.125292,-0.125292,2.663121,44.38526,0.1241293,0.1309302,0,0,1.513328
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02371367,42.40511,41.97853,0.007918183,0.007918183,0,0,0,0.007918183,299.4837,0,0,0,0.02371367,0.008334929,0.007918183,0,0,3.517392,1.388036,0.01537874,0,0.01537874,2.677711,44.62842,0.124127,0.008710001,0.01897093,0,1.41175
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1395334,44.13585,41.59814,0.3140201,0.3140201,0,0,0,0.3140201,44.43454,0,5.551115E-17,0,0.1395334,0.3305475,0.3140201,0,0,3.502013,1.401877,0,0.1910141,-0.1910141,2.476364,41.27265,0.124127,0.3454221,0.1116267,0,1.54141
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4033548,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0,0.4033548,0,0,0,0,3.714251,1.210863,0.4033548,0,0.4033548,2.85902,47.65024,0.1240668,0,0.3226838,0,1.614218
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3751051,51.61146,44.45105,0.5731698,0.5731698,0,-1,0,0.5731698,65.44398,0,0,0,0.3751051,0.6033366,0.5731698,0,0,3.310896,1.573882,0,0.2282315,-0.2282315,2.618443,43.64062,0.1240668,0.6304867,0.3000841,0,1.948987
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5006174,56.32315,46.46168,0.7343317,0.7343317,0,-1,0,0.7343317,68.1732,0,0,0,0.5006174,0.7729807,0.7343317,0,0,3.564487,1.345651,0,0.2723633,-0.2723633,2.331347,38.8557,0.1240668,0.8077648,0.4004939,0,1.846268
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5235196,58.9235,48.42701,1.110009,1.110009,0,-1,0,1.110009,47.16354,0,0,0.1019185,0.5235196,1.168431,1.110009,0,0,3.867113,1.073287,0,0.6449112,-0.6449112,1.651551,27.52579,0.1240668,1.22101,0.4188157,0,1.596807
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5154544,60.85636,50.3833,0,0,0,-1,0,0,0,0,0,0,0.5154544,0,0,0,0,4.583681,0.4283762,0.5154544,0,0.5154544,2.140553,35.67582,0.12399,0,0.4123635,0,0.9438306
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5527419,63.83272,52.36675,0,0,0,-1,0,0,0,0,0,0,0.5527419,0,0,0,0,4.068226,0.8922852,0.5527419,0,0.5527419,2.664931,44.41542,0.1239077,0,0.4421935,0,1.445027
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5236171,64.56141,53.64376,0.9456908,0.9456908,0,-1,0,0.9456908,55.36875,0,0,0,0.5236171,0.9954639,0.9456908,0,0,3.515485,1.389753,0,0.4718468,-0.4718468,2.16756,36.12593,0.1239077,1.04026,0.4188937,0,1.91337
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2441655,59.10692,54.20529,0.6420552,0.6420552,0,-1,0,0.6420552,38.02873,0,0,0,0.2441655,0.6758476,0.6420552,0,0,4.039759,0.917906,0,0.4316821,-0.4316821,1.712527,28.54207,0.1239077,0.7062607,0.1953324,0,1.162071
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2294581,59.54089,54.92078,0.3403989,0.3403989,0,-1,0,0.3403989,67.40857,0,5.551115E-17,0,0.2294581,0.3583147,0.3403989,0,0,4.519405,0.4862239,0,0.1288566,-0.1288566,1.576701,26.27829,0.1239077,0.3744388,0.1835665,0,0.715682
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2254353,58.87778,54.35926,0.5821385,0.5536624,0,-1,0,0.5536624,40.71709,0,0.02847608,0.2580207,0.2254353,0.5828025,0.5536624,0,0,4.66258,0.3573673,0,0.3573673,-0.3573673,1.200002,20,0.1239077,0.6403524,0.1803482,0,0.5828025
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07316359,54.0945,52.67468,0,0,0,-1,0,0,0,0,0,0,0.07316359,0,0,0,0,5.059654,0,0.07316359,0,0.07316359,1.269411,21.15682,0.1238968,0,0.05853087,0,0.07316359
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,0.8489752,0.06255487,0,-1,0,0.06255487,0,0,0.7864203,0.8713179,0,0.06584723,0.06255487,0,0,4.986491,0.06584723,0,0.06584723,-0.06584723,1.200002,20,0.1238968,0.9338728,0,0,0.06584723
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238968,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240702,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01638998,42.17331,41.87891,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.07514,2.220446E-16,0,0,0.01638998,0,0,1.452632,1.38,3.679654,1.242,1.39639,0,1.39639,3.833917,63.89849,0.1242897,0.1627878,0.01311199,1.7,1.25839
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3328747,47.7111,41.51663,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,147.7339,0,0,0,0.3328747,0,0,1.452632,1.38,2.283264,2.498751,1.712875,0,1.712875,5.458893,90.98137,0.1244894,0.2478526,0.2662998,1.7,2.831626
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4879677,51.5717,42.2593,0,0,0,0,0,0,0,0,0,0,0.4879677,0,0,0,0,0.5703897,4.040338,0.4879677,0,0.4879677,5.92182,98.69679,0.1244169,0,0.3903741,0,4.528306
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3947489,51.90124,44.35143,0.39904,0.39904,0,-1,0,0.39904,98.92465,5.551115E-17,0,0,0.3947489,0.4200421,0.39904,0,0,0.082422,4.479509,0,0.02529317,-0.02529317,5.895158,98.25244,0.1244169,0.438944,0.3157991,0,4.874258
