Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5432399,52.97693,42.51289,0.7820767,0.7820767,0,-1,0,0.7820767,69.4612,0,1.110223E-16,0,0.5432399,0.8232386,0.7820767,0,0,0.586883,4.025494,0,0.2799987,-0.2799987,5.148101,85.80151,0.1303049,0.8602843,0.4345919,0,4.568734
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.889541,62.76624,44.45105,0.7431876,0.7431876,0,-1,0,0.7431876,119.6927,0,0,0,0.889541,0.7823027,0.7431876,0,0,0.8979927,3.745496,0.1072382,0,0.1072382,5.249836,87.4971,0.1302901,0.8175064,0.7116328,0,4.635036
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5005066,56.2626,46.40734,0,0,0,-1,0,0,0,0,0,0,0.5005066,0,0,0,0,0.7907544,3.84201,0.5005066,0,0.5005066,5.724658,95.41079,0.1302207,0,0.4004053,0,4.342516
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7124239,62.93123,48.24588,1.346769,1.346769,0,-1,0,1.346769,52.89875,0,0,0.1014458,0.7124239,1.417652,1.346769,0,0,0.2902479,4.292466,0,0.7052276,-0.7052276,4.981284,83.02122,0.1302207,1.481446,0.5699391,0,5.00489
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4320583,58.75528,50.10254,0,0,0,-1,0,0,0,0,0,0,0.4320583,0,0,0,0,1.073834,3.587238,0.4320583,0,0.4320583,5.39117,89.85265,0.1301609,0,0.3456466,0,4.019297
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3162965,57.44955,51.17124,0,0,0,-1,0,0,0,0,0,0,0.3162965,0,0,0,0,0.6417758,3.976091,0.3162965,0,0.3162965,5.691235,94.85373,0.1301172,0,0.2530372,0,4.292387
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5846675,63.67554,51.56069,1.031247,1.031247,0,-1,0,1.031247,56.69519,0,0,0,0.5846675,1.085523,1.031247,0,0,0.3254793,4.260757,0,0.5008557,-0.5008557,5.163287,86.05461,0.1301172,1.134372,0.467734,0,4.845425
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3834981,59.85132,52.11316,0.9052194,0.9052194,0,-1,0,0.9052194,42.36521,0,0,0,0.3834981,0.9528625,0.9052194,0,0,0.8819857,3.759902,0,0.5693644,-0.5693644,4.563124,76.05192,0.1301172,0.9957413,0.3067985,0,4.1434
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08905219,53.40775,51.68748,0,0,0,-1,0,0,0,0,0,0,0.08905219,0,0,0,0,1.514613,3.190537,0.08905219,0,0.08905219,4.647606,77.45995,0.1301049,0,0.07124175,0,3.27959
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02606995,50.65139,50.15688,0.5116953,0.5116953,0,-1,0,0.5116953,5.09482,0,0,0,0.02606995,0.5386266,0.5116953,0,0,1.425561,3.270684,0,0.5125567,-0.5125567,4.107324,68.45527,0.1301049,0.5628648,0.02085596,0,3.296754
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.995068,2.758128,0,0.9725688,-0.9725688,3.082147,51.36901,0.1301049,1.016334,0,0,2.758128
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.0757,1.785559,0,0.02463512,-0.02463512,3.056179,50.93621,0.1301049,0.0257437,0,0,1.785559
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.103072,1.760924,0,0.4515684,-0.4515684,2.580184,43.00298,0.1301049,0.4718889,0,0,1.760924
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.604815,1.309355,0,0.03935886,-0.03935886,2.538696,42.31152,0.1301049,0.04113001,0,0,1.309355
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.648547,1.269997,0,0.1867677,-0.1867677,2.341826,39.03035,0.1301049,0.1951723,0,0,1.269997
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.856067,1.083229,0,0.08459434,-0.08459434,2.252656,37.54419,0.1301049,0.08840109,0,0,1.083229
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.950061,0.9986345,0,0.003679061,-0.003679061,2.248777,37.47955,0.1301049,0.003844619,0,0,0.9986345
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.954148,0.9949554,0,0.209135,-0.209135,2.02833,33.80543,0.1301049,0.218546,0,0,0.9949554
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.186521,0.7858204,0,0.07386814,-0.07386814,1.950466,32.5077,0.1301049,0.07719221,0,0,0.7858204
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.268596,0.7119523,0,0.09647595,-0.09647595,1.848771,30.8128,0.1301049,0.1008174,0,0,0.7119523
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.375792,0.6154764,0,0.1673263,-0.1673263,1.672394,27.87318,0.1301049,0.174856,0,0,0.6154764
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.56171,0.44815,0,0.1526567,-0.1526567,1.51148,25.19128,0.1301049,0.1595262,0,0,0.44815
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2508032,44.67168,40.09471,0.1328259,0.1328259,0,0,0,0.1328259,188.821,0,0,0,0.2508032,0.1398167,0.1328259,0,0,4.731328,0.2954934,0.1109865,0,0.1109865,1.616771,26.94613,0.1300895,0.1461085,0.2006426,0,0.5462965
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5031273,50.33414,40.8102,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.17062,0,0,0,0.5031273,0,0,0.9829944,0.9338447,4.620342,0.3953812,1.436972,0,1.436972,2.980002,49.6666,0.1303015,0.7887062,0.4025018,1.7,0.8985084
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9217993,61.26842,42.48572,0.3998755,0.3998755,0,-1,0,0.3998755,230.5216,0,0,0,0.9217993,0.4209215,0.3998755,0,0,3.18337,1.688656,0.5008778,0,0.5008778,3.455176,57.58616,0.1302323,0.439863,0.7374395,0,2.610455
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8824139,62.56709,44.42389,0.04020573,0.04020573,0,-1,0,0.04020573,2194.746,0,0,0,0.8824139,0.04232182,0.04020573,0,0,2.682492,2.139446,0.840092,0,0.840092,4.252158,70.86916,0.1301164,0.04422631,0.7059311,0,3.02186
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.238688,74.05334,46.38922,1.090242,1.090242,0,-1,0,1.090242,113.6159,0,0,0,1.238688,1.147623,1.090242,0,0,1.8424,2.895529,0.09106551,0,0.09106551,4.33855,72.30902,0.1301038,1.199266,0.9909508,0,4.134217
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.3172,78.68033,48.21871,0.2784303,0.2784303,0,-1,0,0.2784303,473.0805,0,0,0,1.3172,0.2930846,0.2784303,0,0,1.751335,2.977488,1.024115,0,1.024115,5.310111,88.50167,0.1299629,0.3062734,1.05376,0,4.294687
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.121045,75.35689,50.07536,0.4350721,0.4350721,0,-1,0,0.4350721,257.6688,0,0,0,1.121045,0.4579706,0.4350721,0,0,0.7272196,3.899191,0.6630742,0,0.6630742,5.939158,98.98577,0.1298717,0.4785793,0.8968359,0,5.020236
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.122063,76.7068,51.14407,0.6666533,0.6666533,0,-1,0,0.6666533,168.3127,0.3561768,0,0,1.122063,0.7017403,0.6666533,0,0,0.06414544,4.495958,0.06414544,0,0.06414544,6.000012,100,0.1298629,0.7333187,0.8976501,0,5.618021
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8560949,70.07478,51.50635,0.1470448,0.1470448,0,-1,0,0.1470448,582.2001,0.7013109,0,0,0.8560949,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1298629,0.1617493,0.6848759,0,5.409784
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7168501,67.30907,52.06787,1.518009,1.38,0,-1,0,1.38,51.94566,2.220446E-16,0.1380088,0.2898097,0.7168501,1.452632,1.38,0,0,0,4.553689,0,0.7357815,-0.7357815,5.22443,87.07366,0.1298629,1.66981,0.5734801,0,5.270539
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.424056,60.182,51.60597,0.527811,0.527811,0,-1,0,0.527811,80.34239,0,0,0,0.424056,0.5555905,0.527811,0,0,0.817535,3.817908,0,0.1315345,-0.1315345,5.085781,84.76284,0.1298629,0.5805921,0.3392448,0,4.241963
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06752135,51.36217,50.07536,1.154192,1.154192,0,-1,0,1.154192,5.850097,0,0,0,0.06752135,1.214939,1.154192,0,0,0.9636844,3.686373,0,1.147418,-1.147418,3.876296,64.60481,0.1298629,1.269611,0.05401708,0,3.753894
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.238593,2.538955,0,0.5462071,-0.5462071,3.300543,55.00895,0.1298629,0.5707865,0,0,2.538955
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.84549,1.992748,0,0.5294453,-0.5294453,2.742459,45.70756,0.1298629,0.5532703,0,0,1.992748
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.433762,1.463303,0,0.4518006,-0.4518006,2.266219,37.77025,0.1298629,0.4721316,0,0,1.463303
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.935763,1.011502,0,0.07772105,-0.07772105,2.184294,36.40483,0.1298629,0.0812185,0,0,1.011502
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.02212,0.9337812,0,0.06254645,-0.06254645,2.118365,35.306,0.1298629,0.06536105,0,0,0.9337812
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.091616,0.8712348,0,0.1475941,-0.1475941,1.962787,32.71304,0.1298629,0.1542359,0,0,0.8712348
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.255609,0.7236406,0,0.07589075,-0.07589075,1.882791,31.37978,0.1298629,0.07930584,0,0,0.7236406
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.339932,0.6477499,0,0,0,1.882791,31.37978,0.1298629,0,0,0,0.6477499
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.339932,0.6477499,0,0.1089883,-0.1089883,1.767907,29.46506,0.1298629,0.1138928,0,0,0.6477499
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.46103,0.5387616,0,0.1873239,-0.1873239,1.57045,26.17412,0.1298629,0.1957535,0,0,0.5387616
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.669168,0.3514376,0,0.1235031,-0.1235031,1.440266,24.00439,0.1298629,0.1290607,0,0,0.3514376
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.806394,0.2279346,0,0.02605806,-0.02605806,1.412799,23.5466,0.1298629,0.02723067,0,0,0.2279346
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2979226,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,0.2979226,0,0,0,0,4.835347,0.2018765,0.2979226,0,0.2979226,1.695433,28.25716,0.129822,0,0.2383381,0,0.4997991
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.670242,53.76091,40.78303,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.62904,0,0,0,0.670242,0,0,0.8475898,0.8052103,4.537425,0.4700068,1.475452,0,1.475452,3.09517,51.58606,0.130028,0.9376512,0.5361935,1.7,1.140249
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.931248,61.45883,42.45855,1.204999,1.204999,0,-1,0,1.204999,77.28205,0,0,0,0.931248,1.26842,1.204999,0,0,3.061972,1.797914,0,0.3371721,-0.3371721,2.739759,45.66257,0.130028,1.325499,0.7449984,0,2.729162
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.080231,67.37466,44.39671,0.8079054,0.8079054,0,-1,0,0.8079054,133.7076,0,0,0,1.080231,0.8504267,0.8079054,0,0,3.436608,1.460742,0.229804,0,0.229804,2.957771,49.29608,0.1299965,0.888696,0.8641846,0,2.540972
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.047449,68.88613,46.36205,0.4177194,0.4177194,0,-1,0,0.4177194,250.7543,0,0,0,1.047449,0.4397046,0.4177194,0,0,3.206804,1.667565,0.6077449,0,0.6077449,3.534328,58.90535,0.1299132,0.4594913,0.8379596,0,2.715015
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.16034,74.11842,48.19154,1.28642,1.28642,0,-1,0,1.28642,90.19914,0,2.220446E-16,0.03506242,1.16034,1.354127,1.28642,0,0,2.599059,2.214536,0,0.1937865,-0.1937865,3.330059,55.50087,0.1299132,1.415062,0.9282721,0,3.374876
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.100841,74.77541,50.05725,0.1675312,0.1675312,0,-1,0,0.1675312,657.0964,0,0,0,1.100841,0.1763486,0.1675312,0,0,2.814377,2.020749,0.9244927,0,0.9244927,4.20711,70.11836,0.1297867,0.1842843,0.8806731,0,3.121591
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.208783,79.18948,51.12596,0.2781233,0.2781233,0,-1,0,0.2781233,434.6212,0,0,0,1.208783,0.2927614,0.2781233,0,0,1.889885,2.852793,0.9160214,0,0.9160214,5.076124,84.6019,0.1296616,0.3059357,0.9670262,0,4.061575
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7467437,67.36197,51.47918,0.628621,0.628621,0,-1,0,0.628621,118.7907,0,0,0,0.7467437,0.6617064,0.628621,0,0,0.9738632,3.677212,0.08503731,0,0.08503731,5.156798,85.94646,0.12965,0.6914831,0.5973949,0,4.423956
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5181087,62.70362,52.0407,0.4911583,0.4911583,0,-1,0,0.4911583,105.4871,0,0,0,0.5181087,0.5170087,0.4911583,0,0,0.888826,3.753746,0.001099955,0,0.001099955,5.157841,85.96384,0.1296498,0.5402741,0.4144869,0,4.271854
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3598485,58.81555,51.60597,1.432289,1.38,0,-1,0,1.38,26.07598,0,0.0522892,0.1955181,0.3598485,1.452632,1.38,0,0,0.887726,3.754735,0,1.092783,-1.092783,4.005947,66.76565,0.1296498,1.575518,0.2878788,0,4.114584
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06579514,51.329,50.07536,0,0,0,-1,0,0,0,0,0,0,0.06579514,0,0,0,0,2.101929,2.661952,0.06579514,0,0.06579514,4.068366,67.80595,0.1296409,0,0.05263611,0,2.727748
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,2.036134,2.721168,0,0.5745191,-0.5745191,3.462769,57.7127,0.1296409,0.6003724,0,0,2.721168
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.674489,2.146649,0,0,0,3.462769,57.7127,0.1296409,0,0,0,2.146649
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.674489,2.146649,0,0.6438379,-0.6438379,2.784104,46.40165,0.1296409,0.6728106,0,0,2.146649
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389864,1.502811,0,0,0,2.784104,46.40165,0.1296409,0,0,0,1.502811
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.389864,1.502811,0,0.1056758,-0.1056758,2.672712,44.54512,0.1296409,0.1104312,0,0,1.502811
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.507282,1.397135,0,0.1180893,-0.1180893,2.548235,42.4705,0.1296409,0.1234033,0,0,1.397135
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.638492,1.279046,0,0.1501813,-0.1501813,2.38993,39.83209,0.1296409,0.1569395,0,0,1.279046
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.80536,1.128865,0,0.05665489,-0.05665489,2.330211,38.83677,0.1296409,0.05920436,0,0,1.128865
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86831,1.07221,0,0,0,2.330211,38.83677,0.1296409,0,0,0,1.07221
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86831,1.07221,0,0,0,2.330211,38.83677,0.1296409,0,0,0,1.07221
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.86831,1.07221,0,0.0553803,-0.0553803,2.271835,37.86384,0.1296409,0.05787241,0,0,1.07221
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.929844,1.016829,0,0.02747005,-0.02747005,2.242879,37.38124,0.1296409,0.0287062,0,0,1.016829
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09451874,41.73347,40.04037,0.6447227,0.6447227,0,0,0,0.6447227,14.66037,0,2.220446E-16,0,0.09451874,0.6786555,0.6447227,0,0,3.960366,0.9893595,0,0.5841367,-0.5841367,1.627145,27.11902,0.1296409,0.709195,0.075615,0,1.083878
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1574854,43.6382,40.78303,0.2090966,0.2090966,0,0,0,0.2090966,75.31708,0,0,0,0.1574854,0.2201017,0.2090966,0,0,4.609407,0.4052227,0,0.06261624,-0.06261624,1.561141,26.01897,0.1296409,0.2300062,0.1259883,0,0.5627082
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3390924,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,0.3390924,0,0,0,0,4.67898,0.3426065,0.3390924,0,0.3390924,1.882833,31.38048,0.1295946,0,0.2712739,0,0.6816989
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5486588,55.11717,44.39671,0,0,0,-1,0,0,0,0,0,0,0.5486588,0,0,0,0,4.339888,0.6477897,0.5486588,0,0.5486588,2.403336,40.05552,0.1295199,0,0.438927,0,1.196448
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6922775,60.35175,46.33488,0.2443157,0.2443157,0,-1,0,0.2443157,283.3536,0,0,0,0.6922775,0.2571745,0.2443157,0,0,3.791229,1.141582,0.435103,0,0.435103,2.816111,46.93509,0.1294607,0.2687473,0.553822,0,1.83386
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6262575,60.89186,48.16437,0,0,0,-1,0,0,0,0,0,0,0.6262575,0,0,0,0,3.356126,1.533175,0.6262575,0,0.6262575,3.410231,56.83707,0.1293755,0,0.501006,0,2.159433
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5860157,62.03447,50.03008,0,0,0,-1,0,0,0,0,0,0,0.5860157,0,0,0,0,2.729869,2.096807,0.5860157,0,0.5860157,3.966174,66.10278,0.129296,0,0.4688126,0,2.682823
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2993342,57.02324,51.09879,0.3161601,0.3161601,0,-1,0,0.3161601,94.67804,0,0,0,0.2993342,0.3328001,0.3161601,0,0,2.143853,2.624221,0,0.03346592,-0.03346592,3.930898,65.51484,0.129296,0.3477761,0.2394674,0,2.923555
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3931389,59.38659,51.47918,0.6740723,0.6740723,0,-1,0,0.6740723,58.32295,0,0,0,0.3931389,0.7095498,0.6740723,0,0,2.181037,2.590755,0,0.3164109,-0.3164109,3.597372,59.95608,0.129296,0.7414795,0.3145111,0,2.983894
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1321948,54.58738,52.01353,1.271205,1.271205,0,-1,0,1.271205,10.39917,0,0,0.01832534,0.1321948,1.33811,1.271205,0,0,2.532605,2.274344,0,1.205916,-1.205916,2.326225,38.77034,0.129296,1.398325,0.1057558,0,2.406539
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2071651,55.62233,51.56069,0.5058032,0.5058032,0,-1,0,0.5058032,40.95765,0,0,0,0.2071651,0.5324244,0.5058032,0,0,3.872511,1.068429,0,0.3252594,-0.3252594,1.983372,33.05613,0.129296,0.5563836,0.1657321,0,1.275594
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0509477,50.99871,50.03008,0.5399019,0.5399019,0,-1,0,0.5399019,9.436476,0,1.110223E-16,0,0.0509477,0.5683177,0.5399019,0,0,4.233911,0.7431693,0,0.51737,-0.51737,1.438016,23.96688,0.129296,0.593892,0.04075816,0,0.794117
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.808766,0.2257993,0,0.1620773,-0.1620773,1.267171,21.11948,0.129296,0.1693708,0,0,0.2257993
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,0.1229404,0.06053587,0,-1,0,0.06053587,0,0,0.06240454,0.07469858,0,0.06372197,0.06053587,0,0,4.988852,0.06372197,0,0.06372197,-0.06372197,1.200002,20,0.129296,0.1352345,0,0,0.06372197
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,0.6986487,0,0,-1,0,0,0,0,0.6986487,0.7685136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0.7685136,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129296,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294375,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1296556,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1832053,43.35589,40.04037,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.17918,0,0,0,0.1832053,0,0,0.9423013,0.8951863,2.301873,2.482003,1.078392,0,1.078392,4.839316,80.65511,0.1298633,0.8334685,0.1465643,1.7,2.665209
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5660161,51.58593,40.78303,0.2282433,0.2282433,0,0,0,0.2282433,247.9881,0,0,0,0.5660161,0.2402561,0.2282433,0,0,1.223481,3.452556,0.32576,0,0.32576,5.148359,85.80581,0.1298191,0.2510676,0.4528129,0,4.018572
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6698027,55.53783,42.41326,1.048687,1.048687,0,-1,0,1.048687,63.87058,0,2.220446E-16,0,0.6698027,1.103882,1.048687,0,0,0.8977212,3.74574,0,0.4340788,-0.4340788,4.6908,78.17984,0.1298191,1.153556,0.5358422,0,4.415543
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9113117,63.18843,44.36954,0.8475465,0.8475465,0,-1,0,0.8475465,107.5235,0,0,0,0.9113117,0.8921542,0.8475465,0,0,1.380031,3.311661,0.01915748,0,0.01915748,4.708974,78.48274,0.1298165,0.9323012,0.7290493,0,4.222973
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8766968,64.62223,46.33488,0.2433551,0.2433551,0,-1,0,0.2433551,360.2541,0,0,0,0.8766968,0.2561633,0.2433551,0,0,1.360874,3.328903,0.6205335,0,0.6205335,5.297664,88.29422,0.1297324,0.2676907,0.7013574,0,4.205599
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9665629,68.96021,48.16437,0.7046301,0.7046301,0,-1,0,0.7046301,137.1731,0,0,0,0.9665629,0.7417158,0.7046301,0,0,0.7403401,3.887383,0.224847,0,0.224847,5.510972,91.84936,0.129702,0.7750931,0.7732503,0,4.853946
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7760884,66.42721,50.03008,1.48629,1.38,0,-1,0,1.38,56.23829,2.220446E-16,0.1062895,0.2549185,0.7760884,1.452632,1.38,0,0,0.515493,4.089745,0,0.6765432,-0.6765432,4.797833,79.96373,0.129702,1.634918,0.6208707,0,4.865834
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9055737,70.8519,51.09879,0.9514171,0.9514171,0,-1,0,0.9514171,95.18156,0,1.110223E-16,0,0.9055737,1.001492,0.9514171,0,0,1.267208,3.413202,0,0.09591804,-0.09591804,4.696727,78.27863,0.129702,1.046559,0.7244589,0,4.318776
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9018403,71.16936,51.45201,0.6415534,0.6415534,0,-1,0,0.6415534,140.5714,0,0,0,0.9018403,0.6753194,0.6415534,0,0,1.373783,3.317284,0.2265209,0,0.2265209,4.911623,81.86023,0.1296713,0.7057087,0.7214723,0,4.219124
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6122057,64.76991,51.98636,0.706604,0.706604,0,-1,0,0.706604,86.64057,0,1.110223E-16,0,0.6122057,0.7437937,0.706604,0,0,1.147262,3.521153,0,0.1315879,-0.1315879,4.772918,79.54847,0.1296713,0.7772644,0.4897646,0,4.133358
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2682965,56.86516,51.56069,0.05750945,0.05750945,0,-1,0,0.05750945,466.526,0,0,0,0.2682965,0.06053627,0.05750945,0,0,1.293471,3.389565,0.2077603,0,0.2077603,4.970016,82.83344,0.1296432,0.0632604,0.2146372,0,3.657861
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06474037,51.26308,50.03008,1.208624,1.208624,0,-1,0,1.208624,5.356534,0,2.220446E-16,0,0.06474037,1.272236,1.208624,0,0,1.085711,3.576549,0,1.207496,-1.207496,3.697204,61.61994,0.1296432,1.329487,0.0517923,0,3.641289
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.427373,2.369053,0,0.2766419,-0.2766419,3.405598,56.75985,0.1296432,0.2890908,0,0,2.369053
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.734753,2.092411,0,0.2793715,-0.2793715,3.111114,51.8518,0.1296432,0.2919432,0,0,2.092411
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,3.045166,1.81304,0,0.4852097,-0.4852097,2.599658,43.32755,0.1296432,0.5070441,0,0,1.81304
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.584287,1.32783,0,0.1618567,-0.1618567,2.429046,40.48402,0.1296432,0.1691402,0,0,1.32783
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.764128,1.165974,0,0.07975654,-0.07975654,2.344976,39.08285,0.1296432,0.08334558,0,0,1.165974
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.852747,1.086217,0,0.2913119,-0.2913119,2.037906,33.96503,0.1296432,0.304421,0,0,1.086217
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.176426,0.794905,0,0.2557177,-0.2557177,1.768356,29.47254,0.1296432,0.267225,0,0,0.794905
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.460557,0.5391873,0,0.09413855,-0.09413855,1.669125,27.81869,0.1296432,0.09837478,0,0,0.5391873
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.565156,0.4450487,0,0.1184822,-0.1184822,1.544234,25.73718,0.1296432,0.1238139,0,0,0.4450487
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.696803,0.3265665,0,0.2714547,-0.2714547,1.258095,20.96821,0.1296432,0.2836702,0,0,0.3265665
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.998419,0.05511181,0,0.02258188,-0.02258188,1.234292,20.57149,0.1296432,0.02359806,0,0,0.05511181
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.02351,0.03252994,1.38,0,1.38,2.543475,42.39116,0.1298493,0.235732,0,1.7,0.03252994
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2989043,45.52497,40.04037,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2989043,0,0,1.452632,1.38,3.64351,1.27453,1.678904,0,1.678904,4.136223,68.93692,0.1299468,0,0.2391234,1.7,1.573434
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7051499,54.50482,40.78303,0.5680293,0.5680293,1.7,0,0.5202,0.5680293,124.1397,0,0,0,0.7051499,0,0,1.131971,1.075372,1.964606,2.785544,1.780522,0,1.780522,5.825375,97.08939,0.1301081,0.6248323,0.5641199,1.7,3.490694
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8365369,59.18905,42.38609,0.1437171,0.1437171,0,-1,0,0.1437171,582.072,0.5011722,0,0,0.8365369,0.1512812,0.1437171,0,0,0.1840836,4.388014,0.1840836,0,0.1840836,6.000012,100,0.1300832,0.1580888,0.6692296,0,5.224551
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.176104,69.83438,44.36954,1.31029,1.31029,0,-1,0,1.31029,89.75911,0,0,0.06131843,1.176104,1.379252,1.31029,0,0,0,4.553689,0,0.2031479,-0.2031479,5.785875,96.43106,0.1300832,1.441318,0.9408833,0,5.729793
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.107518,70.41638,46.33488,0,0,0,-1,0,0,0,0.8817984,0,0,1.107518,0,0,0,0,0.2257199,4.350541,0.2257199,0,0.2257199,6.000012,100,0.1300527,0,0.8860146,0,5.458059
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.236551,76.23537,48.16437,0.1177117,0.1177117,0,-1,0,0.1177117,1050.491,1.112644,0,0,1.236551,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1300527,0.1294829,0.9892405,0,5.79024
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.10169,74.76546,50.03008,0.08567914,0.08567914,0,-1,0,0.08567914,1285.833,1.011502,0,0,1.10169,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1300527,0.09424706,0.8813522,0,5.655379
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9283969,71.43649,51.09879,1.012717,1.012717,0,-1,0,1.012717,91.67388,0,0,0,0.9283969,1.066018,1.012717,0,0,0,4.553689,0,0.1376209,-0.1376209,5.854947,97.58225,0.1300527,1.113989,0.7427175,0,5.482086
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.838675,69.57701,51.45201,1.138647,1.138647,0,-1,0,1.138647,73.65536,0,0,0,0.838675,1.198576,1.138647,0,0,0.1529121,4.416068,0,0.3599013,-0.3599013,5.475577,91.25945,0.1300527,1.252512,0.67094,0,5.254743
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.571292,63.83753,51.98636,0.3091802,0.3091802,0,-1,0,0.3091802,184.7764,0,0,0,0.571292,0.3254528,0.3091802,0,0,0.5528025,4.056167,0.2458392,0,0.2458392,5.708801,95.14649,0.1300196,0.3400982,0.4570336,0,4.627459
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2622788,56.7137,51.53352,0,0,0,-1,0,0,0,0,0,0,0.2622788,0,0,0,0,0.3069633,4.277422,0.2622788,0,0.2622788,5.957621,99.29348,0.1299842,0,0.209823,0,4.539701
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05389871,51.02784,50.00291,0.2351876,0.2351876,0,-1,0,0.2351876,22.91733,0,0,0,0.05389871,0.2475659,0.2351876,0,0,0.04468451,4.513473,0,0.1936672,-0.1936672,5.753478,95.8911,0.1299842,0.2587063,0.04311897,0,4.567371
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2598702,4.319806,0,0.1254358,-0.1254358,5.621256,93.68742,0.1299842,0.1310804,0,0,4.319806
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3992434,4.19437,0,0,0,5.621256,93.68742,0.1299842,0,0,0,4.19437
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3992434,4.19437,0,0.1262513,-0.1262513,5.488176,91.46941,0.1299842,0.1319326,0,0,4.19437
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5395225,4.068119,0,0.05932653,-0.05932653,5.42564,90.42715,0.1299842,0.06199623,0,0,4.068119
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6054409,4.008792,0,0.1234273,-0.1234273,5.295537,88.25877,0.1299842,0.1289815,0,0,4.008792
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7425823,3.885365,0,0.2378419,-0.2378419,5.044829,84.08031,0.1299842,0.2485448,0,0,3.885365
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.006851,3.647523,0,0.1388551,-0.1388551,4.898463,81.64088,0.1299842,0.1451035,0,0,3.647523
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.161134,3.508668,0,0.03487999,-0.03487999,4.861696,81.02811,0.1299842,0.03644959,0,0,3.508668
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.19989,3.473788,0,0.1594591,-0.1594591,4.693612,78.22671,0.1299842,0.1666348,0,0,3.473788
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.377067,3.314329,0,0.06562128,-0.06562128,4.624441,77.07386,0.1299842,0.06857423,0,0,3.314329
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.449979,3.248708,0,0.1264283,-0.1264283,4.491174,74.85275,0.1299842,0.1321176,0,0,3.248708
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.590455,3.122279,0,0.04722662,-0.04722662,4.441392,74.02306,0.1299842,0.04935181,0,0,3.122279
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2202643,44.01612,40.0132,0.8355687,0.8355687,0,0,0,0.8355687,26.36101,1.110223E-16,0,0,0.2202643,0.8795459,0.8355687,0,0,1.642929,3.075052,0,0.6592816,-0.6592816,3.746449,62.44069,0.1299842,0.9191255,0.1762115,0,3.295317
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2173867,44.72434,40.75586,0.3411517,0.3411517,0,0,0,0.3411517,63.72142,0,5.551115E-17,0,0.2173867,0.3591071,0.3411517,0,0,2.375464,2.415771,0,0.1417204,-0.1417204,3.597062,59.95092,0.1299842,0.3752669,0.1739094,0,2.633158
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2195796,46.43886,42.38609,0.8006602,0.8006602,0,-1,0,0.8006602,27.42481,0,0,0,0.2195796,0.8428003,0.8006602,0,0,2.532932,2.27405,0,0.6232207,-0.6232207,2.94013,49.00207,0.1299842,0.8807262,0.1756637,0,2.49363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7763354,60.05643,44.36954,0.6654605,0.6654605,0,-1,0,0.6654605,116.6614,0,0,0,0.7763354,0.7004848,0.6654605,0,0,3.225399,1.65083,0.07585061,0,0.07585061,3.012088,50.20137,0.129974,0.7320065,0.6210683,0,2.427165
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8003137,62.81899,46.33488,0.6217425,0.6217425,0,-1,0,0.6217425,128.7211,0,0,0,0.8003137,0.6544658,0.6217425,0,0,3.149548,1.719095,0.1458479,0,0.1458479,3.150452,52.50742,0.1299543,0.6839167,0.6402509,0,2.519409
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.866953,66.48939,48.16437,0.415705,0.415705,0,-1,0,0.415705,208.5501,0,0,0,0.866953,0.4375842,0.415705,0,0,3.0037,1.850358,0.4293688,0,0.4293688,3.557786,59.29633,0.1298965,0.4572755,0.6935624,0,2.717311
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.117957,75.2487,50.05725,0.3311385,0.3311385,0,-1,0,0.3311385,337.61,0,0,0,1.117957,0.3485668,0.3311385,0,0,2.574332,2.23679,0.7693898,0,0.7693898,4.287694,71.46142,0.129793,0.3642524,0.8943653,0,3.354747
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4185392,59.5251,51.09879,0.1958251,0.1958251,0,-1,0,0.1958251,213.7311,0,0,0,0.4185392,0.2061317,0.1958251,0,0,1.804942,2.929241,0.2124075,0,0.2124075,4.489201,74.81987,0.1297645,0.2154077,0.3348314,0,3.34778
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1755271,54.87616,51.45201,2.041966,1.38,0,-1,0,1.38,12.71936,2.220446E-16,0.6619663,0.866163,0.1755271,1.452632,1.38,0,0,1.592534,3.120408,0,1.277104,-1.277104,3.143015,52.38348,0.1297645,2.246163,0.1404217,0,3.295935
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2385486,56.69734,51.98636,1.750948,1.38,0,-1,0,1.38,17.28613,2.220446E-16,0.3709477,0.5460424,0.2385486,1.452632,1.38,0,0,3.011539,1.843304,0,1.214083,-1.214083,1.863259,31.05426,0.1297645,1.926042,0.1908389,0,2.081852
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2574565,56.61507,51.53352,0.3259974,0.3259974,0,-1,0,0.3259974,78.97502,0,5.551115E-17,0,0.2574565,0.3431551,0.3259974,0,0,4.36052,0.6292206,0,0.08569863,-0.08569863,1.772925,29.54869,0.1297645,0.3585971,0.2059652,0,0.8866771
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06144156,51.17238,50.00291,0.5733691,0.5733691,0,-1,0,0.5733691,10.71588,0,1.110223E-16,0.1026863,0.06144156,0.6035464,0.5733691,0,0,4.455741,0.5435219,0,0.5421049,-0.5421049,1.201496,20.02489,0.1297645,0.630706,0.04915325,0,0.6049635
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05808,0.001417086,0,0,0,1.201496,20.02489,0.1297645,0,0,0,0.001417086
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,0.821623,0.001346231,0,-1,0,0.001346231,0,0,0.8202768,0.9024391,0,0.001417086,0.001346231,0,0,5.05808,0.001417086,0,0.001417086,-0.001417086,1.200002,20,0.1297645,0.9037853,0,0,0.001417086
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297645,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1675508,43.03934,40.0132,1.406298,1.406298,1.7,0,0.5202,1.406298,11.91432,0,0,0,0.1675508,0,0,0.2937019,0.2790169,5.059654,0,0.4465677,0,0.4465677,1.623654,27.06084,0.1298466,1.546928,0.1340407,1.7,0.1675508
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3124771,46.5547,40.78303,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.23867,0,0,0,0.3124771,0,0,1.315359,1.249591,4.613087,0.4019109,1.562068,0,1.562068,3.105562,51.75926,0.1300367,0.4231049,0.2499816,1.7,0.714388
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4945898,51.87068,42.41326,0.8923748,0.8923748,0,-1,0,0.8923748,55.424,0,0,0,0.4945898,0.9393418,0.8923748,0,0,3.051018,1.807772,0,0.444752,-0.444752,2.636752,43.94578,0.1300367,0.9816122,0.3956718,0,2.302362
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8104349,60.89476,44.42389,0.3896279,0.3896279,0,-1,0,0.3896279,208.0023,0,0,0,0.8104349,0.4101346,0.3896279,0,0,3.545187,1.36302,0.4003003,0,0.4003003,3.01651,50.27507,0.1299829,0.4285907,0.6483479,0,2.173455
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7375684,61.43541,46.38922,1.19368,1.19368,0,-1,0,1.19368,61.78946,0,2.220446E-16,0,0.7375684,1.256505,1.19368,0,0,3.144887,1.723291,0,0.5189369,-0.5189369,2.469503,41.15829,0.1299829,1.313048,0.5900548,0,2.460859
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7354354,63.43157,48.21871,0.5610373,0.5610373,0,-1,0,0.5610373,131.0849,0,0,0,0.7354354,0.5905656,0.5610373,0,0,3.721484,1.204354,0.1448698,0,0.1448698,2.606938,43.44888,0.1299635,0.6171411,0.5883483,0,1.939789
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8657606,68.69381,50.10254,0.6132833,0.6132833,0,-1,0,0.6132833,141.1681,0,0,0,0.8657606,0.6455614,0.6132833,0,0,3.576614,1.334736,0.2201992,0,0.2201992,2.815838,46.93053,0.1299339,0.6746117,0.6926085,0,2.200497
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.95604,72.20596,51.14407,1.288482,1.288482,0,-1,0,1.288482,74.19894,0,2.220446E-16,0.03733039,0.95604,1.356297,1.288482,0,0,3.356415,1.532916,0,0.400257,-0.400257,2.39393,39.89875,0.1299339,1.41733,0.764832,0,2.488956
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7027938,66.34637,51.50635,0.5466602,0.5466602,0,-1,0,0.5466602,128.5614,0,0,0,0.7027938,0.5754318,0.5466602,0,0,3.801145,1.132659,0.1273621,0,0.1273621,2.514756,41.91251,0.1299168,0.6013262,0.5622351,0,1.835453
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3509332,59.05607,52.01353,0,0,0,-1,0,0,0,0,0,0,0.3509332,0,0,0,0,3.673783,1.247285,0.3509332,0,0.3509332,2.84768,47.46125,0.1298698,0,0.2807466,0,1.598218
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1986573,55.45104,51.56069,0.6109665,0.6109665,0,-1,0,0.6109665,32.51525,0,1.110223E-16,0,0.1986573,0.6431226,0.6109665,0,0,3.322849,1.563125,0,0.4444654,-0.4444654,2.379173,39.6528,0.1298698,0.6720631,0.1589258,0,1.761782
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05012811,50.95568,50.00291,0.4544478,0.4544478,0,-1,0,0.4544478,11.03056,0,5.551115E-17,0,0.05012811,0.4783661,0.4544478,0,0,3.8167,1.118659,0,0.4282379,-0.4282379,1.92777,32.12944,0.1298698,0.4998925,0.04010249,0,1.168787
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,48.62627,48.62627,0.8080838,0.6559002,0,-1,0,0.6559002,0,0,0.1521836,0.232992,0,0.6904213,0.6559002,0,0,4.29252,0.6904213,0,0.6904213,-0.6904213,1.200002,20,0.1298698,0.8888922,0,0,0.6904213
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,47.34925,47.34925,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.95449,45.95449,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,44.70465,44.70465,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.83519,43.83519,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.14687,43.14687,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,42.44043,42.44043,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.82457,41.82457,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,41.38984,41.38984,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.98228,40.98228,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298698,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,40.54755,40.54755,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300163,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,40.32113,40.32113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1301524,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2215428,44.06785,40.04037,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.18952,0,0,0,0.2215428,0,0,1.148755,1.091317,2.299654,2.484,1.31286,0,1.31286,5.063857,84.39744,0.1303743,0.6063696,0.1772342,1.7,2.705543
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5193734,50.63384,40.78303,0.4959627,0.4959627,0,0,0,0.4959627,104.7202,0,0,0,0.5193734,0.522066,0.4959627,0,0,0.9867945,3.665574,0,0.002692648,-0.002692648,5.061018,84.35014,0.1303743,0.545559,0.4154987,0,4.184947
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8978607,60.62725,42.41326,0,0,0,-1,0,0,0,0,0,0,0.8978607,0,0,0,0,0.9897863,3.662881,0.8978607,0,0.8978607,5.912804,98.54653,0.1302541,0,0.7182886,0,4.560742
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.23043,71.36362,44.42389,0.8836703,0.8836703,0,-1,0,0.8836703,139.2409,0.2083253,0,0,1.23043,0.9301792,0.8836703,0,0,0.09192558,4.470956,0.09192558,0,0.09192558,6.000012,100,0.1302418,0.9720373,0.9843441,0,5.701386
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.377614,78.13346,46.40734,0.05764866,0.05764866,0,-1,0,0.05764866,2389.673,1.316931,0,0,1.377614,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1302418,0.06341352,1.102091,0,5.931303
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.384088,80.7739,48.24588,0.7060885,0.7060885,0,-1,0,0.7060885,196.0219,0.6408373,0,0,1.384088,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1302418,0.7766973,1.107271,0,5.937777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.411493,84.16666,50.10254,0.3137119,0.3137119,0,-1,0,0.3137119,449.9327,1.08127,0,0,1.411493,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1302418,0.3450831,1.129194,0,5.965181
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.290083,81.71145,51.17124,0.9534252,0.9534252,0,-1,0,0.9534252,135.3103,0.2864772,0,0,1.290083,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1302418,1.048768,1.032066,0,5.843771
