Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4986974,52.96016,43.35518,0.720459,0.720459,0,-1,0,0.720459,69.2194,0,0,0,0.4986974,0.758378,0.720459,0,0,1.821144,2.91466,0,0.2596805,-0.2596805,3.998596,66.64314,0.1334752,0.792505,0.3989579,0,3.413357
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6506013,58.77763,45.74619,0.4100507,0.4100507,0,-1,0,0.4100507,158.6636,0,0,0,0.6506013,0.4316323,0.4100507,0,0,2.109678,2.654979,0.218969,0,0.218969,4.206328,70.10533,0.1334473,0.4510558,0.5204811,0,3.30558
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3205488,54.26528,48.03757,0.1310065,0.1310065,0,-1,0,0.1310065,244.6817,0,0,0,0.3205488,0.1379015,0.1310065,0,0,1.890709,2.852051,0.1826472,0,0.1826472,4.379603,72.99323,0.1334241,0.1441071,0.256439,0,3.1726
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2004708,53.9437,50.05725,0,0,0,-1,0,0,0,0,0,0,0.2004708,0,0,0,0,1.708061,3.016434,0.2004708,0,0.2004708,4.569786,76.16295,0.1333985,0,0.1603766,0,3.216905
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4173231,60.55673,52.09504,0.6815557,0.6815557,0,-1,0,0.6815557,61.23095,0,0,0,0.4173231,0.7174271,0.6815557,0,0,1.507591,3.196857,0,0.3001041,-0.3001041,4.253448,70.89067,0.1333985,0.7497113,0.3338584,0,3.614181
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2059814,57.2188,53.13658,0.07072791,0.07072791,0,-1,0,0.07072791,291.2307,0,0,0,0.2059814,0.07445043,0.07072791,0,0,1.84104,2.896753,0.1315309,0,0.1315309,4.37823,72.97035,0.1333818,0.0778007,0.1647851,0,3.102735
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2680021,58.81388,53.44451,0,0,0,-1,0,0,0,0,0,0,0.2680021,0,0,0,0,1.709509,3.015131,0.2680021,0,0.2680021,4.632479,77.20782,0.1333477,0,0.2144017,0,3.283133
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2599267,59.11571,53.89736,0.00249208,0.00249208,0,-1,0,0.00249208,10430.11,0,0,0,0.2599267,0.002623243,0.00249208,0,0,1.441506,3.256333,0.2573034,0,0.2573034,4.876578,81.27615,0.133315,0.002741288,0.2079413,0,3.51626
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.0721039,54.58572,53.18187,0.780304,0.780304,0,-1,0,0.780304,9.240488,0,1.110223E-16,0,0.0721039,0.8213726,0.780304,0,0,1.184203,3.487906,0,0.7492687,-0.7492687,4.08678,68.11286,0.133315,0.8583344,0.05768311,0,3.56001
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03700918,52.00636,51.29804,1.323802,1.323802,0,-1,0,1.323802,2.795674,0,0,0.07618205,0.03700918,1.393476,1.323802,0,0,2.016724,2.738637,0,1.356466,-1.356466,2.656939,44.28222,0.133315,1.456182,0.02960735,0,2.775647
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.523909,1.382171,0,0.4899254,-0.4899254,2.140512,35.67513,0.133315,0.5119721,0,0,1.382171
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,0.9448743,0.8476334,0,-1,0,0.8476334,0,0,0.09724096,0.1917284,0,0.8922457,0.8476334,0,0,4.06827,0.8922457,0,0.8922457,-0.8922457,1.200002,20,0.133315,1.039362,0,0,0.8922457
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133315,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133499,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02354881,41.24886,40.82831,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,28.56495,0,0,0,0.02354881,0,0,1.452632,1.38,3.679654,1.242,1.403549,0,1.403549,3.840709,64.01168,0.133641,0.09068347,0.01883904,1.7,1.265549
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2833791,45.73621,40.52943,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,29.27257,0,0,0,0.2833791,0,0,0.7319295,0.6953331,2.276106,2.505194,0.9787121,0,0.9787121,4.769197,79.48645,0.1338052,1.064878,0.2267033,1.7,2.788573
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6132418,53.25097,41.41701,0.6913851,0.6913851,1.341329,0,0.4222828,0.6913851,88.69757,0,0,0,0.6132418,0,0,0.6499441,0.6174468,1.297393,3.386035,1.230689,0,1.230689,5.93673,98.9453,0.1339127,0.7605236,0.4905934,1.7,3.999277
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9024279,61.92701,43.4548,0,0,0,-1,0,0,0,0.8357231,0,0,0.9024279,0,0,0,0,0.06670479,4.493655,0.06670479,0,0.06670479,6.000012,100,0.1339043,0,0.7219423,0,5.396082
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.037506,68.04916,45.87298,1.157014,1.157014,0,-1,0,1.157014,89.67103,0,0,0,1.037506,1.21791,1.157014,0,0,0,4.553689,0,0.1804031,-0.1804031,5.80985,96.83064,0.1339043,1.272715,0.8300051,0,5.591195
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.124215,73.12726,48.19154,0.4125137,0.4125137,0,-1,0,0.4125137,272.528,0.4895426,0,0,1.124215,0.434225,0.4125137,0,0,0.2004479,4.373286,0.2004479,0,0.2004479,6.000012,100,0.1338788,0.4537651,0.8993724,0,5.497501
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.37294,83.11744,50.2565,1.331749,1.331749,0,-1,0,1.331749,103.0929,0,2.220446E-16,0.0849243,1.37294,1.401841,1.331749,0,0,0,4.553689,0,0.02890184,-0.02890184,5.969547,99.49225,0.1338788,1.464924,1.098352,0,5.926629
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.388865,86.38129,52.26712,0.3151556,0.3151556,0,-1,0,0.3151556,440.6917,1.025009,0,0,1.388865,0.3317428,0.3151556,0,0,0.03211315,4.524787,0.03211315,0,0.03211315,6.000012,100,0.1338747,0.3466712,1.111092,0,5.913652
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.274603,84.07375,53.33583,0.3007838,0.3007838,0,-1,0,0.3007838,423.7604,0.957988,0,0,1.274603,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1338747,0.3308621,1.019682,0,5.828291
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.040736,77.49575,53.64376,0.1969108,0.1969108,0,-1,0,0.1969108,528.5317,0.8334616,0,0,1.040736,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1338747,0.2166019,0.8325889,0,5.594425
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6048314,66.93044,54.10566,0.1236331,0.1236331,0,-1,0,0.1236331,489.2147,0.4746913,0,0,0.6048314,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1338747,0.1359964,0.4838651,0,5.15852
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3262834,59.92276,53.33583,0,0,0,-1,0,0,0,0.3262834,0,0,0.3262834,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338747,0,0.2610267,0,4.879972
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03376761,52.09867,51.45201,0.5666956,0.5666956,0,-1,0,0.5666956,5.958687,0,1.110223E-16,0,0.03376761,0.5965217,0.5666956,0,0,0,4.553689,0,0.562754,-0.562754,5.406817,90.11344,0.1338747,0.6233651,0.02701409,0,4.587457
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1338747,0,0,0,3.990935
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6252823,3.990935,0,0,0,5.406817,90.11344,0.1338747,0,0,0,3.990935
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6252823,3.990935,0,1.116019,-1.116019,4.230429,70.50701,0.1338747,1.16624,0,0,3.990935
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.865304,2.874915,0,0.1860619,-0.1860619,4.034303,67.23824,0.1338747,0.1944347,0,0,2.874915
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.072039,2.688854,0,0.04037018,-0.04037018,3.991749,66.52901,0.1338747,0.04218684,0,0,2.688854
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.116895,2.648483,0,0.06386036,-0.06386036,3.924434,65.4071,0.1338747,0.06673408,0,0,2.648483
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.187851,2.584623,0,0.1406548,-0.1406548,3.776171,62.93606,0.1338747,0.1469843,0,0,2.584623
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1338747,0,0,0,2.443968
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.344134,2.443968,0,0,0,3.776171,62.93606,0.1338747,0,0,0,2.443968
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.344134,2.443968,0,0.272969,-0.272969,3.488436,58.14049,0.1338747,0.2852526,0,0,2.443968
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.647433,2.170999,0,0.1322028,-0.1322028,3.349082,55.81793,0.1338747,0.138152,0,0,2.170999
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01719954,41.16247,40.85548,0.07047797,0.07047797,0,0,0,0.07047797,24.40413,0,0,0,0.01719954,0.07418734,0.07047797,0,0,2.794325,2.038796,0,0.0569878,-0.0569878,3.289012,54.81676,0.1338747,0.07752577,0.01375963,0,2.055996
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2685915,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0,0.2685915,0,0,0,0,2.857645,1.981808,0.2685915,0,0.2685915,3.54382,59.06355,0.1338406,0,0.2148732,0,2.2504
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6078711,53.1975,41.47135,0.7555659,0.7555659,0,0,0,0.7555659,80.45242,0,0,0,0.6078711,0.7953325,0.7555659,0,0,2.589053,2.223541,0,0.1874615,-0.1874615,3.346218,55.7702,0.1338406,0.8311225,0.4862968,0,2.831412
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9446003,63.04057,43.55443,0.3468261,0.3468261,0,-1,0,0.3468261,272.3556,0,0,0,0.9446003,0.3650801,0.3468261,0,0,2.797344,2.036079,0.5795202,0,0.5795202,3.896,64.9332,0.1337671,0.3815087,0.7556803,0,2.98068
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.019277,67.73763,45.99978,0.6903735,0.6903735,0,-1,0,0.6903735,147.6414,0,0,0,1.019277,0.7267089,0.6903735,0,0,2.217824,2.557647,0.2925681,0,0.2925681,4.173554,69.5591,0.13373,0.7594109,0.8154216,0,3.576925
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9837981,69.61227,48.3455,0.3173659,0.3173659,0,-1,0,0.3173659,309.9886,0,0,0,0.9837981,0.3340693,0.3173659,0,0,1.925256,2.820959,0.6497288,0,0.6497288,4.789941,79.83219,0.1336477,0.3491025,0.7870385,0,3.804757
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.045873,73.70863,50.41047,0.8070205,0.8070205,0,-1,0,0.8070205,129.5968,0,0,0,1.045873,0.8494953,0.8070205,0,0,1.275527,3.405715,0.1963775,0,0.1963775,4.976241,82.93718,0.1336229,0.8877226,0.8366982,0,4.451587
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.024734,75.63285,52.47543,0,0,0,-1,0,0,0,0,0,0,1.024734,0,0,0,0,1.079149,3.582454,1.024734,0,1.024734,5.94839,99.13963,0.1334934,0,0.8197876,0,4.607189
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.035723,77.16799,53.4898,0.4639536,0.4639536,0,-1,0,0.4639536,223.2385,0.4929356,0,0,1.035723,0.4883722,0.4639536,0,0,0.05441507,4.504715,0.05441507,0,0.05441507,6.000012,100,0.1334865,0.510349,0.8285784,0,5.540438
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9997462,76.61189,53.85207,0.2098929,0.2098929,0,-1,0,0.2098929,476.3125,0.7788063,0,0,0.9997462,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1334865,0.2308822,0.7997969,0,5.553435
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7256497,69.98893,54.25963,0.6490755,0.6490755,0,-1,0,0.6490755,111.7974,0.04241235,0,0,0.7256497,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1334865,0.7139831,0.5805198,0,5.279339
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3137241,59.81865,53.4898,0.6523935,0.6523935,0,-1,0,0.6523935,48.08817,0,0,0,0.3137241,0.68673,0.6523935,0,0,0,4.553689,0,0.373006,-0.373006,5.606829,93.44697,0.1334865,0.7176329,0.2509792,0,4.867413
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.034082,52.28664,51.63314,0.1741405,0.1741405,0,-1,0,0.1741405,19.57155,0,2.775558E-17,0,0.034082,0.1833058,0.1741405,0,0,0.4144511,4.180683,0,0.1492238,-0.1492238,5.449533,90.82538,0.1334865,0.1915546,0.0272656,0,4.214765
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5802553,4.031459,0,0.7869782,-0.7869782,4.619986,76.9996,0.1334865,0.8223922,0,0,4.031459
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.454676,3.244481,0,0.2099702,-0.2099702,4.398657,73.31081,0.1334865,0.2194189,0,0,3.244481
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.687976,3.034511,0,0,0,4.398657,73.31081,0.1334865,0,0,0,3.034511
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.687976,3.034511,0,0.01471417,-0.01471417,4.383147,73.05231,0.1334865,0.01537631,0,0,3.034511
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.704325,3.019797,0,0.002716814,-0.002716814,4.380284,73.00459,0.1334865,0.00283907,0,0,3.019797
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.707344,3.01708,0,0.1997555,-0.1997555,4.169723,69.49524,0.1334865,0.2087445,0,0,3.01708
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.929294,2.817324,0,0.09187421,-0.09187421,4.072879,67.88118,0.1334865,0.09600855,0,0,2.817324
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.031377,2.72545,0,0.04271343,-0.04271343,4.027855,67.13078,0.1334865,0.04463554,0,0,2.72545
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.078836,2.682737,0,0.09395247,-0.09395247,3.92882,65.48021,0.1334865,0.09818033,0,0,2.682737
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.183228,2.588784,0,0.08808783,-0.08808783,3.835968,63.93267,0.1334865,0.09205178,0,0,2.588784
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.281103,2.500696,0,0.1807792,-0.1807792,3.64541,60.75671,0.1334865,0.1889142,0,0,2.500696
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02283417,41.31778,40.90982,0.2013254,0.2013254,0,0,0,0.2013254,11.34192,0,0,0,0.02283417,0.2119215,0.2013254,0,0,2.481969,2.319917,0,0.1890874,-0.1890874,3.446094,57.43479,0.1334865,0.221458,0.01826734,0,2.342751
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2743472,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0,0.2743472,0,0,0,0,2.692066,2.13083,0.2743472,0,0.2743472,3.706363,61.77259,0.1334519,0,0.2194778,0,2.405177
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6877998,54.96971,41.5438,0.2945301,0.2945301,0,0,0,0.2945301,233.5244,0,0,0,0.6877998,0.3100317,0.2945301,0,0,2.417719,2.377742,0.3777681,0,0.3777681,4.064745,67.74561,0.1334042,0.3239831,0.5502399,0,3.065542
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.083237,66.57351,43.66311,1.403317,1.38,0,-1,0,1.38,78.49541,0,0.02331748,0.1636492,1.083237,1.452632,1.38,0,0,2.039951,2.717733,0,0.369395,-0.369395,3.675369,61.25602,0.1334042,1.543649,0.8665893,0,3.80097
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.219068,73.20988,46.15374,0.740781,0.740781,0,-1,0,0.740781,164.5652,0,0,0,1.219068,0.7797695,0.740781,0,0,2.450389,2.348339,0.4392985,0,0.4392985,4.092124,68.20193,0.1333488,0.8148591,0.9752544,0,3.567406
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.367239,80.6206,48.52664,0.9525728,0.9525728,0,-1,0,0.9525728,143.5312,0,0,0,1.367239,1.002708,0.9525728,0,0,2.011091,2.743707,0.3645307,0,0.3645307,4.437948,73.96565,0.1333029,1.04783,1.093791,0,4.110946
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.215947,78.72021,50.5916,0,0,0,-1,0,0,0,0,0,0,1.215947,0,0,0,0,1.64656,3.071785,1.215947,0,1.215947,5.591496,93.19141,0.13315,0,0.9727573,0,4.287732
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9806893,74.62496,52.62939,0.4418895,0.4418895,0,-1,0,0.4418895,221.9309,0.084929,0,0,0.9806893,0.4651468,0.4418895,0,0,0.4306135,4.166137,0.4306135,0,0.4306135,6.000012,100,0.1330959,0.4860784,0.7845514,0,5.146826
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9749867,75.75083,53.6981,0.4568028,0.4568028,0,-1,0,0.4568028,213.4371,0.4941416,0,0,0.9749867,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1330959,0.5024831,0.7799894,0,5.528676
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6026686,66.82018,54.05132,0.1600714,0.1600714,0,-1,0,0.1600714,376.4999,0.4341724,0,0,0.6026686,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1330959,0.1760785,0.4821348,0,5.156357
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5309079,65.61098,54.45888,0.3198565,0.3198565,0,-1,0,0.3198565,165.9832,0.1942169,0,0,0.5309079,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1330959,0.3518421,0.4247263,0,5.084597
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2243531,58.17337,53.6981,0.000126088,0.000126088,0,-1,0,0.000126088,177933.7,0.2242204,0,0,0.2243531,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1330959,0.0001386968,0.1794825,0,4.778042
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03178031,52.39692,51.78711,0.4479527,0.4479527,0,-1,0,0.4479527,7.094568,0,5.551115E-17,0,0.03178031,0.4715292,0.4479527,0,0,0,4.553689,0,0.4397489,-0.4397489,5.536476,92.27441,0.1330959,0.492748,0.02542425,0,4.585469
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4886099,4.11394,0,0.5665687,-0.5665687,4.93926,82.32084,0.1330959,0.5920643,0,0,4.11394
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.118131,3.547371,0,0.4571106,-0.4571106,4.457423,74.29024,0.1330959,0.4776805,0,0,3.547371
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.626031,3.090261,0,0.1337813,-0.1337813,4.316405,71.93995,0.1330959,0.1398014,0,0,3.090261
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774677,2.95648,0,0,0,4.316405,71.93995,0.1330959,0,0,0,2.95648
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.774677,2.95648,0,0.07895747,-0.07895747,4.233177,70.55281,0.1330959,0.08251055,0,0,2.95648
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.862408,2.877522,0,0.007192685,-0.007192685,4.225595,70.42645,0.1330959,0.007516356,0,0,2.877522
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.8704,2.870329,0,0.263201,-0.263201,3.948157,65.80248,0.1330959,0.2750451,0,0,2.870329
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.162845,2.607128,0,0.1502239,-0.1502239,3.789807,63.16332,0.1330959,0.156984,0,0,2.607128
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.329761,2.456904,0,0.120157,-0.120157,3.66315,61.05238,0.1330959,0.1255641,0,0,2.456904
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.463269,2.336747,0,0.06676701,-0.06676701,3.592772,59.87941,0.1330959,0.06977153,0,0,2.336747
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.537454,2.26998,0,0.01868853,-0.01868853,3.573072,59.55109,0.1330959,0.01952952,0,0,2.26998
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02138457,41.33722,40.95511,0.04129203,0.04129203,0,0,0,0.04129203,51.78862,0,0,0,0.02138457,0.0434653,0.04129203,0,0,2.558219,2.251292,0,0.02208073,-0.02208073,3.549797,59.16317,0.1330959,0.04542124,0.01710766,0,2.272676
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3213538,46.62158,40.6834,1.046556,1.046556,0,0,0,1.046556,30.70583,0,0,0,0.3213538,1.101638,1.046556,0,0,2.582753,2.229211,0,0.7802843,-0.7802843,2.727305,45.455,0.1330959,1.151212,0.257083,0,2.550565
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6087396,53.35321,41.59814,0.7364451,0.7364451,0,0,0,0.7364451,82.6592,0,0,0,0.6087396,0.7752053,0.7364451,0,0,3.449736,1.448927,0,0.1664657,-0.1664657,2.551835,42.5305,0.1330959,0.8100896,0.4869917,0,2.057666
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.020188,65.11784,43.76273,0,0,0,-1,0,0,0,0,0,0,1.020188,0,0,0,0,3.634698,1.282461,1.020188,0,1.020188,3.519671,58.66106,0.132968,0,0.8161508,0,2.302649
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.088314,69.84666,46.28054,0.4147972,0.4147972,0,-1,0,0.4147972,262.3727,0,0,0,1.088314,0.4366286,0.4147972,0,0,2.614509,2.200631,0.6516858,0,0.6516858,4.137914,68.9651,0.1328864,0.4562769,0.8706515,0,3.288945
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.348499,80.24232,48.68061,0.985914,0.985914,0,-1,0,0.985914,136.7765,0,0,0,1.348499,1.037804,0.985914,0,0,1.962824,2.787148,0.3106944,0,0.3106944,4.432665,73.8776,0.1328475,1.084505,1.078799,0,4.135646
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.4253,85.5374,50.76368,0.09734106,0.09734106,0,-1,0,0.09734106,1464.234,0,0,0,1.4253,0.1024643,0.09734106,0,0,1.652129,3.066773,1.322836,0,1.322836,5.687617,94.79343,0.1326823,0.1070752,1.14024,0,4.492074
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.291142,84.00217,52.88299,0.2201236,0.2201236,0,-1,0,0.2201236,586.5529,0.7301399,0,0,1.291142,0.2317091,0.2201236,0,0,0.3292928,4.257326,0.3292928,0,0.3292928,6.000012,100,0.1326412,0.242136,1.032913,0,5.548467
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.183235,82.03271,53.9517,0.8816149,0.8816149,0,-1,0,0.8816149,134.2123,0.2552198,0,0,1.183235,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1326412,0.9697763,0.9465883,0,5.736924
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6910545,69.14803,54.25963,0.7663143,0.7663143,0,-1,0,0.7663143,90.17899,0,0,0,0.6910545,0.8066466,0.7663143,0,0,0,4.553689,0,0.1155921,-0.1155921,5.878167,97.96926,0.1326412,0.8429457,0.5528436,0,5.244743
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5875996,67.14577,54.66719,0.4868125,0.4868125,0,-1,0,0.4868125,120.7035,0,0,0,0.5875996,0.5124342,0.4868125,0,0,0.1284357,4.438097,0.07516539,0,0.07516539,5.949475,99.15772,0.1326319,0.5354937,0.4700797,0,5.025696
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2950566,59.80373,53.85207,0.7719444,0.7719444,0,-1,0,0.7719444,38.22252,0,0,0,0.2950566,0.8125731,0.7719444,0,0,0.0532703,4.505746,0,0.5175165,-0.5175165,5.403965,90.0659,0.1326319,0.8491389,0.2360453,0,4.800802
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02910661,52.49997,51.94107,0.09848446,0.09848446,0,-1,0,0.09848446,29.55451,0,1.387779E-17,0,0.02910661,0.1036679,0.09848446,0,0,0.6282886,3.988229,0,0.07456125,-0.07456125,5.325371,88.756,0.1326319,0.1083329,0.02328528,0,4.017336
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7111345,3.913668,0,0.001560203,-0.001560203,5.323726,88.72859,0.1326319,0.001630412,0,0,3.913668
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.712868,3.912108,0,0.7882245,-0.7882245,4.492865,74.88092,0.1326319,0.8236946,0,0,3.912108
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.588673,3.123883,0,0.4075295,-0.4075295,4.063291,67.72137,0.1326319,0.4258684,0,0,3.123883
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.041484,2.716354,0,0.09624764,-0.09624764,3.961837,66.03048,0.1326319,0.1005788,0,0,2.716354
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.148425,2.620106,0,0.187313,-0.187313,3.764391,62.73973,0.1326319,0.195742,0,0,2.620106
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.356551,2.432793,0,0.1101249,-0.1101249,3.64831,60.80504,0.1326319,0.1150805,0,0,2.432793
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.478912,2.322668,0,0.181369,-0.181369,3.45713,57.61872,0.1326319,0.1895306,0,0,2.322668
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.680433,2.141299,0,0.1893022,-0.1893022,3.257588,54.29302,0.1326319,0.1978208,0,0,2.141299
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.890769,1.951997,0,0.1875908,-0.1875908,3.05985,50.99739,0.1326319,0.1960323,0,0,1.951997
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.099203,1.764406,0,0.1121737,-0.1121737,2.941608,49.02671,0.1326319,0.1172215,0,0,1.764406
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.22384,1.652233,0,0.07152322,-0.07152322,2.866216,47.77018,0.1326319,0.07474177,0,0,1.652233
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02093514,41.32917,40.95511,0.1713913,0.1713913,0,0,0,0.1713913,12.21483,0,0,0,0.02093514,0.1804119,0.1713913,0,0,3.303311,1.580709,0,0.1594767,-0.1594767,2.698113,44.96846,0.1326319,0.1885304,0.01674812,0,1.601645
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3203951,46.60317,40.6834,0.1031719,0.1031719,0,0,0,0.1031719,310.5449,0,0,0,0.3203951,0.108602,0.1031719,0,0,3.480507,1.421233,0.2117931,0,0.2117931,2.899038,48.3172,0.1326055,0.1134891,0.2563161,0,1.741628
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5428683,52.03531,41.64343,0.7681522,0.7681522,0,0,0,0.7681522,70.67197,0,0,0,0.5428683,0.8085812,0.7681522,0,0,3.268714,1.611846,0,0.2657129,-0.2657129,2.618952,43.64911,0.1326055,0.8449674,0.4342946,0,2.154715
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8383097,60.90042,43.86236,0.9241707,0.9241707,0,-1,0,0.9241707,90.7094,0,1.110223E-16,0,0.8383097,0.9728113,0.9241707,0,0,3.563951,1.346133,0,0.1345016,-0.1345016,2.477175,41.28616,0.1326055,1.016588,0.6706477,0,2.184443
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.03259,68.62431,46.46168,0.859298,0.859298,0,-1,0,0.859298,120.1667,0,0,0,1.03259,0.9045242,0.859298,0,0,3.713397,1.211632,0.1280655,0,0.1280655,2.598668,43.31105,0.1325895,0.9452278,0.8260717,0,2.244221
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.274602,78.29754,48.90703,1.714919,1.38,0,-1,0,1.38,92.36248,2.220446E-16,0.3349195,0.5064114,1.274602,1.452632,1.38,0,0,3.585331,1.326891,0,0.1780294,-0.1780294,2.411009,40.1834,0.1325895,1.886411,1.019682,0,2.601493
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.219053,79.33208,50.99916,0.8955659,0.8955659,0,-1,0,0.8955659,136.121,0,0,0,1.219053,0.9427009,0.8955659,0,0,3.783142,1.148861,0.2763523,0,0.2763523,2.673179,44.5529,0.1325551,0.9851224,0.9752426,0,2.367915
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9297553,73.87344,53.13658,0.4488061,0.4488061,0,-1,0,0.4488061,207.1619,0,0,0,0.9297553,0.4724275,0.4488061,0,0,3.506789,1.397578,0.4573278,0,0.4573278,3.107039,51.78387,0.1324982,0.4936868,0.7438043,0,2.327334
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.029272,77.85988,54.20529,0.4933718,0.4933718,0,-1,0,0.4933718,208.62,0,0,0,1.029272,0.5193387,0.4933718,0,0,3.049462,1.809173,0.5099334,0,0.5099334,3.590804,59.84661,0.1324348,0.542709,0.8234177,0,2.838446
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.020324,77.98438,54.51322,0.1438698,0.1438698,0,-1,0,0.1438698,709.1992,0,0,0,1.020324,0.1514419,0.1438698,0,0,2.539528,2.268113,0.8688819,0,0.8688819,4.415098,73.58482,0.1323269,0.1582568,0.816259,0,3.288437
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7006907,70.06289,54.86644,0.1022592,0.1022592,0,-1,0,0.1022592,685.2106,0,0,0,0.7006907,0.1076412,0.1022592,0,0,1.670646,3.050107,0.5930494,0,0.5930494,4.977714,82.96173,0.1322533,0.1124851,0.5605525,0,3.750798
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2934146,59.97691,54.05132,0.8623835,0.8623835,0,-1,0,0.8623835,34.02368,0,1.110223E-16,0,0.2934146,0.9077721,0.8623835,0,0,1.077597,3.583852,0,0.6143575,-0.6143575,4.330124,72.16859,0.1322533,0.9486218,0.2347317,0,3.877266
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02908818,52.6996,52.14033,0.8169367,0.8169367,0,-1,0,0.8169367,3.560641,0,1.110223E-16,0,0.02908818,0.8599333,0.8169367,0,0,1.760216,2.969494,0,0.8308452,-0.8308452,3.454336,57.57216,0.1322533,0.8986303,0.02327055,0,2.998582
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,50.2565,50.2565,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,2.683378,2.138649,0,1.193419,-1.193419,2.196362,36.60596,0.1322533,1.247123,0,0,2.138649
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,48.52664,48.52664,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0.07675683,0,0.9327513,0.8861137,0,0,4.009399,0.9452298,0,0.9327513,-0.9327513,1.213156,20.21922,0.1322533,0.9747251,0,0,0.9452298
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.92358,46.92358,1.375032,0.01185455,0,-1,0,0.01185455,0,0,1.363177,1.50068,0,0.01247847,0.01185455,0,0,5.045789,0.01247847,0,0.01247847,-0.01247847,1.200002,20,0.1322533,1.512535,0,0,0.01247847
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,45.46542,45.46542,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,44.60502,44.60502,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.88953,43.88953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.10158,43.10158,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,42.58534,42.58534,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.1325,42.1325,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,41.62531,41.62531,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322533,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.19059,41.19059,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132415,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01289864,41.21258,40.98228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01289864,0,0,1.452632,1.38,3.679654,1.242,1.392899,0,1.392899,3.830605,63.84329,0.1325339,0,0.01031892,1.7,1.254899
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3617936,47.42154,40.70152,1.276988,1.276988,1.7,0,0.5202,1.276988,28.3318,0,0,0,0.3617936,0,0,0.4230123,0.4018617,2.286756,2.495609,0.7636554,0,0.7636554,4.555072,75.91772,0.1326566,1.404686,0.2894349,1.7,2.857402
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7184564,55.8006,41.69777,0.03316971,0.03316971,0.8801634,0,0.2963846,0.03316971,2166.001,0,0,0,0.7184564,0,0,0.8469936,0.804644,1.5231,3.182899,1.5231,0,1.5231,6.000012,100,0.1325969,0.03648668,0.5747651,1.7,3.901355
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.030962,65.65147,43.98915,1.16113,1.16113,0,-1,0,1.16113,88.78952,0,0,0,1.030962,1.222242,1.16113,0,0,0,4.553689,0,0.1912804,-0.1912804,5.798385,96.63955,0.1325969,1.277243,0.8247694,0,5.584651
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.209967,73.56837,46.64281,0,0,0,-1,0,0,0,0.9974335,0,0,1.209967,0,0,0,0,0.2125338,4.362409,0.2125338,0,0.2125338,6.000012,100,0.1325707,0,0.9679738,0,5.572376
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.385972,81.96262,49.08817,0.3388053,0.3388053,0,-1,0,0.3388053,409.0761,1.029335,0,0,1.385972,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0.3726859,1.108777,0,5.939661
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.23658,80.14643,51.22558,0,0,0,-1,0,0,0,1.23658,0,0,1.23658,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0,0.989264,0,5.790269
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.171803,80.90224,53.33583,0.9835886,0.9835886,0,-1,0,0.9835886,119.1355,0.1364468,0,0,1.171803,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,1.081947,0.9374425,0,5.725492
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8587757,73.56948,54.45888,0.1969844,0.1969844,0,-1,0,0.1969844,435.9614,0.6514238,0,0,0.8587757,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0.2166828,0.6870205,0,5.412465
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.710327,70.18606,54.76682,0.4273746,0.4273746,0,-1,0,0.4273746,166.2071,0.2604589,0,0,0.710327,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0.4701121,0.5682616,0,5.264016
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5248045,66.1893,55.12003,0.4001484,0.4001484,0,-1,0,0.4001484,131.1524,0.1035956,0,0,0.5248045,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0.4401633,0.4198436,0,5.078494
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2815541,59.94442,54.25963,0,0,0,-1,0,0,0,0.2815541,0,0,0.2815541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0,0.2252433,0,4.835243
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02742728,52.84933,52.32146,0,0,0,-1,0,0,0,0.02742728,0,0,0.02742728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325707,0,0.02194182,0,4.581116
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,50.41047,50.41047,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1325707,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,48.62627,48.62627,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1325707,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.05037,47.05037,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1325707,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,45.5741,45.5741,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1325707,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,44.67747,44.67747,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1325707,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.96199,43.96199,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1325707,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.17404,43.17404,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1325707,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,42.63968,42.63968,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1325707,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.15967,42.15967,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1325707,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,41.64343,41.64343,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1325707,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.23587,41.23587,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1325707,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01998951,41.39392,41.03662,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.190082,0,0,0,0.01998951,0,0,1.377072,1.308218,4.939812,0.107858,1.328208,0,1.328208,2.573743,42.89563,0.1327669,0.3552209,0.01599161,1.7,0.1278475
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2822084,45.92007,40.72869,1.226462,1.226462,1.7,0,0.5202,1.226462,23.00996,0,0,0,0.2822084,0,0,0.4735383,0.4498613,3.611604,1.303245,0.7320697,0,0.7320697,3.268246,54.47065,0.1328858,1.349108,0.2257667,1.7,1.585453
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7141914,55.76816,41.75211,1.041432,1.041432,1.7,0,0.5202,1.041432,68.57784,0,0,0,0.7141914,0,0,0.6585683,0.6256399,2.879534,1.962108,1.339831,0,1.339831,4.539321,75.6552,0.1330798,1.145575,0.5713531,1.7,2.676299
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.016135,65.43382,44.11595,0.5307065,0.5307065,0,-1,0,0.5307065,191.4683,0,0,0,1.016135,0.5586385,0.5307065,0,0,1.539703,3.167956,0.4574962,0,0.4574962,4.97334,82.88884,0.1330232,0.5837772,0.8129078,0,4.184091
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.223261,74.15518,46.8149,1.076679,1.076679,0,-1,0,1.076679,113.6143,0,0,0,1.223261,1.133346,1.076679,0,0,1.082207,3.579703,0.08991497,0,0.08991497,5.058641,84.31052,0.1330121,1.184347,0.9786091,0,4.802964
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.391935,82.42193,49.28742,0.7505615,0.7505615,0,-1,0,0.7505615,185.4525,0,0,0,1.391935,0.7900648,0.7505615,0,0,0.9922921,3.660626,0.6018701,0,0.6018701,5.629625,93.8269,0.1329378,0.8256177,1.113548,0,5.052561
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.42469,86.43368,51.42484,0.4634584,0.4634584,0,-1,0,0.4634584,307.4042,0.5464175,0,0,1.42469,0.4878509,0.4634584,0,0,0.390422,4.202309,0.390422,0,0.390422,6.000012,100,0.1328896,0.5098042,1.139752,0,5.626999
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.239896,83.25215,53.54414,1.009123,1.009123,0,-1,0,1.009123,122.8688,0.1776621,0,0,1.239896,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1328896,1.110035,0.9919172,0,5.793585
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9245825,75.54804,54.66719,0.6506761,0.6506761,0,-1,0,0.6506761,142.0957,0.2396603,0,0,0.9245825,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1328896,0.7157438,0.739666,0,5.478271
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.623431,68.31731,54.96607,0.141328,0.141328,0,-1,0,0.141328,441.1234,0.4746647,0,0,0.623431,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1328896,0.1554608,0.4987448,0,5.17712
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.473311,65.24483,55.32834,1.154853,1.154853,0,-1,0,1.154853,40.98451,0,0,0,0.473311,1.215635,1.154853,0,0,0,4.553689,0,0.7423241,-0.7423241,5.217534,86.95872,0.1328896,1.270339,0.3786488,0,5.027
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2298851,59.07275,54.45888,1.0691,1.0691,0,-1,0,1.0691,21.50268,0,0,0,0.2298851,1.125368,1.0691,0,0,0.8248045,3.811365,0,0.8954831,-0.8954831,4.273612,71.22672,0.1328896,1.17601,0.1839081,0,4.04125
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02535432,53.0092,52.52071,0.34856,0.34856,0,-1,0,0.34856,7.274019,0,0,0,0.02535432,0.3669052,0.34856,0,0,1.819786,2.915882,0,0.3415509,-0.3415509,3.913585,65.2263,0.1328896,0.383416,0.02028346,0,2.941236
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,50.56443,50.56443,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.199287,2.574331,0,0.826161,-0.826161,3.042735,50.71215,0.1328896,0.8633382,0,0,2.574331
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,48.75306,48.75306,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.117244,1.74817,0,0.1079706,-0.1079706,2.928924,48.81531,0.1328896,0.1128292,0,0,1.74817
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,47.15,47.15,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.237211,1.640199,0,0.03083883,-0.03083883,2.896417,48.27353,0.1328896,0.03222658,0,0,1.640199
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,45.67373,45.67373,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.271476,1.60936,0,0.157217,-0.157217,2.730696,45.51151,0.1328896,0.1642917,0,0,1.60936
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,44.7771,44.7771,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.446162,1.452143,0,0.2787125,-0.2787125,2.436907,40.61504,0.1328896,0.2912546,0,0,1.452143
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,44.0435,44.0435,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.755842,1.173431,0,0.1300462,-0.1300462,2.299826,38.33036,0.1328896,0.1358983,0,0,1.173431
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900338,1.043385,0,0,0,2.299826,38.33036,0.1328896,0,0,0,1.043385
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,42.69402,42.69402,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.900338,1.043385,0,0.1346968,-0.1346968,2.157844,35.96399,0.1328896,0.1407581,0,0,1.043385
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.17778,42.17778,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.050001,0.9086879,0,0.2153207,-0.2153207,1.930876,32.1812,0.1328896,0.2250102,0,0,0.9086879
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.6706,41.6706,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.289247,0.6933672,0,0.1640958,-0.1640958,1.757903,29.29833,0.1328896,0.1714801,0,0,0.6933672
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.471575,0.5292714,0,0,0,1.757903,29.29833,0.1328896,0,0,0,0.5292714
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009108804,41.19924,41.03662,0.1805823,0.1805823,0,0,0,0.1805823,5.04413,0,0,0,0.009108804,0.1900866,0.1805823,0,0,4.471575,0.5292714,0,0.1809778,-0.1809778,1.567136,26.11888,0.1328896,0.1986405,0.007287043,0,0.5383803
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1182565,42.88967,40.75586,0,0,0,0,0,0,0,0,0,0,0.1182565,0,0,0,0,4.672661,0.3482937,0.1182565,0,0.1182565,1.679324,27.98868,0.132875,0,0.09460518,0,0.4665501
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1065029,43.71104,41.77928,0.2302134,0.2302134,0,0,0,0.2302134,46.26266,0,0,0,0.1065029,0.2423299,0.2302134,0,0,4.554405,0.4547245,0,0.135827,-0.135827,1.53615,25.60245,0.132875,0.2532347,0.08520228,0,0.5612273
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3461185,50.78691,44.21558,0.5724223,0.5724223,0,-1,0,0.5724223,60.4656,0,0,0.2609494,0.3461185,0.6025497,0.5724223,0,0,4.705324,0.3188975,0,0.2564312,-0.2564312,1.265848,21.09742,0.132875,0.6296645,0.2768948,0,0.665016
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1755818,50.29161,46.96886,0.6068493,0.2261456,0,-1,0,0.2261456,77.64103,0,0.3807037,0.5748308,0.1755818,0.238048,0.2261456,0,0,4.990247,0.06246624,0,0.06246624,-0.06246624,1.200002,20,0.132875,0.6675342,0.1404654,0,0.238048
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09436416,51.26578,49.46855,1.283478,0.08964595,0,-1,0,0.08964595,105.2632,0,1.193832,1.393896,0.09436416,0.09436416,0.08964595,0,0,5.059654,0,0,0,0,1.200002,20,0.132875,1.411826,0.07549132,0,0.09436416
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1165788,53.86485,51.60597,1.107295,0.1107498,0,-1,0,0.1107498,105.2632,0,0.9965448,1.195874,0.1165788,0.1165788,0.1107498,0,0,5.059654,0,0,0,0,1.200002,20,0.132875,1.218024,0.09326301,0,0.1165788
