Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9082009,80.92725,59.55789,0,0,0,-1,0,0,0,0.3740689,0,0,0.9082009,0,0,0,0,0.534132,4.07297,0.534132,0,0.534132,6.000012,100,0.131624,0,0.7265607,0,4.981171
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4649698,69.76521,59.7028,0.7785548,0.7785548,0,-1,0,0.7785548,59.72217,0,1.110223E-16,0,0.4649698,0.8195314,0.7785548,0,0,0,4.553689,0,0.3545615,-0.3545615,5.626271,93.771,0.131624,0.8564103,0.3719759,0,5.018659
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2061711,62.67716,58.43484,0.06000447,0.06000447,0,-1,0,0.06000447,343.5929,0,0,0,0.2061711,0.0631626,0.06000447,0,0,0.3939573,4.199127,0.1430085,0,0.1430085,5.761941,96.03216,0.131608,0.06600492,0.1649369,0,4.405299
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2509488,4.327835,0,1.452632,-1.452632,4.230733,70.51208,0.131608,1.560757,0,0,4.327835
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.864984,2.875203,0,0.7519147,-0.7519147,3.438145,57.30231,0.131608,0.7857509,0,0,2.875203
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.700445,2.123289,0,1.405712,-1.405712,1.956395,32.60651,0.131608,1.468969,0,0,2.123289
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.262347,0.7175769,0,0.2215974,-0.2215974,1.722811,28.71345,0.131608,0.2315693,0,0,0.7175769
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.508566,0.4959795,0,0,0,1.722811,28.71345,0.131608,0,0,0,0.4959795
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.508566,0.4959795,0,0.2258624,-0.2258624,1.484731,24.74546,0.131608,0.2360262,0,0,0.4959795
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.759524,0.2701171,0,0.05416057,-0.05416057,1.427641,23.79396,0.131608,0.05659779,0,0,0.2701171
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.819703,0.2159566,0,0.09484698,-0.09484698,1.327663,22.12767,0.131608,0.0991151,0,0,0.2159566
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.925088,0.1211096,0,0.01074437,-0.01074437,1.316338,21.93892,0.131608,0.01122786,0,0,0.1211096
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,0.1222453,0.1048469,0,-1,0,0.1048469,0,0,0.01739832,0.02962284,0,0.1103652,0.1048469,0,0,4.937027,0.1103652,0,0.1103652,-0.1103652,1.200002,20,0.131608,0.1344698,0,0,0.1103652
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131608,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317376,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01709181,40.42554,40.12188,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.46702,2.220446E-16,0,0,0.01709181,0,0,1.452632,1.38,3.679654,1.242,1.397092,0,1.397092,3.834583,63.90959,0.1318881,0.1796213,0.01367344,1.7,1.259092
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1412929,42.19836,39.65998,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2673.412,2.220446E-16,0,0,0.1412929,0,0,1.452632,1.38,2.282562,2.499383,1.521293,0,1.521293,5.277808,87.96329,0.1319837,0.005813625,0.1130343,1.7,2.640676
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1053823,43.37876,41.47135,1.186406,1.186406,0,0,0,1.186406,8.882483,0,2.220446E-16,0,0.1053823,1.248848,1.186406,0,0,0.7612697,3.868546,0,1.143466,-1.143466,4.072489,67.87469,0.1319837,1.305046,0.08430584,0,3.973928
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3540492,52.67933,45.87298,0.1049904,0.1049904,0,-1,0,0.1049904,337.2205,0,0,0,0.3540492,0.1105162,0.1049904,0,0,2.031787,2.72508,0.243533,0,0.243533,4.303525,71.72527,0.1319564,0.1154894,0.2832393,0,3.079129
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.232508,54.71487,50.18404,0,0,0,-1,0,0,0,0,0,0,0.232508,0,0,0,0,1.788254,2.94426,0.232508,0,0.232508,4.524101,75.40154,0.1319304,0,0.1860064,0,3.176768
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3856911,61.24795,53.39017,0.6365929,0.6365929,0,-1,0,0.6365929,60.58678,0,0,0,0.3856911,0.6700978,0.6365929,0,0,1.555746,3.153517,0,0.2844066,-0.2844066,4.22431,70.40504,0.1319304,0.7002522,0.3085529,0,3.539208
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1722195,59.35301,55.88987,0,0,0,-1,0,0,0,0,0,0,0.1722195,0,0,0,0,1.871754,2.869111,0.1722195,0,0.1722195,4.387692,73.12806,0.1319111,0,0.1377756,0,3.04133
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3157811,64.87986,58.28088,0.1367441,0.1367441,0,-1,0,0.1367441,230.9285,0,0,0,0.3157811,0.1439412,0.1367441,0,0,1.699534,3.024108,0.17184,0,0.17184,4.550714,75.84508,0.1318919,0.1504185,0.2526249,0,3.339889
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3044117,65.85467,59.44921,0,0,0,-1,0,0,0,0,0,0,0.3044117,0,0,0,0,1.527694,3.178764,0.3044117,0,0.3044117,4.839504,80.65824,0.1318579,0,0.2435293,0,3.483176
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2075805,63.91157,59.60318,0.07531067,0.07531067,0,-1,0,0.07531067,275.6323,0,0,0,0.2075805,0.07927439,0.07531067,0,0,1.223283,3.452735,0.1283061,0,0.1283061,4.961226,82.68694,0.1318436,0.08284174,0.1660644,0,3.660315
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2455654,64.88914,59.75714,0.8474033,0.8474033,0,-1,0,0.8474033,28.97857,0,0,0,0.2455654,0.8920035,0.8474033,0,0,1.094976,3.56821,0,0.6464382,-0.6464382,4.27982,71.3302,0.1318436,0.9321437,0.1964523,0,3.813776
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1489312,61.52007,58.48013,0.6164393,0.6164393,0,-1,0,0.6164393,24.15992,0,0,0,0.1489312,0.6488835,0.6164393,0,0,1.813241,2.921772,0,0.4999522,-0.4999522,3.752825,62.54695,0.1318436,0.6780832,0.119145,0,3.070703
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368744,2.42182,0,0,0,3.752825,62.54695,0.1318436,0,0,0,2.42182
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.368744,2.42182,0,0.2780167,-0.2780167,3.459769,57.6627,0.1318436,0.2905275,0,0,2.42182
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.677651,2.143803,0,1.393412,-1.393412,1.990983,33.18299,0.1318436,1.456116,0,0,2.143803
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,0.8319508,0.712871,0,-1,0,0.712871,0,0,0.1190797,0.2022748,0,0.7503906,0.712871,0,0,4.225887,0.7503906,0,0.7503906,-0.7503906,1.200002,20,0.1318436,0.9151458,0,0,0.7503906
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318436,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320066,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02320145,40.42541,40.0132,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.04604,0,0,0,0.02320145,0,0,1.452632,1.38,3.679654,1.242,1.403201,0,1.403201,3.840379,64.00619,0.1321465,0.1414249,0.01856116,1.7,1.265201
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1807909,42.79338,39.53318,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.98159,0,0,0,0.1807909,0,0,1.151843,1.094251,2.276453,2.504881,1.275042,0,1.275042,5.04999,84.16634,0.1323308,0.6029725,0.1446327,1.7,2.685672
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2868806,46.69345,41.38984,0.004362209,0.004362209,0,0,0,0.004362209,6576.498,0,0,0,0.2868806,0.004591799,0.004362209,0,0,1.001411,3.652419,0.2822888,0,0.2822888,5.317793,88.6297,0.1322992,0.00479843,0.2295045,0,3.9393
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5995179,57.78186,45.85487,0.6271958,0.6271958,0,-1,0,0.6271958,95.58704,0,0,0,0.5995179,0.6602062,0.6271958,0,0,0.7191223,3.906479,0,0.06068823,-0.06068823,5.253822,87.56352,0.1322992,0.6899155,0.4796143,0,4.505997
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7554886,66.10995,50.18404,0.8243536,0.8243536,0,-1,0,0.8243536,91.64617,0,0,0,0.7554886,0.8677407,0.8243536,0,0,0.7865536,3.845791,0,0.1122521,-0.1122521,5.135498,85.59145,0.1322992,0.906789,0.6043909,0,4.601279
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7995822,70.82831,53.39017,0,0,0,-1,0,0,0,0,0,0,0.7995822,0,0,0,0,0.9112782,3.733539,0.7995822,0,0.7995822,5.894048,98.23393,0.13221,0,0.6396658,0,4.533121
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.154391,83.63194,55.88987,0,0,0,-1,0,0,0,1.042695,0,0,1.154391,0,0,0,0,0.111696,4.453163,0.111696,0,0.111696,6.000012,100,0.1321975,0,0.9235127,0,5.607553
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9126636,79.52406,58.28088,1.094718,1.094718,0,-1,0,1.094718,83.36974,0,0,0,0.9126636,1.152335,1.094718,0,0,0,4.553689,0,0.2396711,-0.2396711,5.747376,95.78941,0.1321975,1.20419,0.7301309,0,5.466352
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.42994,68.73906,59.50355,0.3746382,0.3746382,0,-1,0,0.3746382,114.7614,0,0,0,0.42994,0.394356,0.3746382,0,0,0.2663013,4.314018,0.035584,0,0.035584,5.781135,96.35205,0.1321936,0.412102,0.343952,0,4.743958
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5046801,70.64979,59.65752,0,0,0,-1,0,0,0,0.2739628,0,0,0.5046801,0,0,0,0,0.2307173,4.346044,0.2307173,0,0.2307173,6.000012,100,0.1321678,0,0.4037441,0,4.850723
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3402189,66.97331,59.75714,0,0,0,-1,0,0,0,0.3402189,0,0,0.3402189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321678,0,0.2721751,0,4.893908
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2527259,63.77483,58.53447,0.3253857,0.3253857,0,-1,0,0.3253857,77.66965,0,5.551115E-17,0,0.2527259,0.3425113,0.3253857,0,0,0,4.553689,0,0.08978531,-0.08978531,5.90537,98.42264,0.1321678,0.3579243,0.2021808,0,4.806415
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09976146,4.463903,0,0.4021089,-0.4021089,5.48151,91.35831,0.1321678,0.4202038,0,0,4.463903
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5465491,4.061795,0,1.209326,-1.209326,4.206768,70.11266,0.1321678,1.263746,0,0,4.061795
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.890245,2.852468,0,0.2326413,-0.2326413,3.961543,66.02557,0.1321678,0.2431102,0,0,2.852468
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148736,2.619827,0,0,0,3.961543,66.02557,0.1321678,0,0,0,2.619827
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.148736,2.619827,0,0.1915616,-0.1915616,3.759619,62.66019,0.1321678,0.2001819,0,0,2.619827
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.361582,2.428265,0,0.09898502,-0.09898502,3.655279,60.9212,0.1321678,0.1034393,0,0,2.428265
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.471565,2.32928,0,0.0874713,-0.0874713,3.563077,59.38449,0.1321678,0.09140751,0,0,2.32928
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.568755,2.241809,0,0.1424783,-0.1424783,3.412891,56.88141,0.1321678,0.1488899,0,0,2.241809
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.727065,2.099331,0,0.1159753,-0.1159753,3.290642,54.84393,0.1321678,0.1211942,0,0,2.099331
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.855926,1.983355,0,0.06422693,-0.06422693,3.222941,53.71558,0.1321678,0.06711714,0,0,1.983355
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927289,1.919128,0,0,0,3.222941,53.71558,0.1321678,0,0,0,1.919128
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.927289,1.919128,0,0.1419162,-0.1419162,3.073349,51.22237,0.1321678,0.1483024,0,0,1.919128
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1091394,41.87025,39.91357,0.02913968,0.02913968,0,0,0,0.02913968,374.5387,0,0,0,0.1091394,0.03067335,0.02913968,0,0,3.084974,1.777212,0.07846604,0,0.07846604,3.147788,52.46303,0.1321591,0.03205365,0.08731151,0,1.886352
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4651724,48.11247,39.43356,0.4305786,0.4305786,0,0,0,0.4305786,108.0342,0,0,0,0.4651724,0.4532407,0.4305786,0,0,3.006508,1.847832,0.0119317,0,0.0119317,3.159107,52.65168,0.1321578,0.4736365,0.3721379,0,2.313004
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8085867,57.32683,41.29021,0.5424997,0.5424997,0,0,0,0.5424997,149.0483,0,0,0,0.8085867,0.5710524,0.5424997,0,0,2.994576,1.85857,0.2375343,0,0.2375343,3.384452,56.40742,0.1321313,0.5967497,0.6468693,0,2.667157
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.135749,70.5133,45.80053,0.7397031,0.7397031,0,-1,0,0.7397031,153.5412,0,0,0,1.135749,0.7786349,0.7397031,0,0,2.757042,2.072351,0.3571138,0,0.3571138,3.72324,62.05388,0.1320915,0.8136734,0.908599,0,3.2081
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.12571,75.62113,50.18404,0,0,0,-1,0,0,0,0,0,0,1.12571,0,0,0,0,2.399928,2.393754,1.12571,0,1.12571,4.791183,79.85289,0.1319663,0,0.9005682,0,3.519464
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.293799,84.8337,53.44451,1.20632,1.20632,0,-1,0,1.20632,107.2517,0,0,0,1.293799,1.269811,1.20632,0,0,1.274218,3.406893,0.0239881,0,0.0239881,4.81394,80.23217,0.1319636,1.326952,1.035039,0,4.700692
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.306241,88.59976,55.93515,0.2181197,0.2181197,0,-1,0,0.2181197,598.8646,0,0,0,1.306241,0.2295997,0.2181197,0,0,1.25023,3.428482,1.076642,0,1.076642,5.835332,97.25534,0.1318441,0.2399316,1.044993,0,4.734724
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.216213,88.79752,58.33522,0.761292,0.761292,0,-1,0,0.761292,159.7565,0.2412654,0,0,1.216213,0.80136,0.761292,0,0,0.1735881,4.39746,0.1735881,0,0.1735881,6.000012,100,0.1318249,0.8374212,0.9729707,0,5.613673
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9620129,82.4,59.50355,0.9887942,0.9887942,0,-1,0,0.9887942,97.29152,0,0,0,0.9620129,1.040836,0.9887942,0,0,0,4.553689,0,0.07882309,-0.07882309,5.916925,98.61522,0.1318249,1.087674,0.7696103,0,5.515702
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8363862,79.0554,59.65752,0.4847929,0.4847929,0,-1,0,0.4847929,172.5244,0.2384967,0,0,0.8363862,0.5103083,0.4847929,0,0,0.08758122,4.474866,0.08758122,0,0.08758122,6.000012,100,0.1318152,0.5332721,0.6691089,0,5.311252
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6047847,73.23682,59.81149,0.4592071,0.4592071,0,-1,0,0.4592071,131.702,0.1214088,0,0,0.6047847,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1318152,0.5051278,0.4838277,0,5.158473
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2353519,63.40183,58.53447,1.591476,1.38,0,-1,0,1.38,17.05448,0,0.211476,0.3706236,0.2353519,1.452632,1.38,0,0,0,4.553689,0,1.21728,-1.21728,4.716887,78.61462,0.1318152,1.750624,0.1882815,0,4.789041
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.352533,3.336409,0,0.6588249,-0.6588249,4.022424,67.04027,0.1318152,0.688472,0,0,3.336409
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.084561,2.677584,0,0.3297215,-0.3297215,3.674867,61.24767,0.1318152,0.3445589,0,0,2.677584
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.450918,2.347863,0,1.452632,-1.452632,2.143659,35.72758,0.1318152,1.532048,0,0,2.347863
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.064953,0.8952313,0,0,0,2.143659,35.72758,0.1318152,0,0,0,0.8952313
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.064953,0.8952313,0,0.07075157,-0.07075157,2.06908,34.4846,0.1318152,0.07393539,0,0,0.8952313
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.143566,0.8244798,0,0.1806682,-0.1806682,1.878639,31.31059,0.1318152,0.1887983,0,0,0.8244798
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.344308,0.6438116,0,0.1136314,-0.1136314,1.758861,29.3143,0.1318152,0.1187448,0,0,0.6438116
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.470565,0.5301802,0,0.05863627,-0.05863627,1.697053,28.28416,0.1318152,0.0612749,0,0,0.5301802
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.535717,0.4715439,0,0.1433076,-0.1433076,1.545994,25.76651,0.1318152,0.1497565,0,0,0.4715439
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.694947,0.3282363,0,0.1877422,-0.1877422,1.348096,22.46822,0.1318152,0.1961906,0,0,0.3282363
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.90355,0.140494,0,0.1226809,-0.1226809,1.218779,20.31294,0.1318152,0.1282016,0,0,0.140494
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.039862,0.01781313,1.38,0,1.38,2.527962,42.13262,0.1319622,0.1638524,0,1.7,0.01781313
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08398142,41.28691,39.78677,0.143328,0.143328,1.59596,0,0.491797,0.143328,58.59386,2.220446E-16,0,0,0.08398142,0,0,1.452632,1.38,3.659862,1.259813,1.463981,0,1.463981,3.916817,65.28015,0.1320981,0.1576608,0.06718514,1.7,1.343795
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3423711,45.59162,39.30676,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3423711,0,0,1.452632,1.38,2.195881,2.577396,1.722371,0,1.722371,5.550801,92.51318,0.1321687,0,0.2738969,1.7,2.919768
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4241673,49.12976,41.16341,0.1326485,0.1326485,0,0,0,0.1326485,319.7678,0,0,0,0.4241673,0.13963,0.1326485,0,0,0.4735095,4.127531,0.2845373,0,0.2845373,5.820737,97.01209,0.1321371,0.1459134,0.3393339,0,4.551698
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5047269,55.61404,45.71902,0,0,0,-1,0,0,0,0.3157547,0,0,0.5047269,0,0,0,0,0.1889722,4.383614,0.1889722,0,0.1889722,6.000012,100,0.1321162,0,0.4037815,0,4.888341
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6996212,64.73498,50.1297,0.6085704,0.6085704,0,-1,0,0.6085704,114.9614,0.05902075,0,0,0.6996212,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1321162,0.6694275,0.559697,0,5.25331
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4854473,63.43193,53.39017,0.8155633,0.8155633,0,-1,0,0.8155633,59.52295,0,0,0,0.4854473,0.8584877,0.8155633,0,0,0,4.553689,0,0.3730404,-0.3730404,5.606793,93.44636,0.1321162,0.8971197,0.3883578,0,5.039136
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4805654,66.01336,55.88987,0,0,0,-1,0,0,0,0.06607608,0,0,0.4805654,0,0,0,0,0.4144893,4.180648,0.4144893,0,0.4144893,6.000012,100,0.1320704,0,0.3844523,0,4.661214
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4937357,68.95789,58.33522,0.3742025,0.3742025,0,-1,0,0.3742025,131.9435,0.09983837,0,0,0.4937357,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1320704,0.4116227,0.3949886,0,5.047425
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6215979,73.30955,59.50355,0.6230152,0.6230152,0,-1,0,0.6230152,99.77251,0,0,0,0.6215979,0.6558054,0.6230152,0,0,0,4.553689,0,0.03420754,-0.03420754,5.963954,99.39903,0.1320704,0.6853167,0.4972783,0,5.175287
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5768996,72.38342,59.65752,0.2280873,0.2280873,0,-1,0,0.2280873,252.9293,0.2987993,0,0,0.5768996,0.2400919,0.2280873,0,0,0.03800838,4.519481,0.03800838,0,0.03800838,6.000012,100,0.1320662,0.2508961,0.4615197,0,5.096381
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2396764,64.81789,59.81149,0,0,0,-1,0,0,0,0.2396764,0,0,0.2396764,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320662,0,0.1917412,0,4.793365
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07271861,59.94841,58.48013,0,0,0,-1,0,0,0,0.07271861,0,0,0.07271861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320662,0,0.05817489,0,4.626408
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1320662,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1320662,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1320662,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1320662,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1320662,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1320662,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1320662,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1320662,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1320662,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1320662,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1320662,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1320662,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03908788,40.35413,39.65998,0.1428221,0.1428221,0,0,0,0.1428221,27.36824,0,2.775558E-17,0,0.03908788,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1112511,-0.1112511,2.919156,48.65251,0.1320662,0.1571043,0.03127031,0,1.781272
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1977974,42.71797,39.15279,0.199762,0.199762,0,0,0,0.199762,99.01655,0,0,0,0.1977974,0.2102758,0.199762,0,0,3.247507,1.630933,0,0.01247835,-0.01247835,2.906003,48.43328,0.1320662,0.2197382,0.1582379,0,1.82873
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.374659,48.02273,41.03662,0.6620812,0.6620812,0,0,0,0.6620812,56.58807,0,0,0,0.374659,0.6969277,0.6620812,0,0,3.261372,1.618454,0,0.3222687,-0.3222687,2.566302,42.77161,0.1320662,0.7282894,0.2997272,0,1.993113
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6297165,58.15156,45.59222,0.2018133,0.2018133,0,-1,0,0.2018133,312.0292,0,0,0,0.6297165,0.212435,0.2018133,0,0,3.619448,1.296186,0.4172814,0,0.4172814,2.96217,49.3694,0.1320201,0.2219946,0.5037732,0,1.925902
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6999549,64.68216,50.07536,0.7957497,0.7957497,0,-1,0,0.7957497,87.96169,1.110223E-16,0,0,0.6999549,0.8376313,0.7957497,0,0,3.202167,1.671739,0,0.1376764,-0.1376764,2.817046,46.95068,0.1320201,0.8753247,0.5599639,0,2.371694
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8517515,72.08328,53.33583,0.7465613,0.7465613,0,-1,0,0.7465613,114.09,0,0,0,0.8517515,0.785854,0.7465613,0,0,3.355141,1.534062,0.06589752,0,0.06589752,2.879562,47.9926,0.1320128,0.8212174,0.6814012,0,2.385814
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.650962,70.00151,55.88987,0,0,0,-1,0,0,0,0,0,0,0.650962,0,0,0,0,3.289243,1.59337,0.650962,0,0.650962,3.497119,58.2852,0.1319409,0,0.5207696,0,2.244332
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8076085,76.67538,58.28088,0.8918169,0.8918169,0,-1,0,0.8918169,90.55766,0,0,0,0.8076085,0.9387547,0.8918169,0,0,2.638281,2.179236,0,0.1311461,-0.1311461,3.358879,55.9812,0.1319409,0.9809986,0.6460868,0,2.986845
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7012045,75.31158,59.50355,0.7339385,0.7339385,0,-1,0,0.7339385,95.53996,1.110223E-16,0,0,0.7012045,0.7725668,0.7339385,0,0,2.783999,2.04809,0,0.07136226,-0.07136226,3.283656,54.72749,0.1319409,0.8073323,0.5609636,0,2.749294
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7965305,77.91686,59.60318,0.6690198,0.6690198,0,-1,0,0.6690198,119.0593,0,0,0,0.7965305,0.7042314,0.6690198,0,0,2.86329,1.976728,0.09229909,0,0.09229909,3.371219,56.18687,0.1319307,0.7359218,0.6372244,0,2.773258
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6183433,73.51141,59.75714,0,0,0,-1,0,0,0,0,0,0,0.6183433,0,0,0,0,2.770991,2.059797,0.6183433,0,0.6183433,3.957831,65.96371,0.1318625,0,0.4946746,0,2.67814
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1484005,61.509,58.48013,0,0,0,-1,0,0,0,0,0,0,0.1484005,0,0,0,0,2.152648,2.616306,0.1484005,0,0.1484005,4.098616,68.31013,0.1318462,0,0.1187204,0,2.764706
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.004247,2.749866,0,0,0,4.098616,68.31013,0.1318462,0,0,0,2.749866
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.004247,2.749866,0,0.4744672,-0.4744672,3.598484,59.97461,0.1318462,0.4958182,0,0,2.749866
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.531433,2.275399,0,0.343008,-0.343008,3.236921,53.94858,0.1318462,0.3584433,0,0,2.275399
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.912553,1.932391,0,0.4777577,-0.4777577,2.73332,45.55525,0.1318462,0.4992568,0,0,1.932391
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.443395,1.454633,0,0.15598,-0.15598,2.568903,42.81497,0.1318462,0.1629991,0,0,1.454633
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.616706,1.298653,0,0.1424016,-0.1424016,2.418799,40.31323,0.1318462,0.1488097,0,0,1.298653
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.77493,1.156252,0,0.2519999,-0.2519999,2.153167,35.88605,0.1318462,0.2633399,0,0,1.156252
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.05493,0.9042519,0,0.01929886,-0.01929886,2.132825,35.54701,0.1318462,0.0201673,0,0,0.9042519
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.076373,0.884953,0,0.1282237,-0.1282237,1.997665,33.29435,0.1318462,0.1339938,0,0,0.884953
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.218844,0.7567293,0,0.2859513,-0.2859513,1.696246,28.27071,0.1318462,0.2988191,0,0,0.7567293
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.536568,0.470778,0,0.1109934,-0.1109934,1.579249,26.32076,0.1318462,0.1159881,0,0,0.470778
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.659894,0.3597847,0,0.09062781,-0.09062781,1.483719,24.72859,0.1318462,0.09470607,0,0,0.3597847
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1019332,41.32727,39.50601,0.1139138,0.1139138,0,0,0,0.1139138,89.48271,0,1.387779E-17,0,0.1019332,0.1199093,0.1139138,0,0,4.760591,0.2691569,0,0.01797611,-0.01797611,1.46477,24.41279,0.1318462,0.1253052,0.08154653,0,0.37109
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4304713,46.97129,38.99883,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,101.424,0,0,0,0.4304713,0,0,1.275573,1.211794,4.780565,0.2511808,1.642265,0,1.642265,3.02276,50.37923,0.1319882,0.46687,0.3443771,1.7,0.6816521
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7828434,56.33165,40.90982,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,114.3779,0,0,0,0.7828434,0,0,1.015564,0.9647861,3.138299,1.72922,1.74763,0,1.74763,4.680707,78.01163,0.1321183,0.7528793,0.6262748,1.7,2.512063
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.069129,68.43544,45.51976,0.7402553,0.7402553,0,-1,0,0.7402553,144.427,0,0,0,1.069129,0.7792161,0.7402553,0,0,1.39067,3.302086,0.2899126,0,0.2899126,4.955742,82.59554,0.1320864,0.8142809,0.855303,0,4.371215
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.154104,76.228,50.03008,0.7757341,0.7757341,0,-1,0,0.7757341,148.7757,0,0,0,1.154104,0.8165622,0.7757341,0,0,1.100757,3.563008,0.3375414,0,0.3375414,5.275962,87.93253,0.1320493,0.8533074,0.9232828,0,4.717111
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.303616,85.00667,53.33583,0.3012734,0.3012734,0,-1,0,0.3012734,432.7018,0.2232701,0,0,1.303616,0.3171299,0.3012734,0,0,0.7632157,3.866795,0.7632157,0,0.7632157,6.000012,100,0.1319654,0.3314008,1.042893,0,5.170411
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.273687,87.37051,55.83553,0.5182968,0.5182968,0,-1,0,0.5182968,245.7447,0.7281116,0,0,1.273687,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1319654,0.5701265,1.01895,0,5.827376
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.03331,82.98769,58.28088,0,0,0,-1,0,0,0,1.03331,0,0,1.03331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319654,0,0.8266478,0,5.586998
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8486627,79.1454,59.44921,0.9415698,0.9415698,0,-1,0,0.9415698,90.13274,0,0,0,0.8486627,0.9911261,0.9415698,0,0,0,4.553689,0,0.1424634,-0.1424634,5.849843,97.49718,0.1319654,1.035727,0.6789302,0,5.402352
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8205007,78.5608,59.60318,0.1517907,0.1517907,0,-1,0,0.1517907,540.5474,0.5024284,0,0,0.8205007,0.1597797,0.1517907,0,0,0.1582927,4.411225,0.1582927,0,0.1582927,6.000012,100,0.131948,0.1669698,0.6564006,0,5.231726
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5781114,72.46291,59.7028,0.4912795,0.4912795,0,-1,0,0.4912795,117.6747,0.06097513,0,0,0.5781114,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.131948,0.5404074,0.4624891,0,5.1318
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2565515,63.75375,58.43484,0.9877363,0.9877363,0,-1,0,0.9877363,25.97368,0,1.110223E-16,0,0.2565515,1.039722,0.9877363,0,0,0,4.553689,0,0.7831709,-0.7831709,5.174477,86.24112,0.131948,1.08651,0.2052412,0,4.81024
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.87019,3.770518,0,0.9497516,-0.9497516,4.173351,69.55572,0.131948,0.9924904,0,0,3.770518
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.92547,2.820766,0,1.159532,-1.159532,2.951097,49.18486,0.131948,1.211711,0,0,2.820766
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.213838,1.661235,0,0.3832345,-0.3832345,2.547133,42.45213,0.131948,0.40048,0,0,1.661235
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.131948,0,0,0,1.278
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.639654,1.278,0,0,0,2.547133,42.45213,0.131948,0,0,0,1.278
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.639654,1.278,0,0.1155304,-0.1155304,2.425353,40.42247,0.131948,0.1207293,0,0,1.278
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.768021,1.16247,0,0.09131531,-0.09131531,2.329098,38.81823,0.131948,0.0954245,0,0,1.16247
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.869483,1.071154,0,0.106652,-0.106652,2.216677,36.94455,0.131948,0.1114514,0,0,1.071154
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.987985,0.9645024,0,0.08179606,-0.08179606,2.130457,35.50754,0.131948,0.08547688,0,0,0.9645024
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.078869,0.8827063,0,0.09334873,-0.09334873,2.032058,33.86757,0.131948,0.09754942,0,0,0.8827063
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.18259,0.7893576,0,0.2277256,-0.2277256,1.792015,29.86685,0.131948,0.2379732,0,0,0.7893576
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.435619,0.561632,0,0.09650724,-0.09650724,1.690287,28.17139,0.131948,0.1008501,0,0,0.561632
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03200674,39.90072,39.33393,0.1403814,0.1403814,0,0,0,0.1403814,22.79985,0,0,0,0.03200674,0.1477699,0.1403814,0,0,4.542849,0.4651248,0,0.1157631,-0.1157631,1.568262,26.13765,0.131948,0.1544195,0.02560539,0,0.4971316
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1397461,41.28676,38.79052,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,20.60566,0,0,0,0.1397461,0.266519,0.2531931,0,0,4.671475,0.3493617,0,0.1267729,-0.1267729,1.434632,23.91048,0.131948,0.7460124,0.1117969,1.7,0.4891078
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.105468,42.62861,40.72869,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.70428,0,0,0,0.105468,0,0,1.136129,1.079322,4.812334,0.2225888,1.18479,0,1.18479,2.558622,42.64362,0.1321298,0.6202583,0.08437441,1.7,0.3280568
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4200276,53.51252,45.39297,0.8829154,0.8829154,0,-1,0,0.8829154,47.57281,0,0,0,0.4200276,0.9293846,0.8829154,0,0,3.627543,1.2889,0,0.509357,-0.509357,2.021713,33.69515,0.1321298,0.9712069,0.3360221,0,1.708928
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2917362,55.67013,49.94857,0.2532415,0.2532415,0,-1,0,0.2532415,115.2008,0,0,0,0.2917362,0.26657,0.2532415,0,0,4.193495,0.7795432,0.02516613,0,0.02516613,2.045588,34.09306,0.1321271,0.2785657,0.2333889,0,1.071279
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2187821,57.63883,53.29055,0,0,0,-1,0,0,0,0,0,0,0.2187821,0,0,0,0,4.168329,0.8021927,0.2187821,0,0.2187821,2.253143,37.5523,0.1321031,0,0.1750256,0,1.020975
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.740043,72.12978,55.83553,0.9113947,0.9113947,0,-1,0,0.9113947,81.19895,0,0,0,0.740043,0.9593629,0.9113947,0,0,3.949547,0.9990965,0,0.2193199,-0.2193199,2.021959,33.69925,0.1321031,1.002534,0.5920344,0,1.73914
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9488183,80.53896,58.28088,0.1967181,0.1967181,0,-1,0,0.1967181,482.3239,0,0,0,0.9488183,0.2070716,0.1967181,0,0,4.193236,0.7797766,0.7417467,0,0.7417467,2.725642,45.42727,0.1320216,0.2163899,0.7590547,0,1.728595
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6241245,73.31152,59.44921,0.8731421,0.8731421,0,-1,0,0.8731421,71.48029,0,0,0,0.6241245,0.9190969,0.8731421,0,0,3.451489,1.447349,0,0.2949724,-0.2949724,2.414714,40.24515,0.1320216,0.9604563,0.4992996,0,2.071473
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6349005,73.75083,59.60318,1.714229,1.38,0,-1,0,1.38,46.00728,2.220446E-16,0.3342285,0.6702628,0.6349005,1.452632,1.38,0,0,3.779236,1.152376,0,0.8177311,-0.8177311,1.552749,25.8791,0.1320216,1.885651,0.5079204,0,1.787277
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4627718,69.71391,59.7028,0.7463521,0.7463521,0,-1,0,0.7463521,62.00449,0,0,0.4151478,0.4627718,0.7856338,0.7463521,0,0,4.687827,0.3346452,0,0.322862,-0.322862,1.212423,20.20701,0.1320216,0.8209873,0.3702174,0,0.7974169
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2215865,63.0048,58.43484,0.9794223,0.2217011,0,-1,0,0.2217011,99.94829,0,0.7577212,1.024069,0.2215865,0.2333696,0.2217011,0,0,5.046562,0.01178313,0,0.01178313,-0.01178313,1.200002,20,0.1320216,1.077365,0.1772692,0,0.2333696
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320216,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321463,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1155113,41.18768,39.12562,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,183.6281,2.220446E-16,0,0,0.1155113,0,0,1.452632,1.38,3.679654,1.242,1.495511,0,1.495511,3.927952,65.46574,0.1322567,0.06919556,0.09240906,1.7,1.357511
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.293959,43.90244,38.5641,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,58.02111,0,0,0,0.293959,0,0,1.193359,1.133691,2.184143,2.58796,1.42765,0,1.42765,5.282339,88.03881,0.1324206,0.5573056,0.2351672,1.7,2.881919
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3120323,46.28282,40.52943,0.8080693,0.8080693,0,0,0,0.8080693,38.61455,0,0,0,0.3120323,0.8505993,0.8080693,0,0,0.7564934,3.872845,0,0.5385669,-0.5385669,4.71464,78.57717,0.1324206,0.8888763,0.2496258,0,4.184877
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6155412,57.48745,45.26617,0.7122833,0.7122833,0,-1,0,0.7122833,86.41803,1.110223E-16,0,0,0.6155412,0.7497719,0.7122833,0,0,1.354901,3.334278,0,0.1342307,-0.1342307,4.573148,76.21899,0.1324206,0.7835116,0.492433,0,3.949819
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8787026,68.78487,49.90328,0.2629354,0.2629354,0,-1,0,0.2629354,334.1895,0,0,0,0.8787026,0.2767741,0.2629354,0,0,1.504046,3.200047,0.6019284,0,0.6019284,5.144188,85.73629,0.1323546,0.289229,0.702962,0,4.07875
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.113965,79.14366,53.29055,0.4709083,0.4709083,0,-1,0,0.4709083,236.5567,0,0,0,1.113965,0.4956929,0.4709083,0,0,0.902118,3.741783,0.6182722,0,0.6182722,5.730732,95.51202,0.132287,0.5179991,0.8911721,0,4.855748
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.088948,81.58987,55.83553,0.08751899,0.08751899,0,-1,0,0.08751899,1244.242,0.7129766,0,0,1.088948,0.09212525,0.08751899,0,0,0.2838458,4.298228,0.2838458,0,0.2838458,6.000012,100,0.1322559,0.09627089,0.8711582,0,5.387176
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8548397,77.93842,58.28088,0.2371726,0.2371726,0,-1,0,0.2371726,360.4294,0.6051844,0,0,0.8548397,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1322559,0.2608899,0.6838718,0,5.408529
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9117401,80.89678,59.44921,0.1135318,0.1135318,0,-1,0,0.1135318,803.0701,0.7922329,0,0,0.9117401,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1322559,0.124885,0.7293921,0,5.465429
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6208119,73.40106,59.60318,0.2890326,0.2890326,0,-1,0,0.2890326,214.7896,0.316567,0,0,0.6208119,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1322559,0.3179359,0.4966495,0,5.174501
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4957291,70.48734,59.7028,0.1048633,0.1048633,0,-1,0,0.1048633,472.7384,0.3853467,0,0,0.4957291,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1322559,0.1153496,0.3965833,0,5.049418
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1756077,62.03206,58.43484,0.3674696,0.3674696,0,-1,0,0.3674696,47.78836,0,5.551115E-17,0,0.1756077,0.3868102,0.3674696,0,0,0,4.553689,0,0.2112024,-0.2112024,5.777385,96.28956,0.1322559,0.4042166,0.1404862,0,4.729297
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2346694,4.342486,0,0,0,5.777385,96.28956,0.1322559,0,0,0,4.342486
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,53.4898,53.4898,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2346694,4.342486,0,0.6537027,-0.6537027,5.088322,84.8052,0.1322559,0.6831193,0,0,4.342486
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9610057,3.688784,0,0,0,5.088322,84.8052,0.1322559,0,0,0,3.688784
