Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8972541,76.44459,56.04383,0.390064,0.390064,0,-1,0,0.390064,230.0274,0,0,0,0.8972541,0.4105937,0.390064,0,0,3.630179,1.286528,0.4866605,0,0.4866605,3.017808,50.2967,0.1292409,0.4290704,0.7178033,0,2.183782
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7231025,72.16894,56.24308,0.3051327,0.3051327,0,-1,0,0.3051327,236.9796,0,0,0,0.7231025,0.3211924,0.3051327,0,0,3.143519,1.724522,0.4019102,0,0.4019102,3.399094,56.65145,0.1292012,0.335646,0.578482,0,2.447624
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6059864,69.53457,56.44233,0.8737674,0.8737674,0,-1,0,0.8737674,69.35329,0,1.110223E-16,0,0.6059864,0.9197551,0.8737674,0,0,2.741609,2.086241,0,0.3137687,-0.3137687,3.068352,51.1391,0.1292012,0.9611441,0.4847891,0,2.692228
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1730588,58.58174,55.12003,0,0,0,-1,0,0,0,0,0,0,0.1730588,0,0,0,0,3.090241,1.772472,0.1730588,0,0.1730588,3.23253,53.8754,0.1291841,0,0.138447,0,1.945531
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.0407,52.0407,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.917182,1.928225,0,0.1889246,-0.1889246,3.033386,50.55634,0.1291841,0.1974262,0,0,1.928225
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.18779,49.18779,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.127098,1.739301,0,0.440248,-0.440248,2.569324,42.82198,0.1291841,0.4600592,0,0,1.739301
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,46.8149,46.8149,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.616262,1.299053,0,0.3790715,-0.3790715,2.169748,36.16239,0.1291841,0.3961297,0,0,1.299053
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,44.67747,44.67747,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,4.037453,0.9199812,0,0.8046594,-0.8046594,1.321562,22.02599,0.1291841,0.8408691,0,0,0.9199812
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.58534,42.58534,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0.002492961,0,0.1072236,0.1018624,0,0,4.931519,0.1153217,0,0.1072236,-0.1072236,1.208539,20.14227,0.1291841,0.1120486,0,0,0.1153217
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.95511,40.95511,0.06753407,0.007693278,0,-1,0,0.007693278,0,0,0.05984079,0.06659421,0,0.008098187,0.007693278,0,0,5.050656,0.008098187,0,0.008098187,-0.008098187,1.200002,20,0.1291841,0.07428748,0,0,0.008098187
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,39.68715,39.68715,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291841,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.38296,38.38296,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291841,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.24179,37.24179,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291841,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291841,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.204,35.204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291841,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.20775,34.20775,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292924,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.4198,33.4198,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1294208,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4932329,41.49938,32.67714,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,166.0724,-2.220446E-16,0,0,0.4932329,0,0,1.403001,1.332851,2.299654,2.484,1.826084,0,1.826084,5.550744,92.51221,0.1295352,0.3266986,0.3945863,1.7,2.977233
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.882664,51.70091,34.84173,0.7740901,0.7740901,0,0,0,0.7740901,114.026,0,0,0,0.882664,0.8148317,0.7740901,0,0,0.4735703,4.127476,0.06783225,0,0.06783225,5.615095,93.58473,0.1295286,0.8514991,0.7061312,0,5.010139
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.08241,62.09596,39.91357,0,0,0,-1,0,0,0,0.676672,0,0,1.08241,0,0,0,0,0.405738,4.188525,0.405738,0,0.405738,6.000012,100,0.1294886,0,0.865928,0,5.270935
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.307703,74.35643,45.08503,0,0,0,-1,0,0,0,1.307703,0,0,1.307703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0,1.046162,0,5.861392
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.450311,83.98441,49.03382,0.6646315,0.6646315,0,-1,0,0.6646315,218.2128,0.7506987,0,0,1.450311,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0.7310947,1.160249,0,6.004
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.365855,85.09222,51.88673,0,0,0,-1,0,0,0,1.365855,0,0,1.365855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0,1.092684,0,5.919544
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.395843,89.67046,54.45888,0.5834234,0.5834234,0,-1,0,0.5834234,239.2504,0.7817129,0,0,1.395843,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0.6417657,1.116674,0,5.949532
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.230269,85.95002,55.83553,0.885569,0.885569,0,-1,0,0.885569,138.9242,0.2980914,0,0,1.230269,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0.9741259,0.9842154,0,5.783958
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9935052,79.1472,56.08912,0,0,0,-1,0,0,0,0.9935052,0,0,0.9935052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294886,0,0.7948042,0,5.547194
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6589435,70.64964,56.29742,0.8769962,0.8769962,0,-1,0,0.8769962,75.13642,0,0,0,0.6589435,0.9231539,0.8769962,0,0,0,4.553689,0,0.2642103,-0.2642103,5.72151,95.35831,0.1294886,0.9646958,0.5271548,0,5.212633
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2437373,59.83844,54.92078,0.1102268,0.1102268,0,-1,0,0.1102268,221.1235,0,0,0,0.2437373,0.1160282,0.1102268,0,0,0.2935671,4.289479,0.1277091,0,0.1277091,5.842665,97.37756,0.129476,0.1212495,0.1949898,0,4.533216
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,51.83239,51.83239,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.165858,4.404417,0,1.022122,-1.022122,4.765254,79.42075,0.129476,1.068117,0,0,4.404417
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.97948,48.97948,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.301549,3.382295,0,1.245666,-1.245666,3.452207,57.53667,0.129476,1.301721,0,0,3.382295
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,46.58847,46.58847,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.685622,2.136629,0,0.9581127,-0.9581127,2.442268,40.70438,0.129476,1.001228,0,0,2.136629
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.750192,1.178516,0,0,0,2.442268,40.70438,0.129476,0,0,0,1.178516
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.35892,42.35892,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.750192,1.178516,0,0.1928632,-0.1928632,2.238972,37.31612,0.129476,0.201542,0,0,1.178516
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,40.72869,40.72869,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.964484,0.9856531,0,0.0511856,-0.0511856,2.185018,36.41689,0.129476,0.05348895,0,0,0.9856531
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021357,0.9344675,0,0,0,2.185018,36.41689,0.129476,0,0,0,0.9344675
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.15654,38.15654,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.021357,0.9344675,0,0.122391,-0.122391,2.056006,34.2667,0.129476,0.1278986,0,0,0.9344675
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.01537,37.01537,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.157347,0.8120765,0,0.05795454,-0.05795454,1.994917,33.24855,0.129476,0.0605625,0,0,0.8120765
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.01912,36.01912,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.221741,0.754122,0,0.05968437,-0.05968437,1.932004,32.2,0.129476,0.06237016,0,0,0.754122
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.95041,34.95041,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.288057,0.6944376,0,0.05154568,-0.05154568,1.87767,31.29444,0.129476,0.05386524,0,0,0.6944376
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.95416,33.95416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34533,0.6428919,0,0,0,1.87767,31.29444,0.129476,0,0,0,0.6428919
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.16621,33.16621,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.34533,0.6428919,0,0.1976758,-0.1976758,1.669301,27.82163,0.129476,0.2065712,0,0,0.6428919
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4824041,40.99781,32.39638,0,0,0,0,0,0,0,0,0,0,0.4824041,0,0,0,0,4.56497,0.4452161,0.4824041,0,0.4824041,2.12695,35.4491,0.1294285,0,0.3859233,0,0.9276202
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9098503,51.98058,34.57002,0.8713461,0.8713461,0,0,0,0.8713461,104.4189,0,0,0,0.9098503,0.9172063,0.8713461,0,0,4.082566,0.8793798,0,0.007356077,-0.007356077,2.119196,35.31987,0.1294285,0.9584807,0.7278802,0,1.78923
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.196076,64.60664,39.65998,0.6504614,0.6504614,0,-1,0,0.6504614,183.8812,0,0,0,1.196076,0.6846962,0.6504614,0,0,4.090739,0.8720238,0.5113801,0,0.5113801,2.604334,43.40548,0.1293782,0.7155076,0.9568611,0,2.0681
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.195844,70.99844,44.88578,0.0925066,0.0925066,0,-1,0,0.0925066,1292.712,0,0,0,1.195844,0.09737537,0.0925066,0,0,3.579359,1.332266,1.098469,0,1.098469,3.646433,60.77376,0.1292703,0.1017573,0.9566753,0,2.52811
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.472037,84.43547,48.83457,0.6038306,0.6038306,0,-1,0,0.6038306,243.7832,0,0,0,1.472037,0.6356112,0.6038306,0,0,2.48089,2.320888,0.8364261,0,0.8364261,4.439936,73.99879,0.1291882,0.6642137,1.17763,0,3.792925
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.474821,88.55395,51.68748,0.5344367,0.5344367,0,-1,0,0.5344367,275.9579,0,0,0,1.474821,0.562565,0.5344367,0,0,1.644464,3.073671,0.9122557,0,0.9122557,5.305378,88.42279,0.1290988,0.5878804,1.179857,0,4.548492
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.395773,89.45177,54.30492,0.9081209,0.9081209,0,-1,0,0.9081209,153.699,0,0,0,1.395773,0.9559167,0.9081209,0,0,0.7322084,3.894701,0.4398561,0,0.4398561,5.722662,95.37751,0.1290558,0.998933,1.116618,0,5.290474
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.244874,86.21926,55.68156,0.1836861,0.1836861,0,-1,0,0.1836861,677.7181,0.7591679,0,0,1.244874,0.1933538,0.1836861,0,0,0.2923523,4.290572,0.2923523,0,0.2923523,6.000012,100,0.1290272,0.2020547,0.9958991,0,5.535446
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9554502,77.84548,55.88987,0.4952813,0.4952813,0,-1,0,0.4952813,192.9106,0.4341014,0,0,0.9554502,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1290272,0.5448095,0.7643601,0,5.509139
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.642868,70.08845,56.14346,0.6235393,0.6235393,0,-1,0,0.6235393,103.0998,0,1.110223E-16,0,0.642868,0.6563572,0.6235393,0,0,0,4.553689,0,0.01348917,-0.01348917,5.985793,99.76302,0.1290272,0.6858932,0.5142944,0,5.196557
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2629233,60.08041,54.76682,0.1577096,0.1577096,0,-1,0,0.1577096,166.7135,0.08192519,0,0,0.2629233,0.1660102,0.1577096,0,0,0.01498796,4.5402,0.01498796,0,0.01498796,6.000012,100,0.1290257,0.1734806,0.2103387,0,4.803123
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,51.66031,51.66031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290257,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.75306,48.75306,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1290257,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,46.36205,46.36205,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1290257,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1290257,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.1325,42.1325,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1290257,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,40.50227,40.50227,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1290257,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.19808,39.19808,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1290257,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1290257,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.75273,36.75273,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1290257,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.76553,35.76553,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1290257,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.69682,34.69682,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1290257,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.70057,33.70057,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1290257,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.91262,32.91262,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1290257,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5130492,41.30848,32.14279,1.242603,1.242603,0,0,0,1.242603,41.28825,0,0,0,0.5130492,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7949542,-0.7949542,2.88946,48.15756,0.1290257,1.366864,0.4104394,0,2.910763
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9306908,52.1349,34.30738,0.8855956,0.8855956,0,0,0,0.8855956,105.0921,0,1.110223E-16,0,0.9306908,0.9322059,0.8855956,0,0,3.27881,1.60276,0,0.001515161,-0.001515161,2.887862,48.13094,0.1290257,0.9741552,0.7445526,0,2.533451
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.096354,61.8336,39.40638,0.2649473,0.2649473,0,-1,0,0.2649473,413.801,0,0,0,1.096354,0.2788919,0.2649473,0,0,3.280494,1.601245,0.8174626,0,0.8174626,3.663376,61.05614,0.1289458,0.291442,0.8770836,0,2.697599
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.249794,72.17802,44.65031,0.4222698,0.4222698,0,-1,0,0.4222698,295.9705,0,0,0,1.249794,0.4444945,0.4222698,0,0,2.463031,2.336961,0.8052995,0,0.8052995,4.42735,73.78902,0.1288672,0.4644968,0.9998351,0,3.586755
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.293412,78.53081,48.65343,0.05541111,0.05541111,0,-1,0,0.05541111,2334.211,0,0,0,1.293412,0.05832748,0.05541111,0,0,1.657732,3.061731,1.235085,0,1.235085,5.599054,93.31738,0.1287468,0.06095222,1.03473,0,4.355143
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.309192,82.75175,51.50635,0.2998453,0.2998453,0,-1,0,0.2998453,436.6224,0.5709186,0,0,1.309192,0.3156267,0.2998453,0,0,0.4226467,4.173307,0.4226467,0,0.4226467,6.000012,100,0.1287057,0.3298299,1.047354,0,5.482499
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.154471,81.3612,54.10566,0,0,0,-1,0,0,0,1.154471,0,0,1.154471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287057,0,0.9235771,0,5.70816
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.091904,81.23558,55.48231,0.2257213,0.2257213,0,-1,0,0.2257213,483.74,0.8543028,0,0,1.091904,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1287057,0.2482934,0.8735234,0,5.645593
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.887489,75.81998,55.7359,0,0,0,-1,0,0,0,0.887489,0,0,0.887489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287057,0,0.7099912,0,5.441178
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6504608,70.10041,55.98949,0.5143265,0.5143265,0,-1,0,0.5143265,126.4685,0.1090645,0,0,0.6504608,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1287057,0.5657591,0.5203686,0,5.20415
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3047272,60.80201,54.61285,1.060924,1.060924,0,-1,0,1.060924,28.7228,0,0,0,0.3047272,1.116763,1.060924,0,0,0,4.553689,0,0.8120353,-0.8120353,5.144052,85.73402,0.1287057,1.167017,0.2437818,0,4.858416
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,51.47918,51.47918,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9022615,3.741654,0,1.01993,-1.01993,4.068951,67.81571,0.1287057,1.065827,0,0,3.741654
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.57193,48.57193,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.035517,2.721724,0,0.677327,-0.677327,3.354985,55.91631,0.1287057,0.7078066,0,0,2.721724
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,46.18092,46.18092,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.788103,2.044397,0,0.2396224,-0.2396224,3.102401,51.70658,0.1287057,0.2504054,0,0,2.044397
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.07067,44.07067,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.05435,1.804774,0,0.5790548,-0.5790548,2.492024,41.53365,0.1287057,0.6051123,0,0,1.804774
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.95136,41.95136,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.697744,1.225719,0,0.09752231,-0.09752231,2.389226,39.82036,0.1287057,0.1019108,0,0,1.225719
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806102,1.128197,0,0,0,2.389226,39.82036,0.1287057,0,0,0,1.128197
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806102,1.128197,0,0,0,2.389226,39.82036,0.1287057,0,0,0,1.128197
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.67653,37.67653,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.806102,1.128197,0,0.08979339,-0.08979339,2.294576,38.24286,0.1287057,0.09383409,0,0,1.128197
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,36.52631,36.52631,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.905873,1.038404,0,0.2047395,-0.2047395,2.078762,34.64596,0.1287057,0.2139527,0,0,1.038404
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.51194,35.51194,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.133361,0.8336642,0,0.1471419,-0.1471419,1.92366,32.06094,0.1287057,0.1537633,0,0,0.8336642
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.43417,34.43417,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.296852,0.6865222,0,0.1485883,-0.1485883,1.767035,29.45052,0.1287057,0.1552747,0,0,0.6865222
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.47414,33.47414,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.46195,0.537934,0,0.2074493,-0.2074493,1.548364,25.80601,0.1287057,0.2167845,0,0,0.537934
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.67714,32.67714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.692449,0.3304847,0,0,0,1.548364,25.80601,0.1287057,0,0,0,0.3304847
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4233217,39.36039,31.88919,1.052135,1.052135,0.425,0,0.172125,1.052135,40.23456,0,0,0,0.4233217,0.6601416,0.6271346,0,0,4.692449,0.3304847,0,0.23682,-0.23682,1.298734,21.64552,0.1287057,1.157348,0.3386574,1.7,0.7538064
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6779348,46.57755,34.05378,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,110.5836,0,0,0,0.6779348,0,0,1.086948,1.032601,4.955583,0.09366472,1.710536,0,1.710536,2.92149,48.69141,0.1288315,0.6743567,0.5423478,1.7,0.7715995
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7957598,54.68349,39.17996,0.2681139,0.2681139,0,-1,0,0.2681139,296.7992,0,0,0,0.7957598,0.2822251,0.2681139,0,0,3.245047,1.633147,0.5135347,0,0.5135347,3.408672,56.81109,0.1287815,0.2949252,0.6366078,0,2.428907
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9430949,64.01191,44.42389,0,0,0,-1,0,0,0,0,0,0,0.9430949,0,0,0,0,2.731512,2.095328,0.9430949,0,0.9430949,4.30337,71.7227,0.1286899,0,0.754476,0,3.038423
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.286597,78.03478,48.42701,0.9427888,0.9427888,0,-1,0,0.9427888,136.4672,0,0,0,1.286597,0.9924092,0.9427888,0,0,1.788417,2.944113,0.2941879,0,0.2941879,4.582462,76.37421,0.1286614,1.037068,1.029278,0,4.230711
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.278768,81.52697,51.29804,0.3944429,0.3944429,0,-1,0,0.3944429,324.1959,0,0,0,1.278768,0.4152031,0.3944429,0,0,1.494229,3.208883,0.8635647,0,0.8635647,5.401711,90.02834,0.1285776,0.4338872,1.023014,0,4.48765
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.052623,78.20692,53.9517,0.4825918,0.4825918,0,-1,0,0.4825918,218.1187,0,0,0,1.052623,0.5079914,0.4825918,0,0,0.6306644,3.986091,0.5446316,0,0.5446316,5.918394,98.6397,0.1285249,0.5308509,0.8420984,0,5.038714
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9115902,75.98316,55.32834,0.06073371,0.06073371,0,-1,0,0.06073371,1500.962,0.7616272,0,0,0.9115902,0.06393023,0.06073371,0,0,0.08603279,4.476259,0.08603279,0,0.08603279,6.000012,100,0.1285166,0.06680708,0.7292722,0,5.38785
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8130328,73.6909,55.58193,1.039042,1.039042,0,-1,0,1.039042,78.24831,0,0,0,0.8130328,1.093728,1.039042,0,0,0,4.553689,0,0.2806955,-0.2806955,5.704133,95.0687,0.1285166,1.142946,0.6504263,0,5.366722
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5700287,68.01676,55.83553,0,0,0,-1,0,0,0,0.2581448,0,0,0.5700287,0,0,0,0,0.3118839,4.272994,0.3118839,0,0.3118839,6.000012,100,0.1284864,0,0.456023,0,4.843022
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.241821,59.37677,54.51322,0.4581407,0.4581407,0,-1,0,0.4581407,52.78313,0,0,0,0.241821,0.4822534,0.4581407,0,0,0,4.553689,0,0.2404324,-0.2404324,5.746574,95.77604,0.1284864,0.5039548,0.1934568,0,4.79551
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,51.32521,51.32521,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2671471,4.313257,0,0.158568,-0.158568,5.579429,92.99029,0.1284864,0.1657036,0,0,4.313257
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.39985,48.39985,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4433338,4.154688,0,0.4289062,-0.4289062,5.127322,85.45519,0.1284864,0.448207,0,0,4.154688
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9198962,3.725782,0,0,0,5.127322,85.45519,0.1284864,0,0,0,3.725782
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9198962,3.725782,0,0,0,5.127322,85.45519,0.1284864,0,0,0,3.725782
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,41.75211,41.75211,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9198962,3.725782,0,0.133039,-0.133039,4.987086,83.11794,0.1284864,0.1390257,0,0,3.725782
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.067717,3.592743,0,0,0,4.987086,83.11794,0.1284864,0,0,0,3.592743
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.79052,38.79052,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.067717,3.592743,0,0.03966274,-0.03966274,4.945278,82.42113,0.1284864,0.04144756,0,0,3.592743
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,37.46822,37.46822,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.111787,3.553081,0,0.2075901,-0.2075901,4.726459,78.77416,0.1284864,0.2169316,0,0,3.553081
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.29988,36.29988,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.342443,3.34549,0,0.1984053,-0.1984053,4.517322,75.28854,0.1284864,0.2073336,0,0,3.34549
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.30363,35.30363,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.562893,3.147085,0,0.1349145,-0.1349145,4.375109,72.91833,0.1284864,0.1409857,0,0,3.147085
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.20775,34.20775,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.712798,3.012171,0,0.1383368,-0.1383368,4.22929,70.48801,0.1284864,0.1445619,0,0,3.012171
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866506,2.873834,0,0,0,4.22929,70.48801,0.1284864,0,0,0,2.873834
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,32.45072,32.45072,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.866506,2.873834,0,0.06488097,-0.06488097,4.160899,69.34818,0.1284864,0.06780062,0,0,2.873834
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4200363,39.09074,31.68994,1.168762,1.168762,0,0,0,1.168762,35.93856,0,2.220446E-16,0,0.4200363,1.230276,1.168762,0,0,1.938596,2.808953,0,0.8102396,-0.8102396,3.306831,55.11374,0.1284864,1.285638,0.3360291,0,3.228989
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6784576,46.37135,33.85453,0.3437701,0.3437701,0,0,0,0.3437701,197.3579,0,0,0,0.6784576,0.3618633,0.3437701,0,0,2.838862,1.998713,0.3165943,0,0.3165943,3.607179,60.11953,0.1284557,0.3781471,0.542766,0,2.677171
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.093582,61.21997,38.94448,0.6975598,0.6975598,0,-1,0,0.6975598,156.7725,0,0,0,1.093582,0.7342735,0.6975598,0,0,2.522268,2.283648,0.3593082,0,0.3593082,3.948049,65.80068,0.128421,0.7673158,0.8748654,0,3.37723
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.272481,72.23705,44.19746,0.2474971,0.2474971,0,-1,0,0.2474971,514.1397,0,0,0,1.272481,0.2605233,0.2474971,0,0,2.162959,2.607026,1.011958,0,1.011958,4.908076,81.8011,0.1283233,0.2722468,1.017985,0,3.879506
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.282247,77.63735,48.21871,0.3388264,0.3388264,0,-1,0,0.3388264,378.4378,0,0,0,1.282247,0.3566594,0.3388264,0,0,1.151002,3.517787,0.925588,0,0.925588,5.786166,96.43591,0.128234,0.3727091,1.025798,0,4.800035
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.218442,79.44125,51.09879,1.166111,1.166111,0,-1,0,1.166111,104.4877,0,0,0,1.218442,1.227485,1.166111,0,0,0.2254137,4.350817,0,0.009042549,-0.009042549,5.776634,96.27705,0.128234,1.282722,0.9747537,0,5.569259
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9793445,75.92342,53.74339,0,0,0,-1,0,0,0,0.7438836,0,0,0.9793445,0,0,0,0,0.235461,4.341774,0.235461,0,0.235461,6.000012,100,0.1282113,0,0.7834756,0,5.321118
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9323368,76.35915,55.17437,0.6698874,0.6698874,0,-1,0,0.6698874,139.1781,0.2271922,0,0,0.9323368,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1282113,0.7368761,0.7458695,0,5.486026
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8052146,73.31258,55.42797,0.0878557,0.0878557,0,-1,0,0.0878557,916.5195,0.7127349,0,0,0.8052146,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1282113,0.09664126,0.6441717,0,5.358903
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5096217,66.45059,55.68156,0.220998,0.220998,0,-1,0,0.220998,230.6001,0.2769922,0,0,0.5096217,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1282113,0.2430978,0.4076973,0,5.063311
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1849485,57.98954,54.30492,0.1184879,0.1184879,0,-1,0,0.1184879,156.0907,0.06022442,0,0,0.1849485,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1282113,0.1303366,0.1479588,0,4.738637
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.17124,51.17124,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1282113,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,48.21871,48.21871,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1282113,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,45.8277,45.8277,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1282113,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,43.68122,43.68122,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1282113,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,41.57097,41.57097,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1282113,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1282113,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1282113,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.29613,37.29613,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1282113,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.14592,36.14592,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1282113,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.12249,35.12249,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1282113,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.02661,34.02661,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1282113,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.0847,33.0847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1282113,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.26958,32.26958,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1282113,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3235483,37.1412,31.50881,0,0,0,0,0,0,0,0,0,0,0.3235483,0,0,0,0,2.460551,2.339193,0.3235483,0,0.3235483,3.972673,66.21109,0.1281801,0,0.2588387,0,2.662741
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2525552,38.09591,33.67339,0.129871,0.129871,0,0,0,0.129871,194.4661,0,0,0,0.2525552,0.1367064,0.129871,0,0,2.137003,2.630387,0.1158488,0,0.1158488,4.082577,68.04282,0.128169,0.1428581,0.2020441,0,2.882942
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6010767,50.10635,38.74524,0.6097006,0.6097006,0,-1,0,0.6097006,98.58555,0,0,0,0.6010767,0.64179,0.6097006,0,0,2.021154,2.734651,0,0.04071341,-0.04071341,4.039661,67.32755,0.128169,0.6706706,0.4808613,0,3.335727
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6562415,56.97316,43.98915,0.8576139,0.8576139,0,-1,0,0.8576139,76.51945,0,0,0,0.6562415,0.9027515,0.8576139,0,0,2.066391,2.693937,0,0.24651,-0.24651,3.779817,62.99683,0.128169,0.9433753,0.5249932,0,3.350178
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1850073,51.52182,47.99229,1.116368,1.116368,0,-1,0,1.116368,16.57225,0,0,0,0.1850073,1.175124,1.116368,0,0,2.340291,2.447427,0,0.990117,-0.990117,2.736142,45.60228,0.128169,1.228005,0.1480059,0,2.632434
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8907657,70.23318,50.89048,1.341705,1.341705,0,-1,0,1.341705,66.39056,0,0,0.09587579,0.8907657,1.412321,1.341705,0,0,3.440421,1.45731,0,0.5215556,-0.5215556,2.186374,36.4395,0.128169,1.475876,0.7126126,0,2.348076
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5110949,64.17146,53.54414,0.680464,0.680464,0,-1,0,0.680464,75.10977,0,0,0,0.5110949,0.7162778,0.680464,0,0,4.019927,0.9357545,0,0.2051829,-0.2051829,1.970093,32.83481,0.128169,0.7485104,0.4088759,0,1.446849
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.452118,64.38094,54.96607,0.6778464,0.6778464,0,-1,0,0.6778464,66.69919,0,0,0,0.452118,0.7135225,0.6778464,0,0,4.247908,0.7305716,0,0.2614045,-0.2614045,1.694548,28.24241,0.128169,0.745631,0.3616944,0,1.18269
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.135815,57.92422,55.21966,1.081303,0.5747331,0,-1,0,0.5747331,23.63097,0,0.5065695,0.7179191,0.135815,0.6049821,0.5747331,0,0,4.538358,0.4691672,0,0.4691672,-0.4691672,1.200002,20,0.128169,1.189433,0.108652,0,0.6049821
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1343814,58.2088,55.52759,0,0,0,-1,0,0,0,0,0,0,0.1343814,0,0,0,0,5.059654,0,0.1343814,0,0.1343814,1.327488,22.12475,0.128156,0,0.1075051,0,0.1343814
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02974389,54.73062,54.15095,0.1963951,0.1431528,0,-1,0,0.1431528,20.77773,0,0.05324236,0.09548723,0.02974389,0.1506871,0.1431528,0,0,4.925273,0.1209432,0,0.1209432,-0.1209432,1.200002,20,0.128156,0.2160346,0.02379511,0,0.1506871
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.99916,50.99916,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.03757,48.03757,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,43.53631,43.53631,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.7596,39.7596,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,38.46447,38.46447,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.14217,37.14217,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.95041,34.95041,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.85453,33.85453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128156,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.91262,32.91262,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1283181,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.12467,32.12467,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1284431,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2423952,35.50519,31.32767,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.54625,0,0,0,0.2423952,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9559891,0,0.9559891,4.680045,78.0006,0.1285741,1.043733,0.1939162,1.7,2.683463
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4332192,41.22786,33.49226,0,0,1.008577,0,0.3314415,0,0,0,0,0,0.4332192,0,0,1.008577,0.9581482,1.391367,3.301458,1.391367,0,1.391367,6.000012,100,0.1285727,0,0.3465753,1.7,3.734678
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7255362,52.46507,38.53693,0.5691692,0.5691692,0,-1,0,0.5691692,127.4729,0.1264108,0,0,0.7255362,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0.6260861,0.580429,0,5.279225
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.00477,64.70697,43.73556,0,0,0,-1,0,0,0,1.00477,0,0,1.00477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0,0.803816,0,5.558459
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.03226,70.16009,47.75681,0,0,0,-1,0,0,0,1.03226,0,0,1.03226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0,0.8258076,0,5.585948
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.047819,74.06797,50.66406,0,0,0,-1,0,0,0,1.047819,0,0,1.047819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0,0.8382555,0,5.601508
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.051333,77.41613,53.33583,0.1058355,0.1058355,0,-1,0,0.1058355,993.3645,0.9399269,0,0,1.051333,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0.1164191,0.8410662,0,5.605021
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.070839,79.73146,54.76682,0.9264047,0.9264047,0,-1,0,0.9264047,115.5909,0.09567656,0,0,1.070839,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,1.019045,0.8566715,0,5.624528
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8573723,74.25096,55.07475,0.411066,0.411066,0,-1,0,0.411066,208.5729,0.4246713,0,0,0.8573723,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1285727,0.4521726,0.6858979,0,5.411061
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4109237,63.85372,55.32834,0.5124406,0.5124406,0,-1,0,0.5124406,80.18952,0,0,0,0.4109237,0.5394112,0.5124406,0,0,0,4.553689,0,0.1284875,-0.1284875,5.864574,97.74271,0.1285727,0.5636847,0.328739,0,4.964612
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1965829,57.92061,54.00604,1.067549,1.067549,0,-1,0,1.067549,18.41441,0,2.220446E-16,0,0.1965829,1.123736,1.067549,0,0,0.1427639,4.425201,0,0.9271533,-0.9271533,4.887269,81.45432,0.1285727,1.174304,0.1572663,0,4.621784
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,50.81802,50.81802,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.172934,3.498048,0,1.339399,-1.339399,3.475418,57.92352,0.1285727,1.399672,0,0,3.498048
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,47.86549,47.86549,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.661156,2.158649,0,0.3236367,-0.3236367,3.134275,52.23781,0.1285727,0.3382004,0,0,2.158649
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.44731,45.44731,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.020752,1.835012,0,0.3960503,-0.3960503,2.716801,45.27993,0.1285727,0.4138726,0,0,1.835012
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.460808,1.438962,0,0.3397278,-0.3397278,2.358696,39.31153,0.1285727,0.3550155,0,0,1.438962
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.838284,1.099234,0,0.07209742,-0.07209742,2.282699,38.04491,0.1285727,0.0753418,0,0,1.099234
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.918392,1.027136,0,0.1642714,-0.1642714,2.109542,35.15896,0.1285727,0.1716636,0,0,1.027136
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.100915,0.862865,0,0.2817652,-0.2817652,1.812535,30.20886,0.1285727,0.2944447,0,0,0.862865
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.413988,0.5810997,0,0.1362672,-0.1362672,1.668897,27.8149,0.1285727,0.1423992,0,0,0.5810997
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.565396,0.4448326,0,0.1185225,-0.1185225,1.543963,25.73267,0.1285727,0.123856,0,0,0.4448326
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.697088,0.3263101,0,0.07259986,-0.07259986,1.467436,24.45723,0.1285727,0.07586685,0,0,0.3263101
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.777754,0.2537102,0,0,0,1.467436,24.45723,0.1285727,0,0,0,0.2537102
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.777754,0.2537102,0,0.03500396,-0.03500396,1.430539,23.84227,0.1285727,0.03657914,0,0,0.2537102
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.816648,0.2187063,0,0.03870863,-0.03870863,1.389737,23.16223,0.1285727,0.04045051,0,0,0.2187063
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2114838,34.78437,31.15559,0,0,0,0,0,0,0,0,0,0,0.2114838,0,0,0,0,4.859657,0.1799977,0.2114838,0,0.2114838,1.590368,26.50607,0.1285524,0,0.169187,0,0.3914814
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3140315,38.81665,33.29301,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.5001,0,0,0,0.3140315,0,0,1.101846,1.046754,4.648173,0.370333,1.360785,0,1.360785,2.881322,48.02193,0.1287107,0.6579695,0.2512252,1.7,0.6843646
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4075464,45.83041,38.33768,0.5866904,0.5866904,0,-1,0,0.5866904,69.46532,0,0,0,0.4075464,0.6175689,0.5866904,0,0,3.287388,1.59504,0,0.2100224,-0.2100224,2.659939,44.33222,0.1287107,0.6453595,0.3260371,0,2.002586
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1984038,47.21663,43.53631,0.4233258,0.4233258,0,-1,0,0.4233258,46.86787,0,0,0,0.1984038,0.4456061,0.4233258,0,0,3.520746,1.385017,0,0.2472024,-0.2472024,2.399365,39.98933,0.1287107,0.4656584,0.158723,0,1.583421
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.784418,63.79826,47.53039,0,0,0,-1,0,0,0,0,0,0,0.784418,0,0,0,0,3.795416,1.137815,0.784418,0,0.784418,3.143529,52.39204,0.1286353,0,0.6275344,0,1.922233
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5319862,61.30756,50.46481,0.6589291,0.6589291,0,-1,0,0.6589291,80.73497,0,0,0,0.5319862,0.6936095,0.6589291,0,0,3.010998,1.843791,0,0.1616234,-0.1616234,2.973163,49.55262,0.1286353,0.724822,0.4255889,0,2.375777
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4075918,61.45231,53.13658,0.8917994,0.8917994,0,-1,0,0.8917994,45.70443,0,0,0,0.4075918,0.9387362,0.8917994,0,0,3.190579,1.682168,0,0.5311444,-0.5311444,2.413287,40.22138,0.1286353,0.9809793,0.3260734,0,2.08976
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7289321,70.40709,54.55851,0,0,0,-1,0,0,0,0,0,0,0.7289321,0,0,0,0,3.78074,1.151023,0.7289321,0,0.7289321,3.104813,51.74678,0.1285653,0,0.5831457,0,1.879955
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5911385,67.44729,54.86644,1.184808,1.184808,0,-1,0,1.184808,49.89318,0,0,0,0.5911385,1.247166,1.184808,0,0,3.051807,1.807062,0,0.656028,-0.656028,2.413299,40.22157,0.1285653,1.303289,0.4729108,0,2.398201
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3021558,61.33393,55.17437,0.9737518,0.9737518,0,-1,0,0.9737518,31.03007,0,2.220446E-16,0,0.3021558,1.025002,0.9737518,0,0,3.780727,1.151034,0,0.722846,-0.722846,1.651352,27.52249,0.1285653,1.071127,0.2417247,0,1.45319
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07352861,55.23558,53.79773,0.5420873,0.476631,0,-1,0,0.476631,15.42674,0,0.06545635,0.1755468,0.07352861,0.5017169,0.476631,0,0,4.583889,0.4281882,0,0.4281882,-0.4281882,1.200002,20,0.1285653,0.5962961,0.05882289,0,0.5017169
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285653,0.1363951,0,0,0
