Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5049744,51.01897,41.41701,0.8059554,0.8059554,0,-1,0,0.8059554,62.65538,1.110223E-16,0,0,0.5049744,0.8483741,0.8059554,0,0,1.536484,3.170853,0,0.3433997,-0.3433997,4.1804,69.67319,0.1283697,0.8865509,0.4039795,0,3.675828
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9433848,65.08088,45.33863,0.1483212,0.1483212,0,-1,0,0.1483212,636.0417,0,0,0,0.9433848,0.1561276,0.1483212,0,0,1.91804,2.827453,0.7872572,0,0.7872572,4.927258,82.1208,0.1282965,0.1631534,0.7547079,0,3.770838
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8696546,66.73232,48.31833,0.3441616,0.3441616,0,-1,0,0.3441616,252.6879,0,0,0,0.8696546,0.3622754,0.3441616,0,0,1.130782,3.535985,0.5073792,0,0.5073792,5.4086,90.14315,0.1282494,0.3785777,0.6957237,0,4.40564
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.199441,78.84486,51.07162,0.4449642,0.4449642,0,-1,0,0.4449642,269.5589,0.1076543,0,0,1.199441,0.4683834,0.4449642,0,0,0.6234031,3.992626,0.6234031,0,0.6234031,6.000012,100,0.1281915,0.4894606,0.9595526,0,5.192067
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9587809,74.04013,52.62939,0,0,0,-1,0,0,0,0.9587809,0,0,0.9587809,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281915,0,0.7670248,0,5.51247
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9402261,74.03208,53.03695,0.161733,0.161733,0,-1,0,0.161733,581.3445,0.7699808,0,0,0.9402261,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1281915,0.1779063,0.7521809,0,5.493915
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6471239,67.19169,53.44451,0.3464542,0.3464542,0,-1,0,0.3464542,186.7848,0.2824352,0,0,0.6471239,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1281915,0.3810996,0.5176991,0,5.200813
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2284931,56.68868,52.17655,0,0,0,-1,0,0,0,0.2284931,0,0,0.2284931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281915,0,0.1827945,0,4.782182
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1281915,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1281915,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1281915,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1281915,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1281915,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1281915,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1281915,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1281915,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1281915,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1281915,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1281915,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1281915,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1281915,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4708961,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,0.4708961,0,0,0,0,3.382442,1.509491,0.4708961,0,0.4708961,3.237877,53.9645,0.1281479,0,0.3767169,0,1.980387
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7521222,45.14964,31.38201,0.06720803,0.06720803,0,0,0,0.06720803,1119.096,0,0,0,0.7521222,0.0707453,0.06720803,0,0,2.911546,1.933297,0.6813769,0,0.6813769,3.884288,64.738,0.1280847,0.07392883,0.6016977,0,2.68542
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.25083,61.77748,36.20026,0.1654918,0.1654918,0,-1,0,0.1654918,755.8262,0,0,0,1.25083,0.1742018,0.1654918,0,0,2.230169,2.546537,1.076628,0,1.076628,4.905667,81.76096,0.1279851,0.1820409,1.000664,0,3.797367
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.298756,69.14349,41.16341,0.9225399,0.9225399,0,-1,0,0.9225399,140.7804,0,0,0,1.298756,0.9710947,0.9225399,0,0,1.153541,3.515502,0.3276608,0,0.3276608,5.216513,86.94171,0.1279548,1.014794,1.039004,0,4.814258
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.080073,68.19531,45.08503,0,0,0,-1,0,0,0,0.2541927,0,0,1.080073,0,0,0,0,0.8258801,3.810397,0.8258801,0,0.8258801,6.000012,100,0.1278785,0,0.8640583,0,4.89047
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8021336,64.82013,48.06474,0.2464728,0.2464728,0,-1,0,0.2464728,325.4451,0.5426885,0,0,0.8021336,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1278785,0.27112,0.6417069,0,5.355823
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8558179,69.27281,50.81802,0.4674146,0.4674146,0,-1,0,0.4674146,183.0961,0.3638025,0,0,0.8558179,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1278785,0.514156,0.6846543,0,5.409507
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9001821,72.26034,52.42109,0.2085551,0.2085551,0,-1,0,0.2085551,431.628,0.6806504,0,0,0.9001821,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1278785,0.2294106,0.7201457,0,5.453871
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6579587,66.76329,52.82865,1.309026,1.309026,0,-1,0,1.309026,50.26325,0,0,0.05992806,0.6579587,1.377922,1.309026,0,0,0,4.553689,0,0.7199628,-0.7199628,5.241105,87.35157,0.1278785,1.439928,0.526367,0,5.211648
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3022121,59.31164,53.23621,0.1177408,0.1177408,0,-1,0,0.1177408,256.6757,0,0,0,0.3022121,0.1239377,0.1177408,0,0,0.7999587,3.833726,0.1782744,0,0.1782744,5.410231,90.17033,0.127862,0.1295149,0.2417696,0,4.135938
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2420207,56.7682,51.98636,0.4617248,0.4617248,0,-1,0,0.4617248,52.41665,0,5.551115E-17,0,0.2420207,0.4860262,0.4617248,0,0,0.6216843,3.994173,0,0.2440055,-0.2440055,5.153026,85.8836,0.127862,0.5078973,0.1936166,0,4.236194
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8928015,3.750168,0,0.8953183,-0.8953183,4.209278,70.15449,0.127862,0.9356077,0,0,3.750168
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.8876,2.854849,0,0.5675756,-0.5675756,3.611001,60.18322,0.127862,0.5931165,0,0,2.854849
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.518239,2.287274,0,0.1911135,-0.1911135,3.409549,56.82571,0.127862,0.1997136,0,0,2.287274
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.730587,2.09616,0,0.5373171,-0.5373171,2.843167,47.38602,0.127862,0.5614964,0,0,2.09616
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.327606,1.558843,0,0.1509364,-0.1509364,2.684066,44.73435,0.127862,0.1577285,0,0,1.558843
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.495314,1.407907,0,0.1513685,-0.1513685,2.52451,42.07508,0.127862,0.1581801,0,0,1.407907
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663501,1.256538,0,0,0,2.52451,42.07508,0.127862,0,0,0,1.256538
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.663501,1.256538,0,0.2644391,-0.2644391,2.245767,37.42937,0.127862,0.2763389,0,0,1.256538
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.957322,0.992099,0,0.02667284,-0.02667284,2.217651,36.96077,0.127862,0.02787312,0,0,0.992099
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.986959,0.9654261,0,0.01708657,-0.01708657,2.19964,36.66059,0.127862,0.01785547,0,0,0.9654261
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.005944,0.9483396,0,0.2509795,-0.2509795,1.935085,32.25134,0.127862,0.2622736,0,0,0.9483396
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.28481,0.6973602,0,0.025523,-0.025523,1.908181,31.80295,0.127862,0.02667154,0,0,0.6973602
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313169,0.6718372,0,0,0,1.908181,31.80295,0.127862,0,0,0,0.6718372
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2397569,33.21997,29.14496,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.84014,0,1.110223E-16,0,0.2397569,0.2770135,0.2631628,0,0,4.313169,0.6718372,0,0.03725664,-0.03725664,1.868909,31.14842,0.127862,0.7569791,0.1918055,1.7,0.911594
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2418133,35.36478,31.20087,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.64948,0,0,0,0.2418133,0,0,1.074343,1.020626,4.354565,0.6345805,1.262439,0,1.262439,3.066564,51.10929,0.1280245,0.6882229,0.1934506,1.7,0.8763938
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2860357,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,0.2860357,0,0,0,0,3.092126,1.770776,0.2860357,0,0.2860357,3.337921,55.6319,0.1279981,0,0.2288285,0,2.056811
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3552287,47.51176,40.90982,0.559836,0.559836,0,-1,0,0.559836,63.45228,0,0,0,0.3552287,0.5893011,0.559836,0,0,2.80609,2.028208,0,0.2340724,-0.2340724,3.091187,51.51968,0.1279981,0.6158197,0.284183,0,2.383436
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8319522,61.8522,44.83144,0.7861103,0.7861103,0,-1,0,0.7861103,105.8315,0,0,0,0.8319522,0.8274845,0.7861103,0,0,3.066171,1.794135,0.004467707,0,0.004467707,3.095425,51.59032,0.1279977,0.8647213,0.6655617,0,2.626087
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8579524,65.86565,47.81115,0.1431888,0.1431888,0,-1,0,0.1431888,599.1755,0,0,0,0.8579524,0.1507251,0.1431888,0,0,3.061703,1.798156,0.7072273,0,0.7072273,3.76636,62.77254,0.1279325,0.1575077,0.6863619,0,2.656109
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6648253,64.4619,50.60972,1.238119,1.238119,0,-1,0,1.238119,53.69638,0,2.220446E-16,0,0.6648253,1.303284,1.238119,0,0,2.354476,2.434661,0,0.6384582,-0.6384582,3.093366,51.556,0.1279325,1.361931,0.5318603,0,3.099486
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.126164,78.16296,52.22184,0.7661894,0.7661894,0,-1,0,0.7661894,146.9825,0,0,0,1.126164,0.8065152,0.7661894,0,0,3.063874,1.796203,0.3196491,0,0.3196491,3.396612,56.61008,0.127903,0.8428083,0.9009314,0,2.922367
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5074564,63.10222,52.62939,0.551089,0.551089,0,-1,0,0.551089,92.08248,0,0,0,0.5074564,0.5800937,0.551089,0,0,2.744225,2.083887,0,0.07263725,-0.07263725,3.320045,55.33398,0.127903,0.6061979,0.4059651,0,2.591343
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4499408,62.26893,53.03695,0.37905,0.37905,0,-1,0,0.37905,118.7022,0,0,0,0.4499408,0.399,0.37905,0,0,2.824933,2.01125,0.05094074,0,0.05094074,3.368372,56.13942,0.1278983,0.4169551,0.3599526,0,2.46119
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1814407,55.36543,51.81428,0.4291644,0.4291644,0,-1,0,0.4291644,42.27768,0,0,0,0.1814407,0.4517519,0.4291644,0,0,2.773992,2.057096,0,0.2703112,-0.2703112,3.083439,51.39055,0.1278983,0.4720808,0.1451526,0,2.238537
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.074338,1.786785,0,1.148699,-1.148699,1.872604,31.21,0.1278983,1.20039,0,0,1.786785
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.35067,0.638086,0,0.2986163,-0.2986163,1.557835,25.96386,0.1278983,0.3120541,0,0,0.638086
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,1.041781,0.3224961,0,-1,0,0.3224961,0,0,0.7192845,0.8234626,0,0.3394696,0.3224961,0,0,4.682466,0.3394696,0,0.3394696,-0.3394696,1.200002,20,0.1278983,1.145959,0,0,0.3394696
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278983,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280184,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281155,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4016119,35.90217,28.96383,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.98663,0,0,0,0.4016119,0,0,1.134243,1.077531,2.299654,2.484,1.479143,0,1.479143,5.221606,87.0266,0.1282572,0.6223328,0.3212895,1.7,2.885612
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7451811,44.5939,31.00162,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.2114,2.220446E-16,2.220446E-16,0,0.7451811,1.452632,1.38,0,0,0.8205117,3.815228,0,0.7074504,-0.7074504,4.475888,74.59798,0.1282572,2.038475,0.5961449,1.7,4.56041
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.188762,59.73261,35.76553,0.7658724,0.7658724,0,-1,0,0.7658724,155.2167,0,0,0,1.188762,0.8061814,0.7658724,0,0,1.606568,3.107778,0.3825805,0,0.3825805,4.838836,80.6471,0.128222,0.8424596,0.9510095,0,4.29654
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.29975,68.56903,40.6834,0.1108916,0.1108916,0,-1,0,0.1108916,1172.09,0,0,0,1.29975,0.116728,0.1108916,0,0,1.223987,3.4521,1.183022,0,1.183022,5.961149,99.35228,0.1281131,0.1219808,1.0398,0,4.75185
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.318019,74.00259,44.57785,0.3026158,0.3026158,0,-1,0,0.3026158,435.5421,0.9585108,0,0,1.318019,0.3185429,0.3026158,0,0,0.0409654,4.51682,0.0409654,0,0.0409654,6.000012,100,0.1281094,0.3328773,1.054415,0,5.834839
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.233791,75.38823,47.55756,0.3448883,0.3448883,0,-1,0,0.3448883,357.7362,0.8707502,0,0,1.233791,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0.3793772,0.9870324,0,5.787479
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.277642,80.29988,50.3833,0.3677159,0.3677159,0,-1,0,0.3677159,347.4535,0.8905724,0,0,1.277642,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0.4044875,1.022113,0,5.831331
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9943892,74.2224,51.98636,0,0,0,-1,0,0,0,0.9943892,0,0,0.9943892,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0,0.7955114,0,5.548078
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.907036,72.43748,52.42109,0.3944811,0.3944811,0,-1,0,0.3944811,229.9314,0.4917927,0,0,0.907036,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0.4339292,0.7256288,0,5.460725
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6095037,65.69356,52.88299,0,0,0,-1,0,0,0,0.6095037,0,0,0.6095037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0,0.4876029,0,5.163193
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1943063,55.41007,51.60597,0.1841759,0.1841759,0,-1,0,0.1841759,105.5004,0.0004368925,0,0,0.1943063,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1281094,0.2025935,0.155445,0,4.747995
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1281094,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1281094,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1281094,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1281094,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1281094,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1281094,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1281094,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1281094,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1281094,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1281094,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1281094,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1281094,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1281094,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2490425,32.98227,28.75552,0.940554,0.940554,0,0,0,0.940554,26.47828,1.110223E-16,0,0,0.2490425,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7410144,-0.7410144,2.805045,46.75066,0.1281094,1.034609,0.199234,0,2.512734
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3475757,36.8325,30.79331,0.7000275,0.7000275,0,0,0,0.7000275,49.65173,0,1.110223E-16,0,0.3475757,0.736871,0.7000275,0,0,3.367791,1.522677,0,0.3892953,-0.3892953,2.394692,39.91145,0.1281094,0.7700302,0.2780606,0,1.870253
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5716846,46.05566,35.53005,0.5295702,0.5295702,0,-1,0,0.5295702,107.9526,0,0,0,0.5716846,0.5574424,0.5295702,0,0,3.800341,1.133382,0.01424224,0,0.01424224,2.408203,40.13664,0.1281081,0.5825273,0.4573477,0,1.705067
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.084752,62.7532,40.42075,0.9025474,0.9025474,0,-1,0,0.9025474,120.1879,0,0,0,1.084752,0.9500498,0.9025474,0,0,3.786099,1.1462,0.1347024,0,0.1347024,2.535993,42.26647,0.1280957,0.9928021,0.8678018,0,2.230952
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.187876,70.09219,44.32426,0.2396801,0.2396801,0,-1,0,0.2396801,495.6091,0,0,0,1.187876,0.2522948,0.2396801,0,0,3.651396,1.267432,0.9355815,0,0.9355815,3.423564,57.05928,0.1280098,0.2636481,0.9503011,0,2.455309
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.109177,71.6708,47.33113,0.05399345,0.05399345,0,-1,0,0.05399345,2054.28,0,0,0,1.109177,0.05683521,0.05399345,0,0,2.715815,2.109456,1.052341,0,1.052341,4.421903,73.69823,0.1279133,0.0593928,0.8873413,0,3.218632
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.247325,79.05911,50.1297,0.6537673,0.6537673,0,-1,0,0.6537673,190.7903,0,0,0,1.247325,0.6881762,0.6537673,0,0,1.663473,3.056563,0.5591487,0,0.5591487,4.952358,82.53913,0.1278621,0.719144,0.9978599,0,4.303888
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.076593,76.1917,51.75994,0.05860678,0.05860678,0,-1,0,0.05860678,1836.976,0,0,0,1.076593,0.06169135,0.05860678,0,0,1.104325,3.559797,1.014901,0,1.014901,5.915177,98.5861,0.1277692,0.06446746,0.8612741,0,4.636389
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6363122,65.58563,52.22184,0.2374514,0.2374514,0,-1,0,0.2374514,267.9757,0.2969399,0,0,0.6363122,0.2499489,0.2374514,0,0,0.0894234,4.473208,0.0894234,0,0.0894234,6.000012,100,0.127761,0.2611966,0.5090498,0,5.10952
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.48147,62.57465,52.67468,0,0,0,-1,0,0,0,0.48147,0,0,0.48147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127761,0,0.385176,0,5.035159
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2137827,55.61604,51.42484,0.5193548,0.5193548,0,-1,0,0.5193548,41.16313,0,0,0,0.2137827,0.5466892,0.5193548,0,0,0,4.553689,0,0.3329066,-0.3329066,5.649097,94.15144,0.127761,0.5712903,0.1710261,0,4.767472
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3698962,4.220782,0,0,0,5.649097,94.15144,0.127761,0,0,0,4.220782
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3698962,4.220782,0,1.204528,-1.204528,4.379414,72.99009,0.127761,1.258731,0,0,4.220782
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.70826,3.016255,0,1.013059,-1.013059,3.311556,55.19249,0.127761,1.058647,0,0,3.016255
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.833881,2.003196,0,0.8605399,-0.8605399,2.404467,40.07438,0.127761,0.8992642,0,0,2.003196
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.790037,1.142656,0,0.1289112,-0.1289112,2.268583,37.80964,0.127761,0.1347122,0,0,1.142656
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.933271,1.013745,0,0.04880646,-0.04880646,2.217137,36.9522,0.127761,0.05100276,0,0,1.013745
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.987501,0.9649382,0,0.2008885,-0.2008885,2.005382,33.42296,0.127761,0.2099285,0,0,0.9649382
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.210711,0.7640496,0,0,0,2.005382,33.42296,0.127761,0,0,0,0.7640496
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.210711,0.7640496,0,0.1263059,-0.1263059,1.872243,31.20399,0.127761,0.1319897,0,0,0.7640496
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.35105,0.6377438,0,0.2827756,-0.2827756,1.574172,26.23614,0.127761,0.2955005,0,0,0.6377438
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.665245,0.3549682,0,0,0,1.574172,26.23614,0.127761,0,0,0,0.3549682
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.665245,0.3549682,0,0.06507156,-0.06507156,1.50558,25.09295,0.127761,0.06799978,0,0,0.3549682
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.737547,0.2898966,0,0.1811924,-0.1811924,1.314587,21.90973,0.127761,0.189346,0,0,0.2898966
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07593306,29.84814,28.58344,0,0,0,0,0,0,0,0,0,0,0.07593306,0,0,0,0,4.938872,0.1087042,0.07593306,0,0.07593306,1.386623,23.11034,0.1277541,0,0.06074645,0,0.1846373
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3891352,37.37811,30.59406,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.99283,0,0,0,0.3891352,0,0,1.24748,1.185106,4.862939,0.177044,1.574241,0,1.574241,2.880079,48.00122,0.1278867,0.4977725,0.3113081,1.7,0.5661792
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6197969,46.76739,35.30363,0.8282813,0.8282813,0,-1,0,0.8282813,74.82927,0,0,0,0.6197969,0.8718751,0.8282813,0,0,3.288698,1.593861,0,0.2520782,-0.2520782,2.614365,43.57267,0.1278867,0.9111095,0.4958375,0,2.213658
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5429778,50.4535,40.16716,0,0,0,-1,0,0,0,0,0,0,0.5429778,0,0,0,0,3.568785,1.341782,0.5429778,0,0.5429778,3.129479,52.15788,0.1278371,0,0.4343822,0,1.88476
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7175172,58.40599,44.07067,0.1230121,0.1230121,0,-1,0,0.1230121,583.29,0,0,0,0.7175172,0.1294864,0.1230121,0,0,3.025807,1.830462,0.5880308,0,0.5880308,3.687334,61.45545,0.1277835,0.1353133,0.5740138,0,2.54798
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6115821,59.368,47.06849,0,0,0,-1,0,0,0,0,0,0,0.6115821,0,0,0,0,2.437777,2.35969,0.6115821,0,0.6115821,4.267532,71.12539,0.1277277,0,0.4892657,0,2.971272
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5999983,62.20904,49.90328,0,0,0,-1,0,0,0,0,0,0,0.5999983,0,0,0,0,1.826194,2.910114,0.5999983,0,0.5999983,4.83674,80.61217,0.127673,0,0.4799986,0,3.510112
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3305194,58.12432,51.53352,1.063329,1.063329,0,-1,0,1.063329,31.08347,0,0,0,0.3305194,1.119293,1.063329,0,0,1.226196,3.450113,0,0.7887738,-0.7887738,4.0053,66.75486,0.127673,1.169661,0.2644155,0,3.780632
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5715405,63.84315,51.98636,0.4011118,0.4011118,0,-1,0,0.4011118,142.4891,0,0,0,0.5715405,0.4222229,0.4011118,0,0,2.102612,2.661339,0.1493177,0,0.1493177,4.146955,69.11578,0.1276594,0.4412229,0.4572324,0,3.232879
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3894942,60.36227,52.47543,0.4183667,0.4183667,0,-1,0,0.4183667,93.09877,0,0,0,0.3894942,0.440386,0.4183667,0,0,1.953294,2.795725,0,0.05089176,-0.05089176,4.09331,68.2217,0.1276594,0.4602034,0.3115954,0,3.185219
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1140796,53.42964,51.22558,0.7349395,0.7349395,0,-1,0,0.7349395,15.52231,0,1.110223E-16,0,0.1140796,0.7736205,0.7349395,0,0,2.00984,2.744833,0,0.659541,-0.659541,3.398093,56.63477,0.1276594,0.8084335,0.09126368,0,2.858912
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.742663,2.085292,0,0.2041753,-0.2041753,3.182873,53.04778,0.1276594,0.2133632,0,0,2.085292
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.969525,1.881117,0,0.1802009,-0.1802009,2.992925,49.88198,0.1276594,0.18831,0,0,1.881117
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.169748,1.700916,0,0.3499911,-0.3499911,2.624002,43.73328,0.1276594,0.3657407,0,0,1.700916
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.558627,1.350924,0,1.024276,-1.024276,1.54432,25.73862,0.1276594,1.070368,0,0,1.350924
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.696712,0.3266487,0,0.1582381,-0.1582381,1.377523,22.95867,0.1276594,0.1653588,0,0,0.3266487
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.872531,0.1684106,0,0.03231568,-0.03231568,1.343459,22.39094,0.1276594,0.03376988,0,0,0.1684106
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908438,0.1360949,0,0,0,1.343459,22.39094,0.1276594,0,0,0,0.1360949
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908438,0.1360949,0,0,0,1.343459,22.39094,0.1276594,0,0,0,0.1360949
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.908438,0.1360949,0,0.0002493623,-0.0002493623,1.343196,22.38656,0.1276594,0.0002605836,0,0,0.1360949
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.908715,0.1358455,0,0,0,1.343196,22.38656,0.1276594,0,0,0,0.1358455
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,0.2198026,0.1290533,0,-1,0,0.1290533,0,0,0.0907493,0.1127296,0,0.1358455,0.1290533,0,0,4.908715,0.1358455,0,0.1358455,-0.1358455,1.200002,20,0.1276594,0.2417828,0,0,0.1358455
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1277721,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278838,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04354303,29.09713,28.37513,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.18086,0,0,0,0.04354303,0,0,1.167745,1.109358,2.299654,2.484,1.152901,0,1.152901,4.912106,81.86827,0.1280398,0.5854805,0.03483442,1.7,2.527543
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2510408,34.69083,30.38576,0.8735815,0.8735815,0,0,0,0.8735815,28.73697,0,0,0,0.2510408,0.9195595,0.8735815,0,0,1.146754,3.521611,0,0.6685187,-0.6685187,4.207426,70.12362,0.1280398,0.9609396,0.2008327,0,3.772652
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1529439,37.7497,35.07721,0.6514379,0.6514379,0,-1,0,0.6514379,23.4779,1.110223E-16,0,0,0.1529439,0.6857241,0.6514379,0,0,1.889552,2.853092,0,0.5327802,-0.5327802,3.645826,60.76365,0.1280398,0.7165817,0.1223551,0,3.006036
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6817893,53.0828,39.94074,0.5018157,0.5018157,0,-1,0,0.5018157,135.8645,0,0,0,0.6817893,0.528227,0.5018157,0,0,2.48153,2.320312,0.1535623,0,0.1535623,3.791508,63.19167,0.1280258,0.5519972,0.5454315,0,3.002101
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9630943,63.78921,43.81707,0,0,0,-1,0,0,0,0,0,0,0.9630943,0,0,0,0,2.327968,2.458518,0.9630943,0,0.9630943,4.705179,78.4195,0.1279382,0,0.7704754,0,3.421612
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5425721,57.59531,46.8149,0.6352038,0.6352038,0,-1,0,0.6352038,85.417,0,1.110223E-16,0,0.5425721,0.6686356,0.6352038,0,0,1.364873,3.325303,0,0.1260635,-0.1260635,4.572297,76.2048,0.1279382,0.6987242,0.4340577,0,3.867875
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4408846,58.46149,49.64969,0.6812938,0.6812938,0,-1,0,0.6812938,64.71285,0,0,0,0.4408846,0.7171513,0.6812938,0,0,1.504944,3.199239,0,0.2762667,-0.2762667,4.281086,71.35129,0.1279382,0.7494232,0.3527077,0,3.640124
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2137964,55.48585,51.29804,0.4530513,0.4530513,0,-1,0,0.4530513,47.19033,0,0,0,0.2137964,0.4768961,0.4530513,0,0,1.811907,2.922973,0,0.2630997,-0.2630997,4.003755,66.72911,0.1279382,0.4983565,0.1710371,0,3.136769
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3486298,58.7412,51.75994,0.7830784,0.7830784,0,-1,0,0.7830784,44.52042,0,0,0,0.3486298,0.8242931,0.7830784,0,0,2.10424,2.659873,0,0.4756632,-0.4756632,3.502362,58.37257,0.1279382,0.8613863,0.2789039,0,3.008503
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4749641,61.9939,52.26712,0,0,0,-1,0,0,0,0,0,0,0.4749641,0,0,0,0,2.632755,2.18421,0.4749641,0,0.4749641,3.952952,65.8824,0.127895,0,0.3799712,0,2.659174
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2594223,56.12056,51.01728,0.2387668,0.2387668,0,-1,0,0.2387668,108.6509,0,0,0,0.2594223,0.2513334,0.2387668,0,0,2.157791,2.611677,0.008088866,0,0.008088866,3.960626,66.0103,0.1278943,0.2626435,0.2075378,0,2.871099
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.149702,2.618957,0,0.5234113,-0.5234113,3.408902,56.81491,0.1278943,0.5469648,0,0,2.618957
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.73127,2.095546,0,0.6835024,-0.6835024,2.688427,44.80703,0.1278943,0.71426,0,0,2.095546
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.490717,1.412044,0,0.8458238,-0.8458238,1.79685,29.94745,0.1278943,0.8838859,0,0,1.412044
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0.0353668,0,0.5485891,0.5211596,0,0,4.430521,0.5662197,0,0.5485891,-0.5485891,1.218587,20.30974,0.1278943,0.5732756,0,0,0.5662197
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,0.1975534,0.01674917,0,-1,0,0.01674917,0,0,0.1808043,0.2005596,0,0.0176307,0.01674917,0,0,5.040065,0.0176307,0,0.0176307,-0.0176307,1.200002,20,0.1278943,0.2173088,0,0,0.0176307
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278943,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279927,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281291,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3051219,33.38516,28.194,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.45739,-2.220446E-16,0,0,0.3051219,0,0,1.139705,1.08272,2.299654,2.484,1.387842,0,1.387842,5.134991,85.58301,0.1282772,0.6163242,0.2440975,1.7,2.789122
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7023368,42.88635,30.21367,0.9226214,0.9226214,0,0,0,0.9226214,76.12405,0,0,0,0.7023368,0.9711804,0.9226214,0,0,0.9118125,3.733058,0,0.2688436,-0.2688436,4.851605,80.85992,0.1282772,1.014884,0.5618694,0,4.435394
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8756568,51.55049,34.84173,1.424378,1.38,0,-1,0,1.38,63.45339,2.220446E-16,0.04437784,0.1868156,0.8756568,1.452632,1.38,0,0,1.210528,3.464214,0,0.5769748,-0.5769748,4.24342,70.72353,0.1282772,1.566816,0.7005254,0,4.339871
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.310646,67.61422,39.68715,0.2741463,0.2741463,0,-1,0,0.2741463,478.0826,0,0,0,1.310646,0.288575,0.2741463,0,0,1.851611,2.887239,1.022071,0,1.022071,5.213041,86.88385,0.1281843,0.3015609,1.048517,0,4.197885
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.380288,74.47871,43.55443,0.1473701,0.1473701,0,-1,0,0.1473701,936.6129,0.395621,0,0,1.380288,0.1551265,0.1473701,0,0,0.8295401,3.807103,0.8295401,0,0.8295401,6.000012,100,0.1281091,0.1621071,1.10423,0,5.18739
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.35635,77.69331,46.5613,0,0,0,-1,0,0,0,1.35635,0,0,1.35635,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281091,0,1.08508,0,5.910039
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.311201,80.05982,49.41421,0.5103534,0.5103534,0,-1,0,0.5103534,256.9203,0.7739871,0,0,1.311201,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1281091,0.5613887,1.048961,0,5.86489
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.245158,80.20661,51.07162,0.452182,0.452182,0,-1,0,0.452182,275.3666,0.7691773,0,0,1.245158,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1281091,0.4974002,0.9961267,0,5.798847
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.897984,71.19781,51.56069,0.546883,0.546883,0,-1,0,0.546883,164.2004,0.3223177,0,0,0.897984,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1281091,0.6015713,0.7183872,0,5.451673
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6058854,64.68465,52.0407,0.2880857,0.2880857,0,-1,0,0.2880857,210.3143,0.3026373,0,0,0.6058854,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1281091,0.3168942,0.4847083,0,5.159575
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2685014,56.12732,50.8452,1.210272,1.210272,0,-1,0,1.210272,22.18522,0,0,0,0.2685014,1.27397,1.210272,0,0,0,4.553689,0,1.005469,-1.005469,4.940155,82.33575,0.1281091,1.331299,0.2148011,0,4.82219
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.117188,3.54822,0,1.030259,-1.030259,3.854166,64.23598,0.1281091,1.076621,0,0,3.54822
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.26192,2.517961,0,0.3996909,-0.3996909,3.432855,57.21413,0.1281091,0.417677,0,0,2.517961
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.706021,2.11827,0,0.9642435,-0.9642435,2.416453,40.27414,0.1281091,1.007635,0,0,2.11827
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,1.265709,1.096325,0,-1,0,1.096325,0,0,0.1693836,0.2959545,0,1.154026,1.096325,0,0,3.777403,1.154026,0,1.154026,-1.154026,1.200002,20,0.1281091,1.39228,0,0,1.154026
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281091,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282559,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1283874,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4596919,35.99537,28.04909,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.69567,0,0,0,0.4596919,0,0,0.8595461,0.8165687,2.299654,2.484,1.276261,0,1.276261,5.029136,83.81876,0.1285446,0.9244993,0.3677535,1.7,2.943692
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8026226,44.71064,30.05971,0.4180189,0.4180189,0,0,0,0.4180189,192.0063,0,0,0,0.8026226,0.4400199,0.4180189,0,0,1.023394,3.632635,0.3626027,0,0.3626027,5.373131,89.55199,0.1285118,0.4598208,0.6420981,0,4.435257
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.001236,54.10052,34.66965,1.618782,1.38,0,-1,0,1.38,72.55331,2.220446E-16,0.2387823,0.4006605,1.001236,1.452632,1.38,0,0,0.660791,3.958977,0,0.4513959,-0.4513959,4.897317,81.6218,0.1285118,1.780661,0.8009886,0,4.960213
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.192035,64.26298,39.46072,1.029081,1.029081,0,-1,0,1.029081,115.835,0,0,0,1.192035,1.083243,1.029081,0,0,1.162342,3.507581,0.1087924,0,0.1087924,5.000527,83.34195,0.1285019,1.131989,0.953628,0,4.699616
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.375904,74.02238,43.30083,0.8890455,0.8890455,0,-1,0,0.8890455,154.762,0,0,0,1.375904,0.9358374,0.8890455,0,0,1.05355,3.605494,0.440067,0,0.440067,5.418011,90.30001,0.128462,0.97795,1.100724,0,4.981399
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.165265,71.9596,46.33488,0.4893021,0.4893021,0,-1,0,0.4893021,238.1483,0.03672731,0,0,1.165265,0.5150548,0.4893021,0,0,0.6134827,4.001554,0.6134827,0,0.6134827,6.000012,100,0.1284065,0.5382323,0.9322118,0,5.166819
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.326887,80.24412,49.18779,0,0,0,-1,0,0,0,1.326887,0,0,1.326887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284065,0,1.06151,0,5.880576
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.146254,77.0212,50.8452,0.4738026,0.4738026,0,-1,0,0.4738026,241.9266,0.6475149,0,0,1.146254,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1284065,0.5211829,0.9170036,0,5.699944
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8956759,70.89586,51.35238,1.14717,1.14717,0,-1,0,1.14717,78.077,0,0,0,0.8956759,1.207547,1.14717,0,0,0,4.553689,0,0.3118713,-0.3118713,5.671271,94.52099,0.1284065,1.261887,0.7165408,0,5.449365
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3662112,59.2168,51.85957,0,0,0,-1,0,0,0,0.01968749,0,0,0.3662112,0,0,0,0,0.3465237,4.241817,0.3465237,0,0.3465237,6.000012,100,0.1283751,0,0.292969,0,4.608029
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1697993,53.95616,50.66406,0.4681834,0.4681834,0,-1,0,0.4681834,36.26768,0,5.551115E-17,0,0.1697993,0.4928247,0.4681834,0,0,0,4.553689,0,0.3230254,-0.3230254,5.659513,94.32504,0.1283751,0.5150018,0.1358394,0,4.723488
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3589171,4.230663,0,0.01608382,-0.01608382,5.64256,94.04247,0.1283751,0.0168076,0,0,4.230663
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.376788,4.21458,0,0.5688502,-0.5688502,5.042939,84.04881,0.1283751,0.5944485,0,0,4.21458
