Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.008844,3.64573,0,1.408865,-1.408865,3.557865,59.29763,0.1283751,1.472264,0,0,3.64573
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.574249,2.236865,0,0.2118948,-0.2118948,3.334508,55.57502,0.1283751,0.22143,0,0,2.236865
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.809688,2.02497,0,0.0458731,-0.0458731,3.286154,54.76912,0.1283751,0.04793739,0,0,2.02497
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.860658,1.979097,0,0.1565653,-0.1565653,3.121119,52.01855,0.1283751,0.1636107,0,0,1.979097
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.034619,1.822531,0,0.07509635,-0.07509635,3.041961,50.69925,0.1283751,0.07847569,0,0,1.822531
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.11806,1.747435,0,0.07989655,-0.07989655,2.957742,49.29561,0.1283751,0.08349188,0,0,1.747435
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206834,1.667539,0,0,0,2.957742,49.29561,0.1283751,0,0,0,1.667539
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.206834,1.667539,0,0,0,2.957742,49.29561,0.1283751,0,0,0,1.667539
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.206834,1.667539,0,0.07370991,-0.07370991,2.880045,48.00066,0.1283751,0.07702686,0,0,1.667539
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.288734,1.593829,0,0.02222851,-0.02222851,2.856614,47.61015,0.1283751,0.02322879,0,0,1.593829
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313432,1.5716,0,0,0,2.856614,47.61015,0.1283751,0,0,0,1.5716
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4398642,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,0.4398642,0,0,0,0,3.313432,1.5716,0.4398642,0,0.4398642,3.273906,54.56499,0.1283353,0,0.3518914,0,2.011464
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8166324,44.79307,29.87857,0.2629285,0.2629285,0,0,0,0.2629285,310.591,0,0,0,0.8166324,0.2767669,0.2629285,0,0,2.873568,1.967478,0.5398656,0,0.5398656,3.786068,63.101,0.1282866,0.2892214,0.6533059,0,2.78411
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.135064,56.90934,34.46134,0.8015817,0.8015817,0,-1,0,0.8015817,141.6031,0,0,0,1.135064,0.8437701,0.8015817,0,0,2.333702,2.453357,0.291294,0,0.291294,4.062414,67.70676,0.1282602,0.8817398,0.9080513,0,3.588421
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.213809,64.49461,39.19808,0.3059453,0.3059453,0,-1,0,0.3059453,396.7407,0,0,0,1.213809,0.3220477,0.3059453,0,0,2.042408,2.715522,0.8917617,0,0.8917617,4.908413,81.80672,0.1281798,0.3365398,0.9710475,0,3.929331
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.279723,70.95557,43.02007,0,0,0,-1,0,0,0,0.1290767,0,0,1.279723,0,0,0,0,1.150647,3.518107,1.150647,0,1.150647,6.000012,100,0.1280761,0,1.023779,0,4.797831
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.394423,78.21432,46.08129,0.0576097,0.0576097,0,-1,0,0.0576097,2420.467,1.333782,0,0,1.394423,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1280761,0.06337067,1.115539,0,5.948112
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.230402,77.03468,48.9342,0.5176718,0.5176718,0,-1,0,0.5176718,237.68,0.6854846,0,0,1.230402,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1280761,0.569439,0.9843219,0,5.784091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9215545,70.68729,50.60972,0,0,0,-1,0,0,0,0.9215545,0,0,0.9215545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280761,0,0.7372437,0,5.475244
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9132155,71.0788,51.12596,0.6352937,0.6352937,0,-1,0,0.6352937,143.747,0.2444853,0,0,0.9132155,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1280761,0.6988231,0.7305724,0,5.466905
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6661863,65.65878,51.66031,0.8228456,0.8228456,0,-1,0,0.8228456,80.96128,0,0,0,0.6661863,0.8661533,0.8228456,0,0,0,4.553689,0,0.1999669,-0.1999669,5.789228,96.48695,0.1280761,0.9051301,0.5329491,0,5.219875
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2748539,55.86225,50.46481,0.3023754,0.3023754,0,-1,0,0.3023754,90.89822,0,0,0,0.2748539,0.3182899,0.3023754,0,0,0.2221855,4.353722,0,0.04343602,-0.04343602,5.743443,95.72385,0.1280761,0.332613,0.2198831,0,4.628576
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2704477,4.310286,0,0.7169887,-0.7169887,4.98767,83.12767,0.1280761,0.7492532,0,0,4.310286
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.067102,3.593297,0,0.7515134,-0.7515134,4.195506,69.92495,0.1280761,0.7853315,0,0,3.593297
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.902117,2.841784,0,0.09891198,-0.09891198,4.091243,68.18725,0.1280761,0.103363,0,0,2.841784
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.012019,2.742872,0,0.3280978,-0.3280978,3.745398,62.42317,0.1280761,0.3428622,0,0,2.742872
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.376572,2.414774,0,0.1124971,-0.1124971,3.626815,60.4468,0.1280761,0.1175594,0,0,2.414774
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.501569,2.302277,0,0.1566557,-0.1566557,3.461686,57.69465,0.1280761,0.1637052,0,0,2.302277
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.675631,2.145621,0,0.1084691,-0.1084691,3.347349,55.78904,0.1280761,0.1133502,0,0,2.145621
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796152,2.037152,0,0,0,3.347349,55.78904,0.1280761,0,0,0,2.037152
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.796152,2.037152,0,0.1148625,-0.1148625,3.226274,53.77112,0.1280761,0.1200313,0,0,2.037152
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.923777,1.92229,0,0.1391211,-0.1391211,3.079627,51.32702,0.1280761,0.1453815,0,0,1.92229
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.078356,1.783169,0,0.160079,-0.160079,2.910889,48.51472,0.1280761,0.1672826,0,0,1.783169
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.256222,1.62309,0,0.10994,-0.10994,2.795002,46.58327,0.1280761,0.1148873,0,0,1.62309
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.378377,1.51315,0,0.08165808,-0.08165808,2.708927,45.14869,0.1280761,0.08533269,0,0,1.51315
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4103993,34.7546,27.71398,1.778401,1.778401,0.425,0,0.172125,1.778401,23.07687,0,0,0,0.4103993,1.424633,1.353401,0,0,3.469108,1.431491,0,1.014233,-1.014233,1.639831,27.33046,0.1280761,1.956241,0.3283194,1.7,1.841891
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6992881,42.24609,29.67932,1.116863,1.116863,1.7,0,0.5202,1.116863,62.61179,0,0,0,0.6992881,0,0,0.5831369,0.55398,4.596035,0.4172581,1.253268,0,1.253268,2.828785,47.14633,0.1282291,1.228549,0.5594304,1.7,1.116546
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9876164,53.29948,34.23492,0.5302711,0.5302711,0,-1,0,0.5302711,186.2475,0,0,0,0.9876164,0.55818,0.5302711,0,0,3.342766,1.545199,0.4294363,0,0.4294363,3.236185,53.9363,0.1281905,0.5832981,0.7900931,0,2.532816
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.188364,63.54615,38.94448,0,0,0,-1,0,0,0,0,0,0,1.188364,0,0,0,0,2.91333,1.931692,1.188364,0,1.188364,4.363565,72.72594,0.1280836,0,0.9506909,0,3.120056
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.262708,70.14006,42.73931,1.416087,1.38,0,-1,0,1.38,91.5006,2.220446E-16,0.03608666,0.1776953,1.262708,1.452632,1.38,0,0,1.724966,3.001219,0,0.1899233,-0.1899233,4.163368,69.38934,0.1280836,1.557695,1.010167,0,4.263927
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.36517,76.96167,45.80053,0.3587044,0.3587044,0,-1,0,0.3587044,380.5834,0,0,0,1.36517,0.3775836,0.3587044,0,0,1.935992,2.811296,0.987586,0,0.987586,5.100275,85.00441,0.1279949,0.3945749,1.092136,0,4.176466
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.328794,79.63634,48.68061,0.7086643,0.7086643,0,-1,0,0.7086643,187.5068,0,0,0,1.328794,0.7459624,0.7086643,0,0,0.9484063,3.700123,0.5828314,0,0.5828314,5.653197,94.21976,0.1279426,0.7795307,1.063035,0,5.028917
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.120799,75.69659,50.35612,0.7789852,0.7789852,0,-1,0,0.7789852,143.8794,0,0,0,1.120799,0.8199844,0.7789852,0,0,0.3655749,4.224671,0.3008149,0,0.3008149,5.938575,98.97606,0.1279157,0.8568837,0.8966395,0,5.345471
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9352098,71.367,50.89048,1.266578,1.266578,0,-1,0,1.266578,73.83754,0,0,0.01323539,0.9352098,1.33324,1.266578,0,0,0.06476004,4.495405,0,0.3980298,-0.3980298,5.519015,91.9834,0.1279157,1.393235,0.7481678,0,5.430614
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5814332,63.45397,51.42484,0.4631756,0.4631756,0,-1,0,0.4631756,125.5319,0,0,0,0.5814332,0.4875533,0.4631756,0,0,0.5070154,4.097375,0.09387991,0,0.09387991,5.608077,93.46777,0.1279072,0.5094932,0.4651466,0,4.678808
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1951027,54.01347,50.22933,0,0,0,-1,0,0,0,0,0,0,0.1951027,0,0,0,0,0.4131355,4.181867,0.1951027,0,0.1951027,5.793168,96.5526,0.1278898,0,0.1560822,0,4.37697
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2180328,4.35746,0,0,0,5.793168,96.5526,0.1278898,0,0,0,4.35746
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.2180328,4.35746,0,0.5307428,-0.5307428,5.233716,87.22842,0.1278898,0.5546262,0,0,4.35746
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8077469,3.826717,0,0,0,5.233716,87.22842,0.1278898,0,0,0,3.826717
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8077469,3.826717,0,0,0,5.233716,87.22842,0.1278898,0,0,0,3.826717
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.8077469,3.826717,0,0.1187446,-0.1187446,5.108548,85.1423,0.1278898,0.1240881,0,0,3.826717
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.9396853,3.707972,0,0.1574043,-0.1574043,4.942629,82.37699,0.1278898,0.1644875,0,0,3.707972
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.114579,3.550568,0,0.2540974,-0.2540974,4.674788,77.91296,0.1278898,0.2655318,0,0,3.550568
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.396909,3.29647,0,0.09499579,-0.09499579,4.574653,76.24406,0.1278898,0.0992706,0,0,3.29647
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.50246,3.201475,0,0,0,4.574653,76.24406,0.1278898,0,0,0,3.201475
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.50246,3.201475,0,0.05561092,-0.05561092,4.516034,75.26708,0.1278898,0.05811342,0,0,3.201475
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.56425,3.145864,0,0,0,4.516034,75.26708,0.1278898,0,0,0,3.145864
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.56425,3.145864,0,0.1315484,-0.1315484,4.37737,72.95602,0.1278898,0.1374681,0,0,3.145864
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.710415,3.014315,0,0.09919647,-0.09919647,4.272808,71.21332,0.1278898,0.1036603,0,0,3.014315
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3610488,33.66794,27.51473,1.042976,1.042976,0,0,0,1.042976,34.61716,0,2.220446E-16,0,0.3610488,1.09787,1.042976,0,0,1.820634,2.915119,0,0.7368208,-0.7368208,3.49613,58.26872,0.1278898,1.147274,0.288839,0,3.276168
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.808138,44.20208,29.49818,0.4152989,0.4152989,0,0,0,0.4152989,194.5919,0,0,0,0.808138,0.4371568,0.4152989,0,0,2.639323,2.178298,0.3709812,0,0.3709812,3.848074,64.13444,0.1278565,0.4568288,0.6465104,0,2.986436
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9059072,51.26162,34.0085,0.3169613,0.3169613,0,-1,0,0.3169613,285.8101,0,0,0,0.9059072,0.3336435,0.3169613,0,0,2.268342,2.512181,0.5722638,0,0.5722638,4.390971,73.1827,0.1278053,0.3486574,0.7247258,0,3.418088
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.120182,61.56242,38.6909,0.3002721,0.3002721,0,-1,0,0.3002721,373.0555,0,0,0,1.120182,0.3160759,0.3002721,0,0,1.696078,3.027218,0.8041058,0,0.8041058,5.153812,85.89671,0.1277334,0.3302993,0.8961453,0,4.1474
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.302363,70.90491,42.48572,0.1203795,0.1203795,0,-1,0,0.1203795,1081.881,0.2836749,0,0,1.302363,0.1267153,0.1203795,0,0,0.8919726,3.750914,0.8919726,0,0.8919726,6.000012,100,0.1276537,0.1324174,1.04189,0,5.053277
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.338837,75.85255,45.54693,0,0,0,-1,0,0,0,1.338837,0,0,1.338837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276537,0,1.07107,0,5.892526
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.350833,80.00327,48.44513,0.1958272,0.1958272,0,-1,0,0.1958272,689.8086,1.144699,0,0,1.350833,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1276537,0.21541,1.080667,0,5.904522
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.160429,76.53154,50.1297,0.3772908,0.3772908,0,-1,0,0.3772908,307.5688,0.7632805,0,0,1.160429,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1276537,0.4150199,0.9283429,0,5.714118
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9197968,70.70608,50.66406,1.610655,1.38,0,-1,0,1.38,66.65194,2.220446E-16,0.2306547,0.3917201,0.9197968,1.452632,1.38,0,0,0,4.553689,0,0.5328348,-0.5328348,5.438355,90.63907,0.1276537,1.77172,0.7358374,0,5.473486
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6511222,64.7972,51.19841,0.9407156,0.9407156,0,-1,0,0.9407156,69.21563,0,0,0,0.6511222,0.9902269,0.9407156,0,0,0.5920386,4.020854,0,0.3391047,-0.3391047,5.080907,84.68162,0.1276537,1.034787,0.5208977,0,4.671977
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2923984,55.74016,50.00291,0,0,0,-1,0,0,0,0,0,0,0.2923984,0,0,0,0,0.9688216,3.68175,0.2923984,0,0.2923984,5.358301,89.30483,0.1276276,0,0.2339187,0,3.974148
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6764233,3.944908,0,1.452632,-1.452632,3.827092,63.78475,0.1276276,1.699423,0,0,3.944908
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.290458,2.492276,0,0.5731569,-0.5731569,3.222932,53.71543,0.1276276,0.598949,0,0,2.492276
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.927299,1.919119,0,0.2701959,-0.2701959,2.938121,48.96858,0.1276276,0.2823547,0,0,1.919119
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.227517,1.648924,0,1.38355,-1.38355,1.479731,24.66213,0.1276276,1.44581,0,0,1.648924
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.764795,0.2653736,0,0.2405616,-0.2405616,1.226156,20.4359,0.1276276,0.2513869,0,0,0.2653736
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,0.0578528,0.02357134,0,-1,0,0.02357134,0,0,0.03428147,0.04006675,0,0.02481193,0.02357134,0,0,5.032085,0.02481193,0,0.02481193,-0.02481193,1.200002,20,0.1276276,0.06363808,0,0,0.02481193
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276276,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276276,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276276,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276276,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276276,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1277624,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278654,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4041458,34.27385,27.36076,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.00954,0,0,0,0.4041458,0,0,0.7603345,0.7223178,2.299654,2.484,1.126464,0,1.126464,4.887025,81.45026,0.128007,1.033632,0.3233166,1.7,2.888146
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.822951,44.26974,29.28988,0.4159599,0.4159599,0,0,0,0.4159599,197.8438,0,0,0,0.822951,0.4378526,0.4159599,0,0,1.173191,3.497817,0.3850984,0,0.3850984,5.252362,87.53919,0.1279726,0.4575559,0.6583608,0,4.320768
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.162265,56.73127,33.77302,0,0,0,-1,0,0,0,0.3741722,0,0,1.162265,0,0,0,0,0.7880924,3.844406,0.7880924,0,0.7880924,6.000012,100,0.1279024,0,0.9298117,0,5.00667
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.272483,65.02983,38.41013,0.4671015,0.4671015,0,-1,0,0.4671015,272.4211,0.7807975,0,0,1.272483,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0.5138117,1.017987,0,5.826172
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.442032,74.52333,42.20496,0,0,0,-1,0,0,0,1.442032,0,0,1.442032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0,1.153626,0,5.995721
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.471433,79.51214,45.26617,0.4103543,0.4103543,0,-1,0,0.4103543,358.5761,1.039481,0,0,1.471433,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0.4513898,1.177146,0,6.025122
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.275589,77.37119,48.16437,0.5572411,0.5572411,0,-1,0,0.5572411,228.9114,0.6890191,0,0,1.275589,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0.6129653,1.020471,0,5.829278
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.080708,74.00296,49.87611,0.56101,0.56101,0,-1,0,0.56101,192.6362,0.4901714,0,0,1.080708,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0.617111,0.8645666,0,5.634397
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9342619,70.77842,50.41047,0.7298738,0.7298738,0,-1,0,0.7298738,128.0032,0.1659736,0,0,0.9342619,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1279024,0.8028612,0.7474095,0,5.487951
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.686951,65.37811,50.97199,0.8342814,0.8342814,0,-1,0,0.8342814,82.34045,0,0,0,0.686951,0.8781909,0.8342814,0,0,0,4.553689,0,0.1912399,-0.1912399,5.798428,96.64027,0.1279024,0.9177095,0.5495608,0,5.24064
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3534802,56.77917,49.7946,0.8485078,0.8485078,0,-1,0,0.8485078,41.65905,0,0,0,0.3534802,0.8931661,0.8485078,0,0,0.2124888,4.362449,0,0.5396858,-0.5396858,5.229548,87.15897,0.1279024,0.9333586,0.2827842,0,4.715929
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8121397,3.822763,0,0,0,5.229548,87.15897,0.1279024,0,0,0,3.822763
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8121397,3.822763,0,0.5771098,-0.5771098,4.621222,77.0202,0.1279024,0.6030797,0,0,3.822763
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.453373,3.245653,0,0.1083903,-0.1083903,4.506968,75.11598,0.1279024,0.1132679,0,0,3.245653
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.573807,3.137263,0,1.452632,-1.452632,2.97576,49.5959,0.1279024,1.940951,0,0,3.137263
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.187842,1.684631,0,0.009684065,-0.009684065,2.965552,49.42577,0.1279024,0.01011985,0,0,1.684631
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.198602,1.674948,0,0.07421814,-0.07421814,2.887319,48.12189,0.1279024,0.07755795,0,0,1.674948
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281066,1.600729,0,0,0,2.887319,48.12189,0.1279024,0,0,0,1.600729
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.281066,1.600729,0,0.233251,-0.233251,2.641451,44.0241,0.1279024,0.2437473,0,0,1.600729
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.540234,1.367478,0,0.2281362,-0.2281362,2.400975,40.01616,0.1279024,0.2384023,0,0,1.367478
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.793719,1.139342,0,0,0,2.400975,40.01616,0.1279024,0,0,0,1.139342
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.793719,1.139342,0,0.08671694,-0.08671694,2.309567,38.4927,0.1279024,0.09061921,0,0,1.139342
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.890071,1.052625,0,0.01200472,-0.01200472,2.296913,38.2818,0.1279024,0.01254493,0,0,1.052625
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.903409,1.04062,0,0.1835328,-0.1835328,2.103452,35.05746,0.1279024,0.1917918,0,0,1.04062
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3937075,33.89883,27.17963,0.3677245,0.3677245,0,0,0,0.3677245,107.0659,0,0,0,0.3937075,0.3870784,0.3677245,0,0,4.107335,0.8570876,0.006629035,0,0.006629035,2.109741,35.16228,0.1279018,0.4044969,0.314966,0,1.250795
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7604357,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0,0.7604357,0,0,0,0,4.100706,0.8630537,0.7604357,0,0.7604357,2.831154,47.1858,0.1278341,0,0.6083485,0,1.623489
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.166277,56.55696,33.5466,0.3317478,0.3317478,0,-1,0,0.3317478,351.5551,0,0,0,1.166277,0.3492082,0.3317478,0,0,3.34027,1.547446,0.8170684,0,0.8170684,3.606293,60.10476,0.1277614,0.3649226,0.9330213,0,2.713722
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.359584,66.99915,38.15654,1.124405,1.124405,0,-1,0,1.124405,120.9159,0,0,0,1.359584,1.183584,1.124405,0,0,2.523202,2.282807,0.176,0,0.176,3.773261,62.88756,0.1277457,1.236845,1.087667,0,3.642392
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.445764,74.26356,41.92419,0.4462821,0.4462821,0,-1,0,0.4462821,323.9574,0,0,0,1.445764,0.4697706,0.4462821,0,0,2.347202,2.441207,0.9759933,0,0.9759933,4.69917,78.31934,0.1276591,0.4909103,1.156611,0,3.886971
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.449898,78.45926,44.98541,0.6823419,0.6823419,0,-1,0,0.6823419,212.4885,0,0,0,1.449898,0.7182547,0.6823419,0,0,1.371208,3.319602,0.7316434,0,0.7316434,5.393268,89.88761,0.1275941,0.7505761,1.159918,0,4.769499
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.371578,79.91324,47.89266,0.3071255,0.3071255,0,-1,0,0.3071255,446.5856,0.4087235,0,0,1.371578,0.32329,0.3071255,0,0,0.6395649,3.978081,0.6395649,0,0.6395649,6.000012,100,0.1275375,0.3378381,1.097263,0,5.349659
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.262148,78.8136,49.59535,0,0,0,-1,0,0,0,1.262148,0,0,1.262148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275375,0,1.009718,0,5.815837
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.032709,73.04981,50.15688,0.7058861,0.7058861,0,-1,0,0.7058861,146.2997,0.2896709,0,0,1.032709,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1275375,0.7764747,0.8261672,0,5.586398
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7076674,65.58022,50.7184,0.4620462,0.4620462,0,-1,0,0.4620462,153.1594,0.221303,0,0,0.7076674,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1275375,0.5082508,0.566134,0,5.261356
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3051274,55.54744,49.56818,0.7741178,0.7741178,0,-1,0,0.7741178,39.41614,0,0,0,0.3051274,0.8148609,0.7741178,0,0,0,4.553689,0,0.5097335,-0.5097335,5.462706,91.04491,0.1275375,0.8515297,0.2441019,0,4.858816
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5663706,4.043955,0,0,0,5.462706,91.04491,0.1275375,0,0,0,4.043955
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5663706,4.043955,0,0.5165765,-0.5165765,4.918186,81.9696,0.1275375,0.5398224,0,0,4.043955
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.140344,3.527379,0,0.2745543,-0.2745543,4.628781,77.14619,0.1275375,0.2869093,0,0,3.527379
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.445405,3.252825,0,0.4605396,-0.4605396,4.143329,69.05535,0.1275375,0.4812639,0,0,3.252825
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.957116,2.792285,0,0.20476,-0.20476,3.927493,65.45809,0.1275375,0.2139742,0,0,2.792285
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.184627,2.587525,0,0.1292202,-0.1292202,3.791283,63.18793,0.1275375,0.1350351,0,0,2.587525
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.328205,2.458305,0,0.08176284,-0.08176284,3.705098,61.7515,0.1275375,0.08544217,0,0,2.458305
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1275375,0,0,0,2.376542
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419052,2.376542,0,0,0,3.705098,61.7515,0.1275375,0,0,0,2.376542
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.419052,2.376542,0,0.125494,-0.125494,3.572815,59.5468,0.1275375,0.1311413,0,0,2.376542
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.55849,2.251048,0,0.06316132,-0.06316132,3.506238,58.43717,0.1275375,0.06600358,0,0,2.251048
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.628669,2.187887,0,0.1575925,-0.1575925,3.34012,55.66856,0.1275375,0.1646841,0,0,2.187887
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.803772,2.030294,0,0.1656722,-0.1656722,3.165487,52.758,0.1275375,0.1731274,0,0,2.030294
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3066912,32.2065,27.02566,0.5864256,0.5864256,0,0,0,0.5864256,52.2984,0,0,0,0.3066912,0.6172901,0.5864256,0,0,2.987852,1.864622,0,0.3105989,-0.3105989,2.838087,47.30135,0.1275375,0.6450682,0.245353,0,2.171313
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6839458,41.14274,28.93666,0.30591,0.30591,0,0,0,0.30591,223.5775,0,0,0,0.6839458,0.3220105,0.30591,0,0,3.332962,1.554023,0.3619353,0,0.3619353,3.181448,53.02404,0.1275054,0.336501,0.5471566,0,2.237969
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.934085,51.08986,33.32018,0.8066062,0.8066062,0,-1,0,0.8066062,115.8043,0,0,0,0.934085,0.8490592,0.8066062,0,0,2.971027,1.879765,0.08502582,0,0.08502582,3.262111,54.36841,0.1274979,0.8872668,0.747268,0,2.81385
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9698371,57.10926,37.90295,0.3397837,0.3397837,0,-1,0,0.3397837,285.4278,0,0,0,0.9698371,0.357667,0.3397837,0,0,2.886001,1.956288,0.61217,0,0.61217,3.842867,64.04765,0.1274437,0.373762,0.7758697,0,2.926125
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9385685,60.69169,41.64343,0.2793045,0.2793045,0,-1,0,0.2793045,336.0378,0,0,0,0.9385685,0.2940047,0.2793045,0,0,2.273831,2.507241,0.6445638,0,0.6445638,4.454353,74.23907,0.1273867,0.3072349,0.7508548,0,3.44581
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.077126,67.69665,44.73182,0,0,0,-1,0,0,0,0,0,0,1.077126,0,0,0,0,1.629267,3.087348,1.077126,0,1.077126,5.476205,91.2699,0.1272916,0,0.8617007,0,4.164474
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.090783,71.57673,47.65718,0.6286117,0.6286117,0,-1,0,0.6286117,173.5226,0,0,0,1.090783,0.6616966,0.6286117,0,0,0.5521414,4.056762,0.4290869,0,0.4290869,5.883272,98.05434,0.1272537,0.6914729,0.8726268,0,5.147545
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8179097,66.68093,49.36893,0.4250311,0.4250311,0,-1,0,0.4250311,192.4353,0.2474541,0,0,0.8179097,0.4474012,0.4250311,0,0,0.1230544,4.44294,0.1230544,0,0.1230544,6.000012,100,0.1272429,0.4675342,0.6543278,0,5.260849
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6013672,62.2893,49.94857,1.28242,1.28242,0,-1,0,1.28242,46.89315,0,0,0.03066243,0.6013672,1.349916,1.28242,0,0,0,4.553689,0,0.7485489,-0.7485489,5.210972,86.84937,0.1272429,1.410662,0.4810938,0,5.155056
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3811553,58.10986,50.51009,0.9738479,0.9738479,0,-1,0,0.9738479,39.1391,0,0,0,0.3811553,1.025103,0.9738479,0,0,0.8317211,3.80514,0,0.6439477,-0.6439477,4.532192,75.53638,0.1272429,1.071233,0.3049242,0,4.186295
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2743184,54.73328,49.38704,0,0,0,-1,0,0,0,0,0,0,0.2743184,0,0,0,0,1.547219,3.161192,0.2743184,0,0.2743184,4.792433,79.87373,0.1272187,0,0.2194547,0,3.435511
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,46.33488,46.33488,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.2729,3.408079,0,0.3072986,-0.3072986,4.468512,74.47504,0.1272187,0.321127,0,0,3.408079
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,43.4548,43.4548,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.614343,3.10078,0,0.25699,-0.25699,4.19762,69.96021,0.1272187,0.2685545,0,0,3.10078
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,41.29021,41.29021,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.899887,2.84379,0,0.8654467,-0.8654467,3.28536,54.75589,0.1272187,0.9043918,0,0,2.84379
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,39.27959,39.27959,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.861495,1.978344,0,0.2731873,-0.2731873,2.997395,49.95648,0.1272187,0.2854808,0,0,1.978344
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.24179,37.24179,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.165036,1.705156,0,0.03323983,-0.03323983,2.962357,49.37252,0.1272187,0.03473562,0,0,1.705156
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,35.51194,35.51194,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.201969,1.671916,0,0.08117683,-0.08117683,2.876789,47.94639,0.1272187,0.08482979,0,0,1.671916
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.18058,34.18058,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.292166,1.59074,0,0.2582952,-0.2582952,2.604522,43.40862,0.1272187,0.2699185,0,0,1.59074
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.80394,32.80394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579161,1.332444,0,0,0,2.604522,43.40862,0.1272187,0,0,0,1.332444
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.60843,31.60843,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.579161,1.332444,0,0.2389656,-0.2389656,2.35263,39.21043,0.1272187,0.249719,0,0,1.332444
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,30.51255,30.51255,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.844678,1.093479,0,0.1097129,-0.1097129,2.236983,37.28297,0.1272187,0.11465,0,0,1.093479
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.39856,29.39856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.966581,0.9837659,0,0,0,2.236983,37.28297,0.1272187,0,0,0,0.9837659
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.55627,28.55627,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.966581,0.9837659,0,0.3373863,-0.3373863,1.881346,31.35571,0.1272187,0.3525686,0,0,0.9837659
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.74115,27.74115,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.341455,0.6463796,0,0.3366453,-0.3366453,1.526491,25.44147,0.1272187,0.3517943,0,0,0.6463796
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3721923,33.19674,26.87169,0,0,0,0,0,0,0,0,0,0,0.3721923,0,0,0,0,4.715505,0.3097344,0.3721923,0,0.3721923,1.879584,31.32633,0.1271859,0,0.2977538,0,0.6819267
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.783893,42.90108,28.75552,1.120297,1.120297,1.7,0,0.5202,1.120297,69.97186,0,0,0,0.783893,0,0,0.5797025,0.5507174,4.343313,0.6447074,1.33461,0,1.33461,3.145706,52.42833,0.1273361,1.232327,0.6271144,1.7,1.4286
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.056486,53.53829,33.11187,0.2945975,0.2945975,0,-1,0,0.2945975,358.6202,0,0,0,1.056486,0.3101026,0.2945975,0,0,3.008703,1.845857,0.7463835,0,0.7463835,3.853788,64.22967,0.1272703,0.3240572,0.8451889,0,2.902343
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.164742,61.43725,37.67653,0.2203014,0.2203014,0,-1,0,0.2203014,528.7041,0,0,0,1.164742,0.2318962,0.2203014,0,0,2.262319,2.517602,0.9328462,0,0.9328462,4.738763,78.97923,0.1271883,0.2423315,0.9317939,0,3.682344
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.424874,72.95383,41.38984,0.4616926,0.4616926,0,-1,0,0.4616926,308.6196,0,0,0,1.424874,0.4859922,0.4616926,0,0,1.329473,3.357163,0.9388814,0,0.9388814,5.629465,93.82422,0.1271058,0.5078619,1.139899,0,4.782037
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.39297,76.05791,44.47823,0.9774226,0.9774226,0,-1,0,0.9774226,142.5146,0,0,0,1.39297,1.028866,0.9774226,0,0,0.3905912,4.202157,0.3641042,0,0.3641042,5.974884,99.5812,0.1270738,1.075165,1.114376,0,5.595127
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.124082,72.19214,47.43076,0,0,0,-1,0,0,0,1.097595,0,0,1.124082,0,0,0,0,0.02648711,4.52985,0.02648711,0,0.02648711,6.000012,100,0.1270715,0,0.8992655,0,5.653933
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.024533,71.63735,49.16062,1.026548,1.026548,0,-1,0,1.026548,99.8037,0,0,0,1.024533,1.080577,1.026548,0,0,0,4.553689,0,0.0560439,-0.0560439,5.940937,99.01541,0.1270715,1.129202,0.819626,0,5.578221
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.023762,72.28989,49.72215,0.4174533,0.4174533,0,-1,0,0.4174533,245.2398,0.5220661,0,0,1.023762,0.4394245,0.4174533,0,0,0.06227101,4.497645,0.06227101,0,0.06227101,6.000012,100,0.127066,0.4591986,0.8190092,0,5.521407
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5588467,61.75454,50.32896,0.5803789,0.5803789,0,-1,0,0.5803789,96.28996,0,0,0,0.5588467,0.6109252,0.5803789,0,0,0,4.553689,0,0.05207852,-0.05207852,5.945117,99.08508,0.127066,0.6384169,0.4470774,0,5.112535
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1970517,53.0115,49.21496,0.7659498,0.7659498,0,-1,0,0.7659498,25.72645,0,0,0,0.1970517,0.806263,0.7659498,0,0,0.05786502,4.50161,0,0.6092113,-0.6092113,5.302951,88.38235,0.127066,0.8425448,0.1576414,0,4.698662
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,46.18092,46.18092,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7347664,3.892399,0,0.7596759,-0.7596759,4.502182,75.03622,0.127066,0.7938613,0,0,3.892399
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,43.30083,43.30083,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.578851,3.132723,0,0.02549732,-0.02549732,4.475306,74.58829,0.127066,0.0266447,0,0,3.132723
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.16341,41.16341,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.607181,3.107226,0,1.056691,-1.056691,3.361456,56.02415,0.127066,1.104242,0,0,3.107226
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.12562,39.12562,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.781282,2.050535,0,0.7473288,-0.7473288,2.573702,42.89495,0.127066,0.7809585,0,0,2.050535
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.115,37.115,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.611648,1.303206,0,0.08677807,-0.08677807,2.48223,41.37042,0.127066,0.09068308,0,0,1.303206
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,35.35797,35.35797,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.708068,1.216428,0,0.2291543,-0.2291543,2.24068,37.3446,0.127066,0.2394662,0,0,1.216428
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.962684,0.9872737,0,0.1995909,-0.1995909,2.030293,33.83815,0.127066,0.2085724,0,0,0.9872737
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.184451,0.7876828,0,0.1810957,-0.1810957,1.839401,30.65663,0.127066,0.189245,0,0,0.7876828
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.385669,0.6065871,0,0.09019969,-0.09019969,1.744323,29.07198,0.127066,0.09425868,0,0,0.6065871
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.48589,0.5163874,0,0.1538238,-0.1538238,1.582178,26.36958,0.127066,0.1607458,0,0,0.5163874
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.656806,0.3625636,0,0.153139,-0.153139,1.420755,23.67921,0.127066,0.1600303,0,0,0.3625636
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.826961,0.2094246,0,0.07589794,-0.07589794,1.340752,22.34582,0.127066,0.07931335,0,0,0.2094246
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911292,0.1335267,0,0,0,1.340752,22.34582,0.127066,0,0,0,0.1335267
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4040567,33.62947,26.7449,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.37566,0,0,0,0.4040567,0,0,1.100293,1.045278,4.911292,0.1335267,1.449335,0,1.449335,2.715712,45.26177,0.1272058,0.6596779,0.3232454,1.7,0.5375834
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8520247,44.09324,28.60155,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.5964,0,0,0,0.8520247,0,0,0.9499542,0.9024565,3.461957,1.437928,1.754481,0,1.754481,4.380159,73.00249,0.1273185,0.8250504,0.6816198,1.7,2.289953
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.096369,54.23619,32.93979,0.4061845,0.4061845,0,-1,0,0.4061845,269.9189,0,0,0,1.096369,0.4275627,0.4061845,0,0,1.707475,3.016961,0.668806,0,0.668806,5.014644,83.57723,0.1272598,0.446803,0.877095,0,4.11333
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.375992,66.53528,37.44105,0.02472036,0.02472036,0,-1,0,0.02472036,5566.229,0.311301,0,0,1.375992,0.02602143,0.02472036,0,0,1.038669,3.618886,1.038669,0,1.038669,6.000012,100,0.1271689,0.0271924,1.100793,0,4.994878
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.360727,70.80802,41.13625,0.6799322,0.6799322,0,-1,0,0.6799322,200.1269,0.6450088,0,0,1.360727,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1271689,0.7479254,1.088582,0,5.914416
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.350701,74.51158,44.24275,0,0,0,-1,0,0,0,1.350701,0,0,1.350701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271689,0,1.080561,0,5.90439
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.351466,78.38894,47.20434,0.387749,0.387749,0,-1,0,0.387749,348.5413,0.9433088,0,0,1.351466,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1271689,0.426524,1.081173,0,5.905155
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.170065,75.31243,48.9342,0.2054659,0.2054659,0,-1,0,0.2054659,569.4694,0.9537853,0,0,1.170065,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1271689,0.2260125,0.9360521,0,5.723754
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9606938,70.43246,49.54101,0,0,0,-1,0,0,0,0.9606938,0,0,0.9606938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271689,0,0.768555,0,5.514383
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6549405,63.70333,50.1297,1.263122,1.263122,0,-1,0,1.263122,51.85094,0,2.220446E-16,0.009434068,0.6549405,1.329602,1.263122,0,0,0,4.553689,0,0.6746614,-0.6746614,5.288857,88.14743,0.1271689,1.389434,0.5239524,0,5.20863
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3160839,55.21392,49.03382,0.565923,0.565923,0,-1,0,0.565923,55.8528,0,0,0,0.3160839,0.5957085,0.565923,0,0,0.7496238,3.879028,0,0.2796246,-0.2796246,4.994106,83.23494,0.1271689,0.6225153,0.2528671,0,4.195111
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.060318,3.599403,0,0.2225651,-0.2225651,4.759502,79.32487,0.1271689,0.2325806,0,0,3.599403
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.307612,3.376838,0,0.6893873,-0.6893873,4.032824,67.2136,0.1271689,0.7204097,0,0,3.376838
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.073598,2.68745,0,0.7078243,-0.7078243,3.286712,54.77842,0.1271689,0.7396764,0,0,2.68745
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.86007,1.979626,0,0.6040682,-0.6040682,2.649968,44.16604,0.1271689,0.6312512,0,0,1.979626
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.531256,1.375558,0,0.1212471,-0.1212471,2.522162,42.03595,0.1271689,0.1267032,0,0,1.375558
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.665976,1.254311,0,0.3016533,-0.3016533,2.204192,36.73645,0.1271689,0.3152277,0,0,1.254311
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001146,0.9526576,0,0,0,2.204192,36.73645,0.1271689,0,0,0,0.9526576
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001146,0.9526576,0,0,0,2.204192,36.73645,0.1271689,0,0,0,0.9526576
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.001146,0.9526576,0,0.2995183,-0.2995183,1.888472,31.47447,0.1271689,0.3129966,0,0,0.9526576
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.333944,0.6531394,0,0.1744653,-0.1744653,1.704569,28.40943,0.1271689,0.1823163,0,0,0.6531394
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.527794,0.4786741,0,0.1432193,-0.1432193,1.553603,25.89333,0.1271689,0.1496641,0,0,0.4786741
