Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.31805,31.31805,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.23812,30.23812,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.13908,29.13908,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.14515,28.14515,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.23725,27.23725,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1153885,28.19417,26.29111,0.3489159,0.3489159,0,0,0,0.3489159,33.07059,0,5.551115E-17,0,0.1153885,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2518913,-0.2518913,4.460167,74.33597,0,0.3838075,0.09231083,0,3.460143
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2536609,32.21046,27.92535,0.3575518,0.3575518,0,0,0,0.3575518,70.94381,0,0,0,0.2536609,0.3763703,0.3575518,0,0,1.623139,3.092864,0,0.1227095,-0.1227095,4.33082,72.18018,0,0.393307,0.2029287,0,3.346524
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4733811,40.50681,32.09217,0.742269,0.742269,0,-1,0,0.742269,63.77486,0,1.110223E-16,0,0.4733811,0.7813358,0.742269,0,0,1.759483,2.970154,0,0.3079548,-0.3079548,4.006207,66.76998,0,0.816496,0.3787048,0,3.443535
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1166711,38.41114,36.36412,0.2234291,0.2234291,0,-1,0,0.2234291,52.21841,0,2.775558E-17,0,0.1166711,0.2351886,0.2234291,0,0,2.101655,2.662199,0,0.1185174,-0.1185174,3.881279,64.68784,0,0.245772,0.09333691,0,2.77887
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09275707,41.65649,39.99575,0.8991222,0.8991222,0,-1,0,0.8991222,10.3164,0,1.110223E-16,0,0.09275707,0.9464445,0.8991222,0,0,2.233341,2.543682,0,0.8536873,-0.8536873,2.981413,49.69012,0,0.9890345,0.07420565,0,2.636439
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4742043,52.46298,43.35979,0.7800528,0.7800528,0,-1,0,0.7800528,60.79131,0,0,0,0.4742043,0.8211082,0.7800528,0,0,3.181883,1.689995,0,0.3469039,-0.3469039,2.615744,43.59565,0,0.858058,0.3793634,0,2.164199
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4136958,54.63791,46.58047,0.5922363,0.5922363,0,-1,0,0.5922363,69.85316,0,0,0,0.4136958,0.6234066,0.5922363,0,0,3.567331,1.343091,0,0.2097109,-0.2097109,2.39469,39.91141,0,0.6514599,0.3309566,0,1.756786
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1779421,52.00251,48.59698,0.3597714,0.3597714,0,-1,0,0.3597714,49.45977,0,0,0,0.1779421,0.3787067,0.3597714,0,0,3.800344,1.13338,0,0.2007646,-0.2007646,2.183065,36.38435,0,0.3957485,0.1423537,0,1.311322
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1011961,51.38598,49.45711,0,0,0,-1,0,0,0,0,0,0,0.1011961,0,0,0,0,4.023416,0.9326151,0.1011961,0,0.1011961,2.279068,37.98439,0,0,0.08095691,0,1.033811
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1964291,54.10064,50.28856,0.4810105,0.4810105,0,-1,0,0.4810105,40.83675,0,5.551115E-17,0,0.1964291,0.5063269,0.4810105,0,0,3.922219,1.023692,0,0.3098978,-0.3098978,1.952407,32.54005,0,0.5291116,0.1571433,0,1.220121
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1049723,51.38144,49.38065,0,0,0,-1,0,0,0,0,0,0,0.1049723,0,0,0,0,4.26655,0.7137938,0.1049723,0,0.1049723,2.051993,34.19981,0,0,0.08397784,0,0.8187661
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,46.50402,46.50402,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.161578,0.8082689,0,0.452541,-0.452541,1.574973,26.24949,0,0.4729053,0,0,0.8082689
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.78985,43.78985,0.5945514,0.3379415,0,-1,0,0.3379415,0,0,0.2566099,0.316065,0,0.3557279,0.3379415,0,0,4.664401,0.3557279,0,0.3557279,-0.3557279,1.200002,20,0,0.6540065,0,0,0.3557279
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,41.61087,41.61087,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,39.48923,39.48923,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.31025,37.31025,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,35.39886,35.39886,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.94621,33.94621,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,32.49356,32.49356,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.28938,31.28938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.20945,30.20945,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.1104,29.1104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.14515,28.14515,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2041967,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.21813,27.21813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.214285,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1754112,29.18199,26.272,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,76.90837,2.220446E-16,0,0,0.1754112,0,0,1.452632,1.38,2.299654,2.484,1.555411,0,1.555411,5.293961,88.23251,0.2248117,0.250886,0.140329,1.7,2.659411
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4686001,35.99703,27.89668,0.1510106,0.1510106,0,0,0,0.1510106,310.3093,0,0,0,0.4686001,0.1589586,0.1510106,0,0,0.7442431,3.88387,0.3096415,0,0.3096415,5.587713,93.12836,0.2104031,0.1661117,0.37488,0,4.35247
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8131314,47.13926,32.0635,0.1780614,0.1780614,0,-1,0,0.1780614,456.6578,0.1910967,0,0,0.8131314,0.1874331,0.1780614,0,0,0.4346017,4.162548,0.4346017,0,0.4346017,6.000012,100,0.193038,0.1958676,0.6505051,0,4.975679
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.216315,61.06528,36.31633,0,0,0,-1,0,0,0,1.216315,0,0,1.216315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0,0.9730517,0,5.770003
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.44045,71.51035,39.93841,0,0,0,-1,0,0,0,1.44045,0,0,1.44045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0,1.15236,0,5.994139
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.474705,76.96455,43.30244,0.4834188,0.4834188,0,-1,0,0.4834188,305.0573,0.9658427,0,0,1.474705,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0.5317607,1.179764,0,6.028394
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.34578,77.32673,46.52313,0.8784049,0.8784049,0,-1,0,0.8784049,153.2073,0.4211436,0,0,1.34578,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0.9662454,1.076624,0,5.899469
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.314128,79.04343,48.56831,0.8488883,0.8488883,0,-1,0,0.8488883,154.8057,0.4205612,0,0,1.314128,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0.9337771,1.051302,0,5.867817
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.986843,70.97336,49.42844,0.2250611,0.2250611,0,-1,0,0.2250611,438.4778,0.7499366,0,0,0.986843,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.193038,0.2475673,0.7894745,0,5.540532
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4097993,58.44975,50.25989,0.5246083,0.5246083,0,-1,0,0.5246083,78.1153,0,0,0,0.4097993,0.5522192,0.5246083,0,0,0,4.553689,0,0.1424199,-0.1424199,5.849888,97.49794,0.193038,0.5770691,0.3278395,0,4.963488
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3111879,55.47573,49.38065,0.7374443,0.7374443,0,-1,0,0.7374443,42.19816,0,0,0,0.3111879,0.7762572,0.7374443,0,0,0.1582443,4.411269,0,0.4650692,-0.4650692,5.359662,89.32752,0.193038,0.8111887,0.2489503,0,4.722457
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,46.52313,46.52313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6749879,3.9462,0,0,0,5.359662,89.32752,0.193038,0,0,0,3.9462
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.78985,43.78985,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6749879,3.9462,0,0.1772994,-0.1772994,5.172772,86.2127,0.193038,0.1852778,0,0,3.9462
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,41.63954,41.63954,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8719872,3.7689,0,0.4668808,-0.4668808,4.680637,78.01046,0.193038,0.4878904,0,0,3.7689
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,39.50835,39.50835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390744,3.30202,0,0,0,4.680637,78.01046,0.193038,0,0,0,3.30202
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.31025,37.31025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390744,3.30202,0,0,0,4.680637,78.01046,0.193038,0,0,0,3.30202
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,35.42754,35.42754,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.390744,3.30202,0,0.1520064,-0.1520064,4.520408,75.33998,0.193038,0.1588467,0,0,3.30202
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.94621,33.94621,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.55964,3.150013,0,0.1854123,-0.1854123,4.324966,72.08263,0.193038,0.1937558,0,0,3.150013
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,32.49356,32.49356,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.765653,2.964601,0,0.01977554,-0.01977554,4.304121,71.73521,0.193038,0.02066544,0,0,2.964601
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.28938,31.28938,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.787626,2.944825,0,0.04916884,-0.04916884,4.252293,70.8714,0.193038,0.05138144,0,0,2.944825
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.20945,30.20945,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.842258,2.895657,0,0.2676762,-0.2676762,3.970137,66.16882,0.193038,0.2797217,0,0,2.895657
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.13908,29.13908,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.139676,2.62798,0,0.1854795,-0.1854795,3.774624,62.91028,0.193038,0.1938261,0,0,2.62798
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.14515,28.14515,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.345764,2.442501,0,0.2809653,-0.2809653,3.478461,57.97424,0.193038,0.2936087,0,0,2.442501
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.21813,27.21813,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.657948,2.161536,0,0.1088145,-0.1088145,3.36376,56.06256,0.193038,0.1137112,0,0,2.161536
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3744436,32.60294,26.26244,0,0,0,0,0,0,0,0,0,0,0.3744436,0,0,0,0,2.778853,2.052721,0.3744436,0,0.3744436,3.718989,61.98302,0.1802227,0,0.2995549,0,2.427165
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7409316,41.09684,27.87756,0.4854425,0.4854425,0,0,0,0.4854425,152.6301,0,0,0,0.7409316,0.5109921,0.4854425,0,0,2.40441,2.38972,0.2299394,0,0.2299394,3.937129,65.61868,0.1731633,0.5339867,0.5927452,0,3.130652
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.028846,51.66196,32.01571,0.6488382,0.6488382,0,-1,0,0.6488382,158.5674,0,0,0,1.028846,0.6829876,0.6488382,0,0,2.17447,2.596666,0.3458581,0,0.3458581,4.265238,71.08717,0.1635286,0.713722,0.8230765,0,3.625511
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.361893,64.6785,36.25899,0.4350865,0.4350865,0,-1,0,0.4350865,313.0166,0,0,0,1.361893,0.4579858,0.4350865,0,0,1.828612,2.907938,0.9039072,0,0.9039072,5.12276,85.37917,0.142768,0.4785951,1.089514,0,4.269831
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.529597,74.01273,39.86195,1.242077,1.242077,0,-1,0,1.242077,123.1483,0,0,0,1.529597,1.30745,1.242077,0,0,0.9247048,3.721455,0.2221473,0,0.2221473,5.333508,88.89161,0.1384483,1.366285,1.223678,0,5.251051
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.553079,79.34491,43.24511,0.2660619,0.2660619,0,-1,0,0.2660619,583.7283,0.5704558,0,0,1.553079,0.2800651,0.2660619,0,0,0.7025575,3.921387,0.7025575,0,0.7025575,6.000012,100,0.1263573,0.292668,1.242463,0,5.474466
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.487915,81.7336,46.50402,0.4368947,0.4368947,0,-1,0,0.4368947,340.5662,1.028026,0,0,1.487915,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1263573,0.4805841,1.190332,0,6.041605
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.334563,79.62769,48.53964,0.276343,0.276343,0,-1,0,0.276343,482.9369,1.043675,0,0,1.334563,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1263573,0.3039773,1.06765,0,5.888251
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.048629,72.56209,49.39977,0.765018,0.765018,0,-1,0,0.765018,137.0725,0.2433473,0,0,1.048629,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1263573,0.8415198,0.8389035,0,5.602318
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.735366,65.75079,50.28856,0.6481665,0.6481665,0,-1,0,0.6481665,113.4533,0.05308554,0,0,0.735366,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1263573,0.7129831,0.5882928,0,5.289055
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3545609,56.38715,49.39977,1.553488,1.38,0,-1,0,1.38,25.69281,2.220446E-16,0.1734883,0.3288371,0.3545609,1.452632,1.38,0,0,0,4.553689,0,1.098071,-1.098071,4.842544,80.7089,0.1263573,1.708837,0.2836487,0,4.90825
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,46.5518,46.5518,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.220079,3.455618,0,0.7018127,-0.7018127,4.102768,68.37933,0.1263573,0.7333943,0,0,3.455618
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.99987,2.753805,0,0,0,4.102768,68.37933,0.1263573,0,0,0,2.753805
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,41.65865,41.65865,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.99987,2.753805,0,0.6891881,-0.6891881,3.3763,56.27156,0.1263573,0.7202016,0,0,2.753805
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,39.50835,39.50835,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.765635,2.064617,0,0.7601252,-0.7601252,2.575058,42.91755,0.1263573,0.7943308,0,0,2.064617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.33892,37.33892,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.610219,1.304492,0,0.2996193,-0.2996193,2.259232,37.65378,0.1263573,0.3131021,0,0,1.304492
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,35.45621,35.45621,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.943129,1.004873,0,0.195147,-0.195147,2.053529,34.22541,0.1263573,0.2039286,0,0,1.004873
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.97488,33.97488,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.159959,0.809726,0,0.07203865,-0.07203865,1.977593,32.95982,0.1263573,0.07528039,0,0,0.809726
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,32.49356,32.49356,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.240002,0.7376873,0,0.2686337,-0.2686337,1.694428,28.24042,0.1263573,0.2807223,0,0,0.7376873
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.31805,31.31805,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.538484,0.4690536,0,0.2322519,-0.2322519,1.449613,24.16018,0.1263573,0.2427032,0,0,0.4690536
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.23812,30.23812,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.796541,0.2368018,0,0.04772168,-0.04772168,1.39931,23.32179,0.1263573,0.04986915,0,0,0.2368018
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.16775,29.16775,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.849566,0.1890801,0,0.001757044,-0.001757044,1.397458,23.29092,0.1263573,0.00183611,0,0,0.1890801
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.14515,28.14515,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.851518,0.1873231,0,0.1087328,-0.1087328,1.282844,21.38069,0.1263573,0.1136258,0,0,0.1873231
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.21813,27.21813,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.972332,0.07859025,1.38,0,1.38,2.592027,43.20036,0.1465676,0.1926823,0,1.7,0.07859025
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1009773,27.92517,26.26244,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1009773,0,0,1.452632,1.38,3.592332,1.32059,1.480977,0,1.480977,3.997005,66.61662,0.1552468,0,0.0807818,1.7,1.421568
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3524663,33.86294,27.84889,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3178.442,2.220446E-16,0,0,0.3524663,0,0,1.452632,1.38,2.111355,2.65347,1.732466,0,1.732466,5.640567,94.00926,0.158896,0.01219821,0.2819731,1.7,3.005936
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.683686,44.47702,32.01571,0,0,0,-1,0,0,0,0.3047977,0,0,0.683686,0,0,0,0,0.3788883,4.212689,0.3788883,0,0.3788883,6.000012,100,0.1542709,0,0.5469488,0,4.896376
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5144705,45.67972,36.23032,1.435524,1.38,0,-1,0,1.38,37.28047,2.220446E-16,0.05552436,0.1990768,0.5144705,1.452632,1.38,0,0,0,4.553689,0,0.9381611,-0.9381611,5.011104,83.51823,0.1542709,1.579077,0.4115764,0,5.06816
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1966332,43.39264,39.83328,0.6181212,0.6181212,0,-1,0,0.6181212,31.81143,0,1.110223E-16,0,0.1966332,0.6506539,0.6181212,0,0,1.042401,3.615528,0,0.4540207,-0.4540207,4.532524,75.54191,0.1542709,0.6799333,0.1573065,0,3.812161
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4904829,52.64338,43.21643,0.1610885,0.1610885,0,-1,0,0.1610885,304.4805,0,0,0,0.4904829,0.1695668,0.1610885,0,0,1.546869,3.161507,0.3209161,0,0.3209161,4.836971,80.61603,0.1505591,0.1771973,0.3923863,0,3.65199
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8060747,63.14462,46.50402,0.5071142,0.5071142,0,-1,0,0.5071142,158.9533,0,0,0,0.8060747,0.5338044,0.5071142,0,0,1.225953,3.450332,0.2722703,0,0.2722703,5.09527,84.92099,0.1475472,0.5578256,0.6448597,0,4.256406
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1901495,52.21252,48.56831,0.6857141,0.6857141,0,-1,0,0.6857141,27.73014,0,0,0,0.1901495,0.7218044,0.6857141,0,0,0.9536822,3.695375,0,0.5316548,-0.5316548,4.534856,75.58079,0.1475472,0.7542856,0.1521196,0,3.885525
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2256729,53.79926,49.42844,0.2112014,0.2112014,0,-1,0,0.2112014,106.852,0,0,0,0.2256729,0.2223172,0.2112014,0,0,1.54441,3.16372,0.003355736,0,0.003355736,4.53804,75.63384,0.1475108,0.2323215,0.1805384,0,3.389393
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1444242,53.10147,50.31723,0,0,0,-1,0,0,0,0,0,0,0.1444242,0,0,0,0,1.541054,3.16674,0.1444242,0,0.1444242,4.675053,77.91739,0.1459623,0,0.1155394,0,3.311164
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08571822,51.05878,49.42844,0.1917618,0.1917618,0,-1,0,0.1917618,44.70036,0,0,0,0.08571822,0.2018545,0.1917618,0,0,1.39663,3.296722,0,0.1161363,-0.1161363,4.552634,75.87708,0.1459623,0.210938,0.06857458,0,3.38244
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,46.60914,46.60914,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.52567,3.180586,0,0.895451,-0.895451,3.608746,60.14565,0.1459623,0.9357463,0,0,3.180586
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.89497,43.89497,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.520616,2.285135,0,0.5518904,-0.5518904,3.027002,50.44994,0.1459623,0.5767255,0,0,2.285135
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,41.716,41.716,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,3.133827,1.733244,0,0.1306345,-0.1306345,2.889301,48.15493,0.1459623,0.136513,0,0,1.733244
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,39.56569,39.56569,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.278977,1.60261,0,0.6495063,-0.6495063,2.204662,36.74429,0.1459623,0.678734,0,0,1.60261
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,37.35804,37.35804,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,4.00065,0.9531035,0,0.158117,-0.158117,2.037992,33.96646,0.1459623,0.1652322,0,0,0.9531035
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,35.50399,35.50399,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.176336,0.7949865,0,0.1583495,-0.1583495,1.871077,31.18455,0.1459623,0.1654752,0,0,0.7949865
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.03222,34.03222,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.35228,0.6366371,0,0.01600557,-0.01600557,1.854205,30.90336,0.1459623,0.01672582,0,0,0.6366371
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,32.5509,32.5509,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.370064,0.6206315,0,0.1187368,-0.1187368,1.729046,28.81737,0.1459623,0.12408,0,0,0.6206315
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.36584,31.36584,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.501994,0.5018947,0,0.07820679,-0.07820679,1.646609,27.44342,0.1459623,0.0817261,0,0,0.5018947
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.29546,30.29546,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.58889,0.4236879,0,0.3088448,-0.3088448,1.321058,22.01758,0.1459623,0.3227428,0,0,0.4236879
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.18686,29.18686,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.932051,0.114843,0,0.04773071,-0.04773071,1.270745,21.17904,0.1459623,0.04987859,0,0,0.114843
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.16427,28.16427,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.985085,0.06711233,1.372607,0,1.372607,2.572915,42.88182,0.1582818,0.2806652,0,1.7,0.06711233
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.22769,27.22769,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.612478,1.302459,1.38,0,1.38,3.882097,64.7015,0.1648304,0.05379548,0,1.7,1.302459
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1495272,28.73647,26.26244,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1495272,0,0,1.452632,1.38,2.232478,2.544459,1.529527,0,1.529527,5.333135,88.8854,0.1681343,0,0.1196218,1.7,2.693986
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3181121,33.25686,27.84889,0.4570512,0.4570512,0,0,0,0.4570512,69.60098,0,5.551115E-17,0,0.3181121,0.4811066,0.4570512,0,0,0.7029506,3.921033,0,0.1629945,-0.1629945,5.161323,86.02188,0.1681343,0.5027564,0.2544897,0,4.239145
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.344505,38.01675,31.98704,0.4239489,0.4239489,0,-1,0,0.4239489,81.26099,0,0,0,0.344505,0.4462619,0.4239489,0,0,0.8840556,3.758039,0,0.1017569,-0.1017569,5.054062,84.2342,0.1681343,0.4663437,0.275604,0,4.102544
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5222048,45.80053,36.20165,0.2942376,0.2942376,0,-1,0,0.2942376,177.4772,0,0,0,0.5222048,0.3097238,0.2942376,0,0,0.9971188,3.656282,0.212481,0,0.212481,5.255639,87.59381,0.166177,0.3236614,0.4177639,0,4.178487
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4533201,48.2711,39.80461,0.0664992,0.0664992,0,-1,0,0.0664992,681.6927,0,0,0,0.4533201,0.06999915,0.0664992,0,0,0.7846377,3.847515,0.383321,0,0.383321,5.619289,93.65464,0.1627589,0.07314911,0.3626561,0,4.300835
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6949031,56.96457,43.21643,0,0,0,-1,0,0,0,0.2935863,0,0,0.6949031,0,0,0,0,0.4013168,4.192504,0.4013168,0,0.4013168,6.000012,100,0.1593278,0,0.5559224,0,4.887407
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1401602,49.1365,46.50402,1.004146,1.004146,0,-1,0,1.004146,13.95816,0,0,0,0.1401602,1.056996,1.004146,0,0,0,4.553689,0,0.9168354,-0.9168354,5.033583,83.89288,0.1593278,1.10456,0.1121282,0,4.693849
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.43817,57.25421,48.56831,0,0,0,-1,0,0,0,0,0,0,0.43817,0,0,0,0,1.018706,3.636854,0.43817,0,0.43817,5.449267,90.82094,0.1557432,0,0.350536,0,4.075024
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4579012,58.61885,49.45711,1.312967,1.312967,0,-1,0,1.312967,34.8753,0,2.220446E-16,0.06426404,0.4579012,1.382071,1.312967,0,0,0.5805359,4.031207,0,0.9241696,-0.9241696,4.475107,74.58497,0.1557432,1.444264,0.366321,0,4.489108
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3444222,57.16951,50.3459,0,0,0,-1,0,0,0,0,0,0,0.3444222,0,0,0,0,1.607391,3.107037,0.3444222,0,0.3444222,4.801855,80.03075,0.1530367,0,0.2755377,0,3.451459
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1394117,52.15661,49.48578,0.3789233,0.3789233,0,-1,0,0.3789233,36.79153,0,0,0,0.1394117,0.3988666,0.3789233,0,0,1.262969,3.417017,0,0.2594549,-0.2594549,4.528365,75.4726,0.1530367,0.4168156,0.1115293,0,3.556429
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,46.65693,46.65693,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.551252,3.157562,0,0.04504523,-0.04504523,4.480883,74.68124,0.1530367,0.04707226,0,0,3.157562
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.97143,43.97143,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.601303,3.112517,0,0.3448893,-0.3448893,4.117338,68.62216,0.1530367,0.3604093,0,0,3.112517
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.77333,41.77333,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.984513,2.767627,0,0.2874972,-0.2874972,3.814289,63.57136,0.1530367,0.3004346,0,0,2.767627
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,39.64214,39.64214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303954,2.48013,0,0,0,3.814289,63.57136,0.1530367,0,0,0,2.48013
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,37.44405,37.44405,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.303954,2.48013,0,0.1023816,-0.1023816,3.70637,61.7727,0.1530367,0.1069888,0,0,2.48013
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,35.56133,35.56133,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.417711,2.377749,0,0.1368364,-0.1368364,3.562131,59.36874,0.1530367,0.142994,0,0,2.377749
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.08001,34.08001,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.569752,2.240912,0,0.1964217,-0.1964217,3.355085,55.91796,0.1530367,0.2052607,0,0,2.240912
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.60824,32.60824,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.787998,2.044491,0,0.1019802,-0.1019802,3.247588,54.12636,0.1530367,0.1065693,0,0,2.044491
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.42318,31.42318,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.901309,1.94251,0,0.1495884,-0.1495884,3.089908,51.49836,0.1530367,0.1563198,0,0,1.94251
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.34325,30.34325,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,3.067519,1.792922,0,0.01162531,-0.01162531,3.077654,51.29413,0.1530367,0.01214845,0,0,1.792922
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.2442,29.2442,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,3.080436,1.781297,0,0.3163801,-0.3163801,2.74416,45.73591,0.1530367,0.3306172,0,0,1.781297
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.16427,28.16427,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.431969,1.464917,0,0.2233766,-0.2233766,2.5087,41.81159,0.1530367,0.2334286,0,0,1.464917
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.22769,27.22769,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.680166,1.24154,0,0.1928001,-0.1928001,2.305471,38.42444,0.1530367,0.2014761,0,0,1.24154
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3134124,31.53548,26.26244,0.08287633,0.08287633,0,0,0,0.08287633,378.1688,0,0,0,0.3134124,0.08723824,0.08287633,0,0,3.894388,1.04874,0.2261742,0,0.2261742,2.520039,42.00056,0.1513101,0.09116396,0.2507299,0,1.362152
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8207336,42.6343,27.84889,0,0,0,0,0,0,0,0,0,0,0.8207336,0,0,0,0,3.668214,1.252297,0.8207336,0,0.8207336,3.298655,54.97747,0.1453587,0,0.6565869,0,2.07303
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.21165,55.76528,31.98704,0,0,0,-1,0,0,0,0,0,0,1.21165,0,0,0,0,2.84748,1.990957,1.21165,0,1.21165,4.448127,74.1353,0.1373815,0,0.9693198,0,3.202606
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.350925,64.32143,36.20165,0.4343008,0.4343008,0,-1,0,0.4343008,311.0574,0,0,0,1.350925,0.4571588,0.4343008,0,0,1.63583,3.081442,0.8937661,0,0.8937661,5.296028,88.26696,0.1320365,0.4777309,1.08074,0,4.432366
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.402268,70.26046,39.80461,0,0,0,-1,0,0,0,0.6602035,0,0,1.402268,0,0,0,0,0.7420643,3.885831,0.7420643,0,0.7420643,6.000012,100,0.1279048,0,1.121814,0,5.288099
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.427622,75.46709,43.24511,0,0,0,-1,0,0,0,1.427622,0,0,1.427622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279048,0,1.142098,0,5.981311
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.443492,80.33141,46.52313,0.6233121,0.6233121,0,-1,0,0.6233121,231.5842,0.7873744,0,0,1.443492,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1279048,0.6856433,1.154794,0,5.997181
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.288472,78.31018,48.59698,0.1097434,0.1097434,0,-1,0,0.1097434,1174.077,1.172953,0,0,1.288472,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1279048,0.1207177,1.030778,0,5.842161
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.114758,74.49229,49.51445,0.9114336,0.9114336,0,-1,0,0.9114336,122.3083,0.1553548,0,0,1.114758,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1279048,1.002577,0.8918068,0,5.668447
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8381691,68.34763,50.39369,0.2736567,0.2736567,0,-1,0,0.2736567,306.2849,0.5501094,0,0,0.8381691,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1279048,0.3010224,0.6705353,0,5.391858
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3772607,56.99913,49.53357,0.5013116,0.5013116,0,-1,0,0.5013116,75.25474,0,1.110223E-16,0,0.3772607,0.5276964,0.5013116,0,0,0,4.553689,0,0.1504357,-0.1504357,5.841439,97.35712,0.1279048,0.5514427,0.3018086,0,4.93095
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,46.71427,46.71427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1671508,4.403253,0,0,0,5.841439,97.35712,0.1279048,0,0,0,4.403253
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.02877,44.02877,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1671508,4.403253,0,0.450373,-0.450373,5.366704,89.44489,0.1279048,0.4706398,0,0,4.403253
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.82112,41.82112,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6675652,3.95288,0,0.04750314,-0.04750314,5.316631,88.61034,0.1279048,0.04964078,0,0,3.95288
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.69948,39.69948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7203465,3.905377,0,0,0,5.316631,88.61034,0.1279048,0,0,0,3.905377
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,37.49183,37.49183,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7203465,3.905377,0,0.1632578,-0.1632578,5.144543,85.7422,0.1279048,0.1706044,0,0,3.905377
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.63779,35.63779,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.901744,3.742119,0,0.05357639,-0.05357639,5.088068,84.80096,0.1279048,0.05598733,0,0,3.742119
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.16602,34.16602,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9612734,3.688543,0,0.04633415,-0.04633415,5.039227,83.98696,0.1279048,0.04841919,0,0,3.688543
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.6847,32.6847,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.012756,3.642209,0,0.1041026,-0.1041026,4.929494,82.15807,0.1279048,0.1087872,0,0,3.642209
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,31.49964,31.49964,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.128425,3.538106,0,0.2730311,-0.2730311,4.641694,77.3614,0.1279048,0.2853175,0,0,3.538106
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.42926,30.42926,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.431793,3.265075,0,0.0495986,-0.0495986,4.589412,76.49005,0.1279048,0.05183054,0,0,3.265075
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.32066,29.32066,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.486903,3.215477,0,0.1200973,-0.1200973,4.462819,74.38016,0.1279048,0.1255017,0,0,3.215477
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.22161,28.22161,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.620344,3.095379,0,0.1337218,-0.1337218,4.321863,72.03091,0.1279048,0.1397393,0,0,3.095379
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.28503,27.28503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.768924,2.961657,0,0,0,4.321863,72.03091,0.1279048,0,0,0,2.961657
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.240633,30.34922,26.32934,0,0,0,0,0,0,0,0,0,0,0.240633,0,0,0,0,1.768924,2.961657,0.240633,0,0.240633,4.550148,75.83565,0.1266199,0,0.1925064,0,3.20229
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5660441,37.79,27.89668,0.2334316,0.2334316,0,0,0,0.2334316,242.4882,0,0,0,0.5660441,0.2457175,0.2334316,0,0,1.528291,3.178227,0.3203266,0,0.3203266,4.854036,80.90044,0.1249491,0.2567748,0.4528353,0,3.744271
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9786149,50.59069,32.03483,0.2031931,0.2031931,0,-1,0,0.2031931,481.6181,0,0,0,0.9786149,0.2138875,0.2031931,0,0,1.207964,3.466521,0.7647274,0,0.7647274,5.579521,92.99182,0.1211331,0.2235125,0.7828919,0,4.445136
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.323904,63.69532,36.25899,1.00884,1.00884,0,-1,0,1.00884,131.2304,0,0,0,1.323904,1.061936,1.00884,0,0,0.4432369,4.154776,0.2619674,0,0.2619674,5.828044,97.13388,0.1198789,1.109724,1.059123,0,5.47868
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.231882,65.7321,39.83328,0.06421666,0.06421666,0,-1,0,0.06421666,1918.322,0.9830163,0,0,1.231882,0.06759649,0.06421666,0,0,0.1812696,4.390546,0.1812696,0,0.1812696,6.000012,100,0.1190262,0.07063833,0.9855058,0,5.622428
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.38612,74.28364,43.27377,0,0,0,-1,0,0,0,1.38612,0,0,1.38612,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190262,0,1.108896,0,5.939809
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.330511,76.94718,46.58047,0,0,0,-1,0,0,0,1.330511,0,0,1.330511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190262,0,1.064409,0,5.8842
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.253199,77.3422,48.65432,0.1509837,0.1509837,0,-1,0,0.1509837,830.0228,1.094269,0,0,1.253199,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1190262,0.1660821,1.00256,0,5.806888
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.072384,73.36076,49.53357,0.01574229,0.01574229,0,-1,0,0.01574229,6812.121,1.055813,0,0,1.072384,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1190262,0.01731651,0.8579068,0,5.626072
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7929377,67.31007,50.45103,0.980801,0.980801,0,-1,0,0.980801,80.84592,2.220446E-16,0,0,0.7929377,1.032422,0.980801,0,0,0,4.553689,0,0.2394845,-0.2394845,5.747573,95.79269,0.1190262,1.078881,0.6343502,0,5.346627
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3964058,57.45988,49.5909,0.1343243,0.1343243,0,-1,0,0.1343243,295.1111,0,0,0,0.3964058,0.1413939,0.1343243,0,0,0.2660939,4.314205,0.2550119,0,0.2550119,5.989499,99.82478,0.1178469,0.1477567,0.3171247,0,4.71061
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01108196,4.543715,0,0,0,5.989499,99.82478,0.1178469,0,0,0,4.543715
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.10523,44.10523,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.01108196,4.543715,0,0.3861108,-0.3861108,5.582502,93.04152,0.1178469,0.4034858,0,0,4.543715
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.90713,41.90713,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.440094,4.157604,0,0.3743716,-0.3743716,5.18788,86.46449,0.1178469,0.3912184,0,0,4.157604
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.75682,39.75682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8560625,3.783233,0,0,0,5.18788,86.46449,0.1178469,0,0,0,3.783233
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,37.57784,37.57784,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8560625,3.783233,0,0.06397948,-0.06397948,5.12044,85.34049,0.1178469,0.06685856,0,0,3.783233
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.7238,35.7238,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9271508,3.719253,0,0.02127646,-0.02127646,5.098012,84.9667,0.1178469,0.0222339,0,0,3.719253
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.21381,34.21381,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9507913,3.697977,0,0.07514497,-0.07514497,5.018803,83.64654,0.1178469,0.0785265,0,0,3.697977
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.74204,32.74204,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.034286,3.622832,0,0.1839047,-0.1839047,4.82495,80.41567,0.1178469,0.1921804,0,0,3.622832
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.55698,31.55698,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.238624,3.438927,0,0.0819735,-0.0819735,4.738542,78.97555,0.1178469,0.08566231,0,0,3.438927
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,30.47705,30.47705,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.329706,3.356954,0,0.06243212,-0.06243212,4.672733,77.87873,0.1178469,0.06524157,0,0,3.356954
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.378,29.378,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.399075,3.294522,0,0.1745808,-0.1745808,4.488708,74.81166,0.1178469,0.182437,0,0,3.294522
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.25028,28.25028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593054,3.119941,0,0,0,4.488708,74.81166,0.1178469,0,0,0,3.119941
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.32326,27.32326,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.593054,3.119941,0,0.1494472,-0.1494472,4.331178,72.18615,0.1178469,0.1561723,0,0,3.119941
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3783118,32.78044,26.36757,0.1536748,0.1536748,0,0,0,0.1536748,246.1768,0,0,0,0.3783118,0.161763,0.1536748,0,0,1.759106,2.970494,0.2165488,0,0.2165488,4.536614,75.61008,0.1168637,0.1690423,0.3026494,0,3.348805
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.735353,41.04045,27.92535,0.4731738,0.4731738,0,0,0,0.4731738,155.4086,0,0,0,0.735353,0.4980777,0.4731738,0,0,1.542557,3.165387,0.2372753,0,0.2372753,4.761713,79.36172,0.115805,0.5204911,0.5882824,0,3.90074
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.889811,48.73197,32.0635,0.4992956,0.4992956,0,-1,0,0.4992956,178.2133,0,0,0,0.889811,0.5255743,0.4992956,0,0,1.305282,3.378935,0.3642367,0,0.3642367,5.107258,85.1208,0.1142166,0.5492252,0.7118488,0,4.268746
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.166573,59.7876,36.25899,1.051225,1.051225,0,-1,0,1.051225,110.9727,0,0,0,1.166573,1.106553,1.051225,0,0,0.9410452,3.706748,0.06002016,0,0.06002016,5.164198,86.0698,0.1139591,1.156348,0.9332583,0,4.873321
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.224338,65.57317,39.86195,1.170109,1.170109,0,-1,0,1.170109,104.6346,0,0,0,1.224338,1.231694,1.170109,0,0,0.881025,3.760767,0,0.00735524,-0.00735524,5.156445,85.94058,0.1139591,1.28712,0.9794706,0,4.985105
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.384596,74.27659,43.30244,0.01805045,0.01805045,0,-1,0,0.01805045,7670.703,0.4763982,0,0,1.384596,0.01900047,0.01805045,0,0,0.8891975,3.753411,0.8891975,0,0.8891975,6.000012,100,0.110275,0.01985549,1.107677,0,5.138007
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.375419,78.33289,46.60914,0.9154886,0.9154886,0,-1,0,0.9154886,150.2388,0.4117467,0,0,1.375419,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.110275,1.007037,1.100335,0,5.929108
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.251195,77.34464,48.70211,0.7148089,0.7148089,0,-1,0,0.7148089,175.0391,0.4987648,0,0,1.251195,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.110275,0.7862899,1.000956,0,5.804884
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9872797,71.17756,49.5909,0.4708928,0.4708928,0,-1,0,0.4708928,209.6612,0.4916031,0,0,0.9872797,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.110275,0.5179821,0.7898238,0,5.540969
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6734429,64.54868,50.50837,0.8617901,0.8617901,0,-1,0,0.8617901,78.14465,0,0,0,0.6734429,0.9071475,0.8617901,0,0,0,4.553689,0,0.2337046,-0.2337046,5.753666,95.89423,0.110275,0.9479691,0.5387543,0,5.227132
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3568629,56.71574,49.66736,0.562947,0.562947,0,-1,0,0.562947,63.39193,0,0,0,0.3568629,0.5925757,0.562947,0,0,0.2596717,4.319984,0,0.2357128,-0.2357128,5.505203,91.7532,0.110275,0.6192417,0.2854903,0,4.676847
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.87674,46.87674,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5215749,4.084271,0,0.6226181,-0.6226181,4.848906,80.81493,0.110275,0.6506359,0,0,4.084271
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.19124,44.19124,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.213373,3.461653,0,1.207669,-1.207669,3.575911,59.59839,0.110275,1.262014,0,0,3.461653
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.98359,41.98359,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.555227,2.253984,0,1.048536,-1.048536,2.470657,41.17753,0.110275,1.09572,0,0,2.253984
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.83328,39.83328,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.720267,1.205449,0,0.6019691,-0.6019691,1.836126,30.60203,0.110275,0.6290577,0,0,1.205449
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,37.63519,37.63519,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.389122,0.6034794,0,0.2011757,-0.2011757,1.624068,27.06774,0.110275,0.2102286,0,0,0.6034794
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.77159,35.77159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61265,0.4023037,0,0,0,1.624068,27.06774,0.110275,0,0,0,0.4023037
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.29982,34.29982,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.61265,0.4023037,0,0.1392211,-0.1392211,1.477316,24.62188,0.110275,0.1454861,0,0,0.4023037
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.81849,32.81849,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.76734,0.2630826,0,0.1533701,-0.1533701,1.31565,21.92745,0.110275,0.1602718,0,0,0.2630826
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.60476,31.60476,0.1638693,0.1042268,0,-1,0,0.1042268,0,0,0.05964242,0.07602935,0,0.1097125,0.1042268,0,0,4.937752,0.1097125,0,0.1097125,-0.1097125,1.200002,20,0.110275,0.1802562,0,0,0.1097125
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.53439,30.53439,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110275,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.43534,29.43534,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110275,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110275,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.36149,27.36149,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175692,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2459546,30.51874,26.4058,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.58252,0,0,0,0.2459546,0,0,0.9451333,0.8978766,3.679654,1.242,1.143831,0,1.143831,3.594319,59.90519,0.1249982,0.8303534,0.1967637,1.7,1.487955
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5914938,38.32651,27.95402,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,88.37759,0,0,0,0.5914938,0,0,1.03072,0.9791837,2.535823,2.271448,1.570678,0,1.570678,5.084394,84.73974,0.1310241,0.7362084,0.473195,1.7,2.862942
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9114445,49.22024,32.09217,0.7604667,0.7604667,0,-1,0,0.7604667,119.8533,0,0,0,0.9114445,0.8004913,0.7604667,0,0,0.9651457,3.685058,0.1109532,0,0.1109532,5.189654,86.49406,0.1305656,0.8365134,0.7291556,0,4.596502
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.314109,63.4799,36.28766,0.1933733,0.1933733,0,-1,0,0.1933733,679.5714,0.256366,0,0,1.314109,0.2035508,0.1933733,0,0,0.8541925,3.784916,0.8541925,0,0.8541925,6.000012,100,0.1271408,0.2127106,1.051287,0,5.099025
