Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.365532,69.31774,39.86195,0.2867025,0.2867025,0,-1,0,0.2867025,476.2888,1.06374,0,0,1.365532,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1271408,0.3153727,1.092425,0,5.91922
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.505959,78.00874,43.35979,1.180311,1.180311,0,-1,0,1.180311,127.59,0.2635267,0,0,1.505959,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1271408,1.298342,1.204767,0,6.059648
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.48594,81.87985,46.65693,0.3924495,0.3924495,0,-1,0,0.3924495,378.6322,1.072835,0,0,1.48594,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1271408,0.4316945,1.188752,0,6.039629
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.290193,78.57177,48.75945,0.3333146,0.3333146,0,-1,0,0.3333146,387.0795,0.9393351,0,0,1.290193,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1271408,0.3666461,1.032154,0,5.843882
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.055464,73.06785,49.66736,1.107579,1.107579,0,-1,0,1.107579,95.29467,0,0,0,1.055464,1.165873,1.107579,0,0,0,4.553689,0,0.1104088,-0.1104088,5.883631,98.06032,0.1271408,1.218337,0.844371,0,5.609153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7322578,66.01006,50.58482,1.054173,1.054173,0,-1,0,1.054173,69.4628,0,0,0,0.7322578,1.109655,1.054173,0,0,0.1226765,4.44328,0,0.3773976,-0.3773976,5.485819,91.43013,0.1271408,1.15959,0.5858063,0,5.175538
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3826941,57.37443,49.78204,0.2646061,0.2646061,0,-1,0,0.2646061,144.6279,0,0,0,0.3826941,0.2785327,0.2646061,0,0,0.5420071,4.065883,0.1041614,0,0.1041614,5.584635,93.07706,0.1267355,0.2910667,0.3061553,0,4.448576
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.98186,46.98186,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.4378457,4.159628,0,1.421376,-1.421376,4.086373,68.10609,0.1267355,1.485338,0,0,4.159628
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,44.29636,44.29636,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,2.017152,2.738252,0,1.452632,-1.452632,2.555165,42.586,0.1267355,1.690179,0,0,2.738252
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.08871,42.08871,1.318976,1.221339,0,-1,0,1.221339,0,0,0.09763633,0.2295339,0,1.28562,1.221339,0,0,3.631187,1.28562,0,1.28562,-1.28562,1.200002,20,0.1267355,1.450873,0,0,1.28562
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.93841,39.93841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.71164,37.71164,0.1545347,0,0,-1,0,0,0,0,0.1545347,0.1699882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0.1699882,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.8576,35.8576,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.69078,31.69078,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.61084,30.61084,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,29.5118,29.5118,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267355,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.35541,28.35541,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315089,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.42839,27.42839,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1359102,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3266521,31.97343,26.46314,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3266521,0,0,1.452632,1.38,2.299654,2.484,1.706652,0,1.706652,5.437441,90.62383,0.1380581,0,0.2613217,1.7,2.810652
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.6986052,40.423,28.01136,0.4829254,0.4829254,0,0,0,0.4829254,144.6611,0,0,0,0.6986052,0.5083424,0.4829254,0,0,0.5930022,4.019987,0.1902628,0,0.1902628,5.61794,93.63214,0.1373544,0.5312179,0.5588842,0,4.718592
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.020911,51.64162,32.14951,0.3027418,0.3027418,0,-1,0,0.3027418,337.2216,0.2994956,0,0,1.020911,0.3186756,0.3027418,0,0,0.4027395,4.191224,0.4027395,0,0.4027395,6.000012,100,0.1358882,0.333016,0.8167285,0,5.212134
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.35752,64.69584,36.36412,0.7591709,0.7591709,0,-1,0,0.7591709,178.8161,0.5583927,0,0,1.35752,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0.835088,1.086016,0,5.911209
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.40874,70.65054,39.96708,1.327817,1.327817,0,-1,0,1.327817,106.0944,0.01103773,0,0.08059859,1.40874,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,1.460599,1.126992,0,5.962429
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.343905,73.27808,43.43624,0,0,0,-1,0,0,0,1.343905,0,0,1.343905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0,1.075124,0,5.897594
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.196899,73.36655,46.77161,0.7092671,0.7092671,0,-1,0,0.7092671,168.7516,0.4503023,0,0,1.196899,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0.7801939,0.9575195,0,5.750588
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.112703,73.6386,48.86458,0.4107394,0.4107394,0,-1,0,0.4107394,270.9024,0.6803457,0,0,1.112703,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0.4518133,0.8901623,0,5.666392
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9160253,69.57898,49.78204,0.703912,0.703912,0,-1,0,0.703912,130.1335,0.1750653,0,0,0.9160253,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0.7743033,0.7328202,0,5.469714
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7056492,65.53312,50.71862,0,0,0,-1,0,0,0,0.7056492,0,0,0.7056492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358882,0,0.5645193,0,5.259338
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.411328,58.08728,49.88717,0.5369974,0.5369974,0,-1,0,0.5369974,76.59775,0,0,0,0.411328,0.5652605,0.5369974,0,0,0,4.553689,0,0.1539325,-0.1539325,5.837753,97.29568,0.1358882,0.5906972,0.3290624,0,4.965017
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.11566,47.11566,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1710361,4.399756,0,0.7188765,-0.7188765,5.07999,84.66634,0.1358882,0.7512259,0,0,4.399756
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,44.43016,44.43016,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9697878,3.68088,0,1.214452,-1.214452,3.799846,63.33064,0.1358882,1.269102,0,0,3.68088
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.2034,42.2034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.319178,2.466428,0,0,0,3.799846,63.33064,0.1358882,0,0,0,2.466428
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.05309,40.05309,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.319178,2.466428,0,1.154403,-1.154403,2.582999,43.04989,0.1358882,1.206351,0,0,2.466428
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.81677,37.81677,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.601849,1.312025,0,0.0705914,-0.0705914,2.508589,41.80973,0.1358882,0.07376801,0,0,1.312025
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.96272,35.96272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680283,1.241434,0,0,0,2.508589,41.80973,0.1358882,0,0,0,1.241434
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680283,1.241434,0,0,0,2.508589,41.80973,0.1358882,0,0,0,1.241434
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.95229,32.95229,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.680283,1.241434,0,0.2724001,-0.2724001,2.221454,37.02415,0.1358882,0.284658,0,0,1.241434
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.74812,31.74812,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.98295,0.9690338,0,0.1891864,-0.1891864,2.022034,33.70049,0.1358882,0.1976998,0,0,0.9690338
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.66818,30.66818,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.193157,0.7798474,0,0.06952127,-0.06952127,1.948752,32.47913,0.1358882,0.07264972,0,0,0.7798474
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.56914,29.56914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.270403,0.7103261,0,0,0,1.948752,32.47913,0.1358882,0,0,0,0.7103261
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.44142,28.44142,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.270403,0.7103261,0,0.2259469,-0.2259469,1.710583,28.50966,0.1358882,0.2361146,0,0,0.7103261
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.48573,27.48573,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.521455,0.4843791,0,0.317525,-0.317525,1.375882,22.93132,0.1358882,0.3318136,0,0,0.4843791
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07430761,27.74273,26.52048,0,0,0,0,0,0,0,0,0,0,0.07430761,0,0,0,0,4.874261,0.1668542,0.07430761,0,0.07430761,1.446377,24.10623,0.1356211,0,0.05944609,0,0.2411618
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5277783,37.25315,28.05914,0.02251629,0.02251629,0,0,0,0.02251629,2343.985,0,0,0,0.5277783,0.02370135,0.02251629,0,0,4.799953,0.233731,0.5040769,0,0.5040769,1.924586,32.07637,0.1338365,0.02476791,0.4222226,0,0.7615093
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.8916259,48.9524,32.22596,0.8375573,0.8375573,0,-1,0,0.8375573,106.4555,0,0,0.09887382,0.8916259,0.8816392,0.8375573,0,0,4.295877,0.6874002,0.00998666,0,0.00998666,1.93406,32.23427,0.1338016,0.921313,0.7133007,0,1.579026
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9096294,54.10357,36.45013,0,0,0,-1,0,0,0,0,0,0,0.9096294,0,0,0,0,4.28589,0.6963882,0.9096294,0,0.9096294,2.79701,46.61674,0.1306989,0,0.7277035,0,1.606018
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.094043,62.56662,40.0722,0.4992138,0.4992138,0,-1,0,0.4992138,219.1532,0,0,0,1.094043,0.5254883,0.4992138,0,0,3.37626,1.515055,0.5685548,0,0.5685548,3.336389,55.60637,0.1288316,0.5491352,0.8752345,0,2.609098
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.093848,66.73083,43.57004,0.1557841,0.1557841,0,-1,0,0.1557841,702.1566,0,0,0,1.093848,0.1639832,0.1557841,0,0,2.807705,2.026754,0.9298648,0,0.9298648,4.218536,70.30879,0.12589,0.1713625,0.8750784,0,3.120602
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5611536,58.09282,46.90541,0.6406193,0.6406193,0,-1,0,0.6406193,87.59549,0,0,0,0.5611536,0.6743361,0.6406193,0,0,1.877841,2.863632,0,0.1131825,-0.1131825,4.099231,68.32038,0.12589,0.7046813,0.4489229,0,3.424786
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5020584,59.10581,49.02705,0.6895559,0.6895559,0,-1,0,0.6895559,72.80894,0,0,0,0.5020584,0.7258484,0.6895559,0,0,2.003599,2.75045,0,0.22379,-0.22379,3.863336,64.3888,0.12589,0.7585115,0.4016467,0,3.252508
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4657634,59.30759,49.94451,0.3497966,0.3497966,0,-1,0,0.3497966,133.1526,0,0,0,0.4657634,0.3682069,0.3497966,0,0,2.252254,2.52666,0.09755642,0,0.09755642,3.955886,65.9313,0.1255892,0.3847763,0.3726107,0,2.992423
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.2907847,56.62067,50.88109,0.2101597,0.2101597,0,-1,0,0.2101597,138.3637,0,0,0,0.2907847,0.2212208,0.2101597,0,0,2.154698,2.614461,0.06956396,0,0.06956396,4.02188,67.0312,0.1253756,0.2311757,0.2326278,0,2.905245
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2096351,54.11849,50.04964,0.7192758,0.7192758,0,-1,0,0.7192758,29.1453,0,0,0,0.2096351,0.7571324,0.7192758,0,0,2.085134,2.677068,0,0.5474973,-0.5474973,3.444767,57.41267,0.1253756,0.7912034,0.1677081,0,2.886703
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,47.24946,47.24946,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.693465,2.129571,0,1.052496,-1.052496,2.335339,38.92223,0.1253756,1.099859,0,0,2.129571
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,44.56396,44.56396,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.862905,1.077075,0,0.871797,-0.871797,1.416384,23.60635,0.1253756,0.9110278,0,0,1.077075
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,42.3372,42.3372,0.8497165,0.1950136,0,-1,0,0.1950136,0,0,0.6547029,0.7396745,0,0.2052775,0.1950136,0,0,4.831568,0.2052775,0,0.2052775,-0.2052775,1.200002,20,0.1253756,0.9346882,0,0,0.2052775
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.15821,40.15821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.92189,37.92189,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.06785,36.06785,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,34.53874,34.53874,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.0383,33.0383,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.82457,31.82457,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.7542,30.7542,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.67426,29.67426,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.51788,28.51788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253756,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.5813,27.5813,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300359,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1840877,29.68877,26.6256,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,92.85654,0,0,0,0.1840877,0,0,1.452632,1.38,3.679654,1.242,1.564088,0,1.564088,3.993009,66.55002,0.1338789,0.2180745,0.1472702,1.7,1.426088
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4120529,35.25487,28.16427,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,504.5428,2.220446E-16,0,0,0.4120529,0,0,1.452632,1.38,2.115567,2.649679,1.792053,0,1.792053,5.6931,94.88481,0.1359953,0.08983544,0.3296423,1.7,3.061732
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9490697,50.29148,32.33109,0.7745376,0.7745376,0,-1,0,0.7745376,122.5337,0,0,0,0.9490697,0.8153027,0.7745376,0,0,0.3235138,4.262527,0.133767,0,0.133767,5.820003,96.99985,0.1355978,0.8519913,0.7592558,0,5.211596
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.036227,57.07101,36.55525,0,0,0,-1,0,0,0,0.8464798,0,0,1.036227,0,0,0,0,0.1897468,4.382917,0.1897468,0,0.1897468,6.000012,100,0.1350379,0,0.8289813,0,5.419144
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.7932354,55.72052,40.15821,0.6266069,0.6266069,0,-1,0,0.6266069,126.5922,0.1336492,0,0,0.7932354,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1350379,0.6892676,0.6345884,0,5.346924
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.5905967,55.22329,43.67517,1.014149,1.014149,0,-1,0,1.014149,58.23571,0,2.220446E-16,0,0.5905967,1.067525,1.014149,0,0,0,4.553689,0,0.4769283,-0.4769283,5.497285,91.62124,0.1350379,1.115564,0.4724774,0,5.144286
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8031725,63.65004,47.01053,1.636995,1.38,0,-1,0,1.38,58.2009,2.220446E-16,0.2569947,0.4206941,0.8031725,1.452632,1.38,0,0,0.5299203,4.076761,0,0.6494591,-0.6494591,4.812696,80.21143,0.1350379,1.800694,0.642538,0,4.879933
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4009578,57.07052,49.13217,0.4585278,0.4585278,0,-1,0,0.4585278,87.4446,0,0,0,0.4009578,0.4826609,0.4585278,0,0,1.251541,3.427302,0,0.08170304,-0.08170304,4.726573,78.77605,0.1350379,0.5043806,0.3207663,0,3.828259
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3024723,56.02461,50.07831,0.9789355,0.9789355,0,-1,0,0.9789355,30.89808,0,0,0,0.3024723,1.030458,0.9789355,0,0,1.342323,3.345598,0,0.7279861,-0.7279861,3.959208,65.98667,0.1350379,1.076829,0.2419779,0,3.648071
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1486261,53.86608,50.98622,0.3270578,0.3270578,0,-1,0,0.3270578,45.44336,0,0,0,0.1486261,0.3442714,0.3270578,0,0,2.151196,2.617612,0,0.1956453,-0.1956453,3.75298,62.54954,0.1350379,0.3597636,0.1189009,0,2.766238
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.10614,52.21767,50.18343,0,0,0,-1,0,0,0,0,0,0,0.10614,0,0,0,0,2.36858,2.421967,0.10614,0,0.10614,3.853673,64.22776,0.1347267,0,0.08491199,0,2.528107
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,47.41193,47.41193,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.26244,2.517493,0,0.4835864,-0.4835864,3.343928,55.73203,0.1347267,0.5053478,0,0,2.517493
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,44.72643,44.72643,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.799758,2.033907,0,1.355805,-1.355805,1.914784,31.91301,0.1347267,1.416816,0,0,2.033907
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,42.47099,42.47099,0.9145144,0.6441967,0,-1,0,0.6441967,0,0,0.2703177,0.3617691,0,0.6781018,0.6441967,0,0,4.306208,0.6781018,0,0.6781018,-0.6781018,1.200002,20,0.1347267,1.005966,0,0,0.6781018
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.29201,40.29201,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.05569,38.05569,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.18253,36.18253,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.67254,34.67254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.1721,33.1721,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.95837,31.95837,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.88799,30.88799,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.77939,29.77939,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.623,28.623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.68642,27.68642,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1391059,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3220263,32.1694,26.73073,0.101501,0.101501,1.554133,0,0.4803782,0.101501,317.264,0,0,0,0.3220263,0,0,1.452632,1.38,3.729359,1.197266,1.702026,0,1.702026,4.076715,67.94512,0.1412599,0.1116511,0.257621,1.7,1.519292
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6189025,39.15965,28.25028,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,85.05498,0,0,0,0.6189025,0,0,0.9723501,0.9237326,2.027333,2.72909,1.542635,0,1.542635,5.540188,92.33627,0.1445944,0.8004149,0.495122,1.7,3.347992
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8517257,48.3306,32.4171,0,0,0,-1,0,0,0,0.3670282,0,0,0.8517257,0,0,0,0,0.4846974,4.117461,0.4846974,0,0.4846974,6.000012,100,0.1432234,0,0.6813806,0,4.969187
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.078439,58.13869,36.63171,0.4650872,0.4650872,0,-1,0,0.4650872,231.879,0.5888739,0,0,1.078439,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0.5115959,0.8627515,0,5.632128
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.388292,70.42258,40.23467,0.0554965,0.0554965,0,-1,0,0.0554965,2501.584,1.329875,0,0,1.388292,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0.06104615,1.110633,0,5.941981
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.394994,75.17882,43.76118,0,0,0,-1,0,0,0,1.394994,0,0,1.394994,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0,1.115995,0,5.948683
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.359206,78.46947,47.08699,0,0,0,-1,0,0,0,1.359206,0,0,1.359206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0,1.087365,0,5.912895
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.138383,74.78021,49.21818,0.386288,0.386288,0,-1,0,0.386288,294.698,0.7317639,0,0,1.138383,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0.4249168,0.9107063,0,5.692072
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8534327,68.41599,50.12609,0,0,0,-1,0,0,0,0.8534327,0,0,0.8534327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0,0.6827462,0,5.407122
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4157443,59.43723,51.07223,0,0,0,-1,0,0,0,0.4157443,0,0,0.4157443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432234,0,0.3325954,0,4.969433
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2421407,54.98704,50.25989,1.149978,1.149978,0,-1,0,1.149978,21.05611,0,0,0,0.2421407,1.210503,1.149978,0,0,0,4.553689,0,0.9683627,-0.9683627,4.979268,82.98763,0.1432234,1.264976,0.1937125,0,4.79583
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,47.49794,47.49794,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.075959,3.585326,0,0.4929763,-0.4929763,4.459625,74.32694,0.1432234,0.5151602,0,0,3.585326
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.80288,44.80288,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.62371,3.09235,0,0.9898776,-0.9898776,3.416203,56.9366,0.1432234,1.034422,0,0,3.09235
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,42.57612,42.57612,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.723574,2.102472,0,0.6142306,-0.6142306,2.768747,46.14569,0.1432234,0.6418709,0,0,2.102472
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,40.39714,40.39714,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.406052,1.488242,0,0.680845,-0.680845,2.051073,34.18449,0.1432234,0.7114831,0,0,1.488242
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.1417,38.1417,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.162547,0.8073968,0,0.02020102,-0.02020102,2.029779,33.82959,0.1432234,0.02111007,0,0,0.8073968
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.25899,36.25899,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.184992,0.7871957,0,0.1774122,-0.1774122,1.842771,30.71278,0.1432234,0.1853958,0,0,0.7871957
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.72988,34.72988,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.382117,0.6097835,0,0.2697098,-0.2697098,1.558472,25.97447,0.1432234,0.2818467,0,0,0.6097835
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.21989,33.21989,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.681795,0.3400737,0,0.100677,-0.100677,1.452349,24.20576,0.1432234,0.1052075,0,0,0.3400737
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.03483,32.03483,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.793658,0.2393967,0,0.08996543,-0.08996543,1.357517,22.62523,0.1432234,0.09401387,0,0,0.2393967
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.96445,30.96445,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.89362,0.1494313,0,0.04727812,-0.04727812,1.307681,21.79465,0.1432234,0.04940563,0,0,0.1494313
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.8654,29.8654,0.1654355,0.09704551,0,-1,0,0.09704551,0,0,0.06839003,0.08493358,0,0.1021532,0.09704551,0,0,4.946151,0.1021532,0,0.1021532,-0.1021532,1.200002,20,0.1432234,0.1819791,0,0,0.1021532
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.68034,28.68034,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454201,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.74376,27.74376,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1488095,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1719154,29.65772,26.79763,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.18896,0,0,0,0.1719154,0,0,0.8484683,0.8060449,2.299654,2.484,0.9779602,0,0.9779602,4.746143,79.10223,0.1517514,0.9366848,0.1375323,1.7,2.655915
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6623534,40.04765,28.30762,0.9603192,0.9603192,1.586693,0,0.4892672,0.9603192,68.97221,0,0,0,0.6623534,0,0,0.6263737,0.595055,1.321694,3.364164,1.257408,0,1.257408,5.939025,98.98356,0.1546307,1.056351,0.5298827,1.7,4.026517
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8479698,48.30565,32.46489,0.3324277,0.3324277,0,-1,0,0.3324277,255.084,0.4337602,0,0,0.8479698,0.3499238,0.3324277,0,0,0.06428572,4.495832,0.06428572,0,0.06428572,6.000012,100,0.1544537,0.3656704,0.6783758,0,5.343801
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.692283,49.74304,36.68905,0.05444653,0.05444653,0,-1,0,0.05444653,1271.491,0.6349709,0,0,0.692283,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0.05989119,0.5538264,0,5.245972
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7057608,53.97739,40.29201,0,0,0,-1,0,0,0,0.7057608,0,0,0.7057608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0,0.5646087,0,5.25945
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.044628,65.77818,43.80896,0,0,0,-1,0,0,0,1.044628,0,0,1.044628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0,0.8357027,0,5.598317
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.105502,71.34562,47.14433,0.4664998,0.4664998,0,-1,0,0.4664998,236.9779,0.6144491,0,0,1.105502,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0.5131498,0.8844013,0,5.659191
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9446419,69.69917,49.26597,0.4143413,0.4143413,0,-1,0,0.4143413,227.9864,0.5084932,0,0,0.9446419,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0.4557755,0.7557136,0,5.498331
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6109812,62.79436,50.2121,0.4142688,0.4142688,0,-1,0,0.4142688,147.4843,0.1749088,0,0,0.6109812,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0.4556957,0.4887849,0,5.16467
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4397908,60.03386,51.14869,0,0,0,-1,0,0,0,0.4397908,0,0,0.4397908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544537,0,0.3518326,0,4.99348
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2268202,54.76745,50.3459,0.6408046,0.6408046,0,-1,0,0.6408046,35.39616,0,1.110223E-16,0,0.2268202,0.6745312,0.6408046,0,0,0,4.553689,0,0.447711,-0.447711,5.528083,92.13454,0.1544537,0.7048851,0.1814562,0,4.780509
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,47.60306,47.60306,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4974566,4.105978,0,0.5994246,-0.5994246,4.896234,81.60374,0.1544537,0.6263987,0,0,4.105978
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.163484,3.506553,0,0,0,4.896234,81.60374,0.1544537,0,0,0,3.506553
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,42.65258,42.65258,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.163484,3.506553,0,1.436637,-1.436637,3.381886,56.36465,0.1544537,1.501285,0,0,3.506553
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,40.48315,40.48315,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.759747,2.069917,0,1.452632,-1.452632,1.850678,30.84457,0.1544537,1.682226,0,0,2.069917
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.21816,38.21816,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.373782,0.617285,0,0.2271706,-0.2271706,1.611219,26.8536,0.1544537,0.2373932,0,0,0.617285
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.33545,36.33545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626194,0.3901145,0,0,0,1.611219,26.8536,0.1544537,0,0,0,0.3901145
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.80634,34.80634,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.626194,0.3901145,0,0.03085731,-0.03085731,1.578693,26.31149,0.1544537,0.03224589,0,0,0.3901145
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.27723,33.27723,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.66048,0.3592572,0,0.2339267,-0.2339267,1.332112,22.20183,0.1544537,0.2444534,0,0,0.3592572
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.09217,32.09217,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.920398,0.1253304,0,0.0734307,-0.0734307,1.254709,20.91178,0.1544537,0.07673509,0,0,0.1253304
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.02179,31.02179,0.1670688,0.04930475,0,-1,0,0.04930475,0,0,0.1177641,0.134471,0,0.05189974,0.04930475,0,0,5.001988,0.05189974,0,0.05189974,-0.05189974,1.200002,20,0.1544537,0.1837757,0,0,0.05189974
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.91319,29.91319,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1544537,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.73768,28.73768,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1567792,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.79155,27.79155,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1591457,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3611608,32.96482,26.83586,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3611608,0,0,1.452632,1.38,2.299654,2.484,1.741161,0,1.741161,5.470179,91.16946,0.1597162,0,0.2889286,1.7,2.845161
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.83013,43.3809,28.35541,0.927345,0.927345,0,0,0,0.927345,89.51684,0,0,0,0.83013,0.9761527,0.927345,0,0,0.5584936,4.051045,0,0.1460227,-0.1460227,5.316257,88.6041,0.1597162,1.020079,0.664104,0,4.881175
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.092775,53.66862,32.52223,0.1176623,0.1176623,0,-1,0,0.1176623,928.7382,0.2481791,0,0,1.092775,0.1238551,0.1176623,0,0,0.720741,3.905022,0.720741,0,0.720741,6.000012,100,0.1578414,0.1294286,0.8742202,0,4.997797
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.218081,61.62815,36.74639,0.894753,0.894753,0,-1,0,0.894753,136.136,0.2762359,0,0,1.218081,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1578414,0.9842283,0.974465,0,5.77177
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.394968,70.81772,40.39714,0.08510675,0.08510675,0,-1,0,0.08510675,1639.08,1.305382,0,0,1.394968,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1578414,0.09361742,1.115974,0,5.948657
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.260112,71.51524,43.89497,0.574033,0.574033,0,-1,0,0.574033,219.5191,0.6558666,0,0,1.260112,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1578414,0.6314363,1.00809,0,5.813801
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.319783,77.49706,47.24946,0,0,0,-1,0,0,0,1.319783,0,0,1.319783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1578414,0,1.055827,0,5.873472
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.184526,76.27961,49.38065,0.3467822,0.3467822,0,-1,0,0.3467822,341.5764,0.8194923,0,0,1.184526,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1578414,0.3814604,0.947621,0,5.738215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8125415,67.63311,50.31723,0.8584566,0.8584566,0,-1,0,0.8584566,94.65144,0,1.110223E-16,0,0.8125415,0.9036385,0.8584566,0,0,0,4.553689,0,0.09109703,-0.09109703,5.903987,98.39959,0.1578414,0.9443023,0.6500332,0,5.36623
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7118084,66.27674,51.25381,0.1636693,0.1636693,0,-1,0,0.1636693,434.9065,0.438306,0,0,0.7118084,0.1722835,0.1636693,0,0,0.1012189,4.462592,0.1012189,0,0.1012189,6.000012,100,0.1575816,0.1800362,0.5694467,0,5.1744
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3765973,57.98205,50.4797,1.012613,1.012613,0,-1,0,1.012613,37.19064,0,0,0,0.3765973,1.065909,1.012613,0,0,0,4.553689,0,0.6893113,-0.6893113,5.273414,87.89006,0.1575816,1.113874,0.3012778,0,4.930286
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,47.70819,47.70819,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7659015,3.864377,0,0.6696931,-0.6696931,4.567495,76.12477,0.1575816,0.6998293,0,0,3.864377
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.02269,45.02269,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.510005,3.194685,0,1.36848,-1.36848,3.124991,52.08309,0.1575816,1.430061,0,0,3.194685
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.76726,42.76726,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.030538,1.826205,0,0.9863787,-0.9863787,2.085257,34.75421,0.1575816,1.030766,0,0,1.826205
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,40.58828,40.58828,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.126514,0.8398262,0,0.3962728,-0.3962728,1.667549,27.79242,0.1575816,0.4141051,0,0,0.8398262
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.30417,38.30417,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.566817,0.4435534,0,0.06298718,-0.06298718,1.601154,26.68585,0.1575816,0.0658216,0,0,0.4435534
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,36.42146,36.42146,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.636803,0.3805662,0,0.1402349,-0.1402349,1.453334,24.22218,0.1575816,0.1465455,0,0,0.3805662
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.89235,34.89235,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.79262,0.2403313,0,0.1116035,-0.1116035,1.335693,22.26151,0.1575816,0.1166257,0,0,0.2403313
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.3059,33.3059,0.1246166,0.1222914,0,-1,0,0.1222914,0,0,0.002325152,0.01478681,0,0.1287278,0.1222914,0,0,4.916624,0.1287278,0,0.1287278,-0.1287278,1.200002,20,0.1575816,0.1370782,0,0,0.1287278
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.12084,32.12084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1575816,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.04091,31.04091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1575816,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.91319,29.91319,0.2170392,0,0,-1,0,0,0,0,0.2170392,0.2387432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1575816,0.2387432,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.7568,28.7568,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.159414,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.82022,27.82022,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1608413,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2461434,30.99232,26.86453,0.494253,0.494253,1.7,0,0.5202,0.494253,49.80109,0,0,0,0.2461434,0,0,1.205747,1.14546,2.299654,2.484,1.391603,0,1.391603,5.138559,85.64248,0.1633229,0.5436783,0.1969147,1.7,2.730143
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6021979,38.98766,28.38408,0,0,0,0,0,0,0,0,0,0,0.6021979,0,0,0,0,0.9080514,3.736443,0.6021979,0,0.6021979,5.709854,95.16404,0.1618385,0,0.4817584,0,4.338641
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.5906255,43.23119,32.5509,0.3263113,0.3263113,0,-1,0,0.3263113,181.0006,0,0,0,0.5906255,0.3434856,0.3263113,0,0,0.3058534,4.278421,0.2471399,0,0.2471399,5.944312,99.07166,0.161237,0.3589425,0.4725004,0,4.869046
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5494774,46.97063,36.79418,0.2750702,0.2750702,0,-1,0,0.2750702,199.759,0.2012163,0,0,0.5494774,0.2895476,0.2750702,0,0,0.05871357,4.500847,0.05871357,0,0.05871357,6.000012,100,0.1610948,0.3025772,0.4395819,0,5.050324
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,0.981917,60.30006,40.42581,0,0,0,-1,0,0,0,0.981917,0,0,0.981917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0,0.7855336,0,5.535606
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.022745,65.39312,43.94276,0.3275082,0.3275082,0,-1,0,0.3275082,312.2806,0.6779993,0,0,1.022745,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0.3602591,0.8181959,0,5.576434
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3394318,53.88464,47.3068,0,0,0,-1,0,0,0,0.3394318,0,0,0.3394318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0,0.2715454,0,4.893121
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2035618,53.38892,49.45711,0.1868843,0.1868843,0,-1,0,0.1868843,108.9239,0.00684143,0,0,0.2035618,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0.2055728,0.1628494,0,4.757251
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.278245,55.85755,50.39369,0,0,0,-1,0,0,0,0.278245,0,0,0.278245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0,0.222596,0,4.831934
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.2992821,57.2733,51.33982,0,0,0,-1,0,0,0,0.2992821,0,0,0.2992821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1610948,0,0.2394257,0,4.852971
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1290307,53.04267,50.55616,0.4793039,0.4793039,0,-1,0,0.4793039,26.92043,0,0,0,0.1290307,0.5045304,0.4793039,0,0,0,4.553689,0,0.3754997,-0.3754997,5.6042,93.40315,0.1610948,0.5272343,0.1032245,0,4.68272
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.84199,47.84199,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4172219,4.178189,0,0.4934508,-0.4934508,5.084058,84.73412,0.1610948,0.5156561,0,0,4.178189
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.15649,45.15649,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9655005,3.684738,0,0.7765432,-0.7765432,4.265509,71.09168,0.1610948,0.8114877,0,0,3.684738
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.90105,42.90105,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.828326,2.908195,0,0.4664212,-0.4664212,3.773858,62.89751,0.1610948,0.4874102,0,0,2.908195
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346572,2.441774,0,0,0,3.773858,62.89751,0.1610948,0,0,0,2.441774
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,38.4093,38.4093,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.346572,2.441774,0,0.04001877,-0.04001877,3.731675,62.19445,0.1610948,0.04181962,0,0,2.441774
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,36.52658,36.52658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391037,2.401755,0,0,0,3.731675,62.19445,0.1610948,0,0,0,2.401755
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.99747,34.99747,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.391037,2.401755,0,0.07906523,-0.07906523,3.648333,60.80542,0.1610948,0.08262317,0,0,2.401755
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,33.43969,33.43969,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.478888,2.32269,0,0.110126,-0.110126,3.53225,58.87071,0.1610948,0.1150817,0,0,2.32269
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.22596,32.22596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.60125,2.212564,0,0,0,3.53225,58.87071,0.1610948,0,0,0,2.212564
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.12692,31.12692,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.60125,2.212564,0,0.0472312,-0.0472312,3.482464,58.04094,0.1610948,0.04935661,0,0,2.212564
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.02787,30.02787,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.653729,2.165333,0,0.08710047,-0.08710047,3.390652,56.51075,0.1610948,0.09101999,0,0,2.165333
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.87148,28.87148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.750507,2.078232,0,0,0,3.390652,56.51075,0.1610948,0,0,0,2.078232
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.89668,27.89668,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.750507,2.078232,0,0.0721747,-0.0721747,3.314573,55.24277,0.1610948,0.07542256,0,0,2.078232
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3231019,32.41548,26.95054,0.05405929,0.05405929,0,0,0,0.05405929,597.6807,0,0,0,0.3231019,0.05690451,0.05405929,0,0,2.830702,2.006058,0.2661974,0,0.2661974,3.56711,59.45171,0.1604531,0.05946521,0.2584816,0,2.329159
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7539729,41.98803,28.46054,0.9465719,0.9465719,0,0,0,0.9465719,79.65301,0,1.110223E-16,0,0.7539729,0.9963915,0.9465719,0,0,2.564504,2.245635,0,0.2424185,-0.2424185,3.311578,55.19286,0.1604531,1.041229,0.6031784,0,2.999608
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.121487,54.44158,32.62736,0.8958907,0.8958907,0,-1,0,0.8958907,125.1812,0,0,0,1.121487,0.9430429,0.8958907,0,0,2.833858,2.003217,0.1784439,0,0.1784439,3.480865,58.0143,0.1600258,0.9854798,0.8971894,0,3.124704
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.299818,63.84584,36.88019,0,0,0,-1,0,0,0,0,0,0,1.299818,0,0,0,0,2.655414,2.163816,1.299818,0,1.299818,4.71398,78.56618,0.1569805,0,1.039854,0,3.463634
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.450502,72.5723,40.53094,0.726482,0.726482,0,-1,0,0.726482,199.661,0,0,0,1.450502,0.7647179,0.726482,0,0,1.355596,3.333652,0.6857836,0,0.6857836,5.364572,89.40935,0.1554201,0.7991303,1.160401,0,4.784154
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.396996,75.62572,44.05744,0,0,0,-1,0,0,0,0.7271836,0,0,1.396996,0,0,0,0,0.6698129,3.950857,0.6698129,0,0.6698129,6.000012,100,0.1539257,0,1.117597,0,5.347854
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.254901,75.80809,47.41193,0.3567453,0.3567453,0,-1,0,0.3567453,351.7637,0.8793792,0,0,1.254901,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1539257,0.3924198,1.00392,0,5.808589
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.338262,81.12847,49.5909,0.06961709,0.06961709,0,-1,0,0.06961709,1922.319,1.264981,0,0,1.338262,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1539257,0.07657879,1.07061,0,5.891951
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.086617,74.9716,50.53704,0.7598699,0.7598699,0,-1,0,0.7598699,143.0004,0.286754,0,0,1.086617,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1539257,0.8358569,0.8692936,0,5.640306
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8433993,69.75262,51.50229,0.1924263,0.1924263,0,-1,0,0.1924263,438.2972,0.6408453,0,0,0.8433993,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1539257,0.211669,0.6747195,0,5.397088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4326342,59.42258,50.71862,1.103158,1.103158,0,-1,0,1.103158,39.2178,0,0,0,0.4326342,1.161219,1.103158,0,0,0,4.553689,0,0.7285846,-0.7285846,5.232017,87.2001,0.1539257,1.213474,0.3461074,0,4.986323
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.00446,48.00446,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.8095385,3.825104,0,0.6079659,-0.6079659,4.591164,76.51925,0.1539257,0.6353244,0,0,3.825104
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,45.31896,45.31896,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.485056,3.217139,0,0.7104096,-0.7104096,3.842327,64.03865,0.1539257,0.7423781,0,0,3.217139
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.03485,43.03485,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.2744,2.506729,0,0.6527367,-0.6527367,3.154282,52.57125,0.1539257,0.6821098,0,0,2.506729
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.85587,40.85587,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.999663,1.853992,0,0.0299616,-0.0299616,3.122699,52.04488,0.1539257,0.03130987,0,0,1.853992
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,38.57177,38.57177,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.032954,1.824031,0,0.08416639,-0.08416639,3.03398,50.56623,0.1539257,0.08795388,0,0,1.824031
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.66038,36.66038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126472,1.739864,0,0,0,3.03398,50.56623,0.1539257,0,0,0,1.739864
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.13127,35.13127,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.126472,1.739864,0,0.1825981,-0.1825981,2.841505,47.35832,0.1539257,0.1908151,0,0,1.739864
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,33.54482,33.54482,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.329359,1.557266,0,0.1743084,-0.1743084,2.657768,44.29604,0.1539257,0.1821523,0,0,1.557266
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,32.33109,32.33109,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.523035,1.382958,0,0.2100785,-0.2100785,2.436326,40.60534,0.1539257,0.219532,0,0,1.382958
