Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.26071,31.26071,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.756455,1.172879,0,0.0447287,-0.0447287,2.389177,39.81954,0.1539257,0.04674149,0,0,1.172879
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.133,30.133,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.806154,1.12815,0,0.1944608,-0.1944608,2.184198,36.40322,0.1539257,0.2032115,0,0,1.12815
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.97661,28.97661,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.022222,0.9336896,0,0.02416393,-0.02416393,2.158727,35.97871,0.1539257,0.0252513,0,0,0.9336896
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.01136,28.01136,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.04907,0.9095256,0,0.2274907,-0.2274907,1.91893,31.98211,0.1539257,0.2377278,0,0,0.9095256
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2791063,31.7578,27.05567,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.44474,0,0,0,0.2791063,0,0,0.8896984,0.8452135,4.301838,0.6820349,1.12432,0,1.12432,2.985554,49.75913,0.1564297,0.8913318,0.223285,1.7,0.9611412
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7940809,42.87345,28.54655,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,149.7137,0,0,0,0.7940809,0,0,1.1696,1.11112,3.177518,1.693923,1.905201,0,1.905201,4.792986,79.88294,0.1576502,0.5834396,0.6352646,1.7,2.488003
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.169728,55.68521,32.74204,0.2475512,0.2475512,0,-1,0,0.2475512,472.5198,0,0,0,1.169728,0.2605802,0.2475512,0,0,1.272317,3.408604,0.909148,0,0.909148,5.65548,94.2578,0.1557028,0.2723063,0.9357826,0,4.578332
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.384675,66.22779,37.01398,0.7521536,0.7521536,0,-1,0,0.7521536,184.0947,0.2297657,0,0,1.384675,0.7917407,0.7521536,0,0,0.3631688,4.226837,0.3631688,0,0.3631688,6.000012,100,0.1549383,0.827369,1.10774,0,5.611512
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.482503,73.68314,40.66473,0.8298067,0.8298067,0,-1,0,0.8298067,178.6564,0.6090219,0,0,1.482503,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,0.9127873,1.186002,0,6.036191
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.522958,79.68296,44.19124,1.165012,1.165012,0,-1,0,1.165012,130.7246,0.2966293,0,0,1.522958,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,1.281514,1.218366,0,6.076647
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.42022,81.01359,47.57439,0.253552,0.253552,0,-1,0,0.253552,560.1296,1.153323,0,0,1.42022,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,0.2789072,1.136176,0,5.973909
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.208122,77.39089,49.7247,1.004646,1.004646,0,-1,0,1.004646,120.2535,0.1506003,0,0,1.208122,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,1.10511,0.9664977,0,5.761811
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9327,71.06671,50.68995,0.6149566,0.6149566,0,-1,0,0.6149566,151.6692,0.2853773,0,0,0.9327,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,0.6764523,0.74616,0,5.486389
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7867852,68.50895,51.63609,0.1422578,0.1422578,0,-1,0,0.1422578,553.0702,0.6370403,0,0,0.7867852,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1549383,0.1564835,0.6294282,0,5.340474
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4765175,60.51131,50.85242,1.539318,1.38,0,-1,0,1.38,34.53025,0,0.1593177,0.3132494,0.4765175,1.452632,1.38,0,0,0,4.553689,0,0.9761141,-0.9761141,4.971097,82.85146,0.1549383,1.693249,0.381214,0,5.030206
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.13825,48.13825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.084571,3.577575,0,0,0,4.971097,82.85146,0.1549383,0,0,0,3.577575
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,45.45275,45.45275,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.084571,3.577575,0,0.3029121,-0.3029121,4.6518,77.52985,0.1549383,0.3165431,0,0,3.577575
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.19732,43.19732,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.42114,3.274663,0,0.6493034,-0.6493034,3.967374,66.12277,0.1549383,0.6785221,0,0,3.274663
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.98967,40.98967,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.142588,2.625359,0,1.254933,-1.254933,2.644559,44.07589,0.1549383,1.311405,0,0,2.625359
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.70556,38.70556,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.536958,1.370426,0,0.02286623,-0.02286623,2.620456,43.67417,0.1549383,0.02389521,0,0,1.370426
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.79418,36.79418,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.562365,1.34756,0,0.06322395,-0.06322395,2.553812,42.56344,0.1549383,0.06606902,0,0,1.34756
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.26507,35.26507,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.632614,1.284336,0,0.09112782,-0.09112782,2.457755,40.96249,0.1549383,0.09522857,0,0,1.284336
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.70729,33.70729,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.733867,1.193208,0,0.3108152,-0.3108152,2.130126,35.50204,0.1549383,0.3248019,0,0,1.193208
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,32.46489,32.46489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079217,0.8823932,0,0,0,2.130126,35.50204,0.1549383,0,0,0,0.8823932
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.36584,31.36584,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.079217,0.8823932,0,0.2013606,-0.2013606,1.917874,31.9645,0.1549383,0.2104219,0,0,0.8823932
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.23812,30.23812,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.302951,0.6810326,0,0.2498253,-0.2498253,1.654535,27.57553,0.1549383,0.2610675,0,0,0.6810326
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.08174,29.08174,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.580535,0.4312073,0,0.05810964,-0.05810964,1.593282,26.55464,0.1549383,0.06072458,0,0,0.4312073
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.11649,28.11649,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.645102,0.3730977,0,0.1402001,-0.1402001,1.445498,24.09158,0.1549383,0.1465091,0,0,0.3730977
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3196639,32.57272,27.16079,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.04971,0,0,0,0.3196639,0,0,0.9397951,0.8928053,4.800879,0.2328975,1.212469,0,1.212469,2.595747,43.26237,0.1574568,0.8362254,0.2557312,1.7,0.5525615
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7958082,43.02336,28.65167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7958082,0,0,1.452632,1.38,3.58841,1.32412,2.175808,0,2.175808,4.6599,77.66485,0.1570576,0,0.6366466,1.7,2.119928
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.103835,54.29734,32.84716,0.6390457,0.6390457,0,-1,0,0.6390457,172.7317,0,0,0,1.103835,0.6726796,0.6390457,0,0,1.412602,3.282347,0.4311549,0,0.4311549,5.06893,84.48199,0.156187,0.7029502,0.8830677,0,4.386182
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.231315,62.40797,37.11911,0,0,0,-1,0,0,0,0.2498684,0,0,1.231315,0,0,0,0,0.9814469,3.670387,0.9814469,0,0.9814469,6.000012,100,0.1542408,0,0.9850522,0,4.901702
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.410489,71.7735,40.79853,1.339621,1.339621,0,-1,0,1.339621,105.2902,0.0003621738,0,0.09358268,1.410489,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1542408,1.473583,1.128391,0,5.964178
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.504965,79.33158,44.35371,0.4558564,0.4558564,0,-1,0,0.4558564,330.1401,1.025116,0,0,1.504965,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1542408,0.5014421,1.203972,0,6.058654
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.32876,78.40016,47.73686,0.1681365,0.1681365,0,-1,0,0.1681365,790.2864,1.151774,0,0,1.32876,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1542408,0.1849502,1.063008,0,5.882449
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.269654,79.41492,49.88717,0,0,0,-1,0,0,0,1.269654,0,0,1.269654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542408,0,1.015723,0,5.823343
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.068999,74.83817,50.82375,1.037287,1.037287,0,-1,0,1.037287,103.0572,2.220446E-16,0,0,1.068999,1.091881,1.037287,0,0,0,4.553689,0,0.02288216,-0.02288216,5.975892,99.598,0.1542408,1.141016,0.8551991,0,5.622688
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6829686,66.20551,51.79855,0.2854108,0.2854108,0,-1,0,0.2854108,239.2932,0.3571116,0,0,0.6829686,0.3004324,0.2854108,0,0,0.02542462,4.530807,0.02542462,0,0.02542462,6.000012,100,0.154191,0.3139518,0.5463749,0,5.213775
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3593296,58.18305,51.01489,0.6737678,0.6737678,0,-1,0,0.6737678,53.33137,0,0,0,0.3593296,0.7092292,0.6737678,0,0,0,4.553689,0,0.3498996,-0.3498996,5.631186,93.85291,0.154191,0.7411445,0.2874637,0,4.913019
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.0610646,49.44998,48.30072,0.6705902,0.6705902,0,-1,0,0.6705902,9.106098,0,1.110223E-16,0,0.0610646,0.7058844,0.6705902,0,0,0.3887774,4.203789,0,0.6448198,-0.6448198,4.951486,82.5246,0.154191,0.7376491,0.04885168,0,4.264854
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,45.64389,45.64389,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.105244,3.558969,0,0.932459,-0.932459,3.968588,66.143,0.154191,0.9744196,0,0,3.558969
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,43.33112,43.33112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141309,2.626511,0,0,0,3.968588,66.143,0.154191,0,0,0,2.626511
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.15214,41.15214,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.141309,2.626511,0,0.412416,-0.412416,3.533863,58.8976,0.154191,0.4309747,0,0,2.626511
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.83936,38.83936,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.599549,2.214095,0,0.05758567,-0.05758567,3.473162,57.88592,0.154191,0.06017703,0,0,2.214095
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.95665,36.95665,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.663533,2.156509,0,0.3057366,-0.3057366,3.150888,52.51469,0.154191,0.3194948,0,0,2.156509
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,35.39886,35.39886,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.003241,1.850772,0,0.03148784,-0.03148784,3.117697,51.96151,0.154191,0.0329048,0,0,1.850772
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.84108,33.84108,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.038227,1.819284,0,0.04615786,-0.04615786,3.069042,51.1506,0.154191,0.04823496,0,0,1.819284
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.60824,32.60824,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.089514,1.773126,0,0.2076787,-0.2076787,2.850129,47.50206,0.154191,0.2170243,0,0,1.773126
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,31.49964,31.49964,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.320268,1.565448,0,0.2535948,-0.2535948,2.582817,43.04686,0.154191,0.2650066,0,0,1.565448
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.37192,30.37192,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.60204,1.311853,0,0.1056289,-0.1056289,2.471474,41.19115,0.154191,0.1103822,0,0,1.311853
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.18686,29.18686,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.719405,1.206224,0,0.1412179,-0.1412179,2.322618,38.71022,0.154191,0.1475727,0,0,1.206224
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.22161,28.22161,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.876314,1.065006,0,0.2577098,-0.2577098,2.050967,34.18272,0.154191,0.2693067,0,0,1.065006
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3833354,33.82426,27.28503,0.0946296,0.0946296,0,0,0,0.0946296,405.0904,0,0,0,0.3833354,0.09961011,0.0946296,0,0,4.162658,0.8072965,0.2837253,0,0.2837253,2.320133,38.66881,0.1536377,0.1040926,0.3066683,0,1.190632
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7714168,42.68708,28.78547,0.04531958,0.04531958,0,0,0,0.04531958,1702.171,0,0,0,0.7714168,0.04770482,0.04531958,0,0,3.878933,1.062649,0.723712,0,0.723712,3.006706,50.11168,0.1522443,0.04985154,0.6171335,0,1.834066
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.117829,54.77221,32.98096,0.2256251,0.2256251,0,-1,0,0.2256251,495.4364,0,0,0,1.117829,0.2375001,0.2256251,0,0,3.155221,1.71399,0.8803289,0,0.8803289,3.84186,64.03087,0.150583,0.2481876,0.8942632,0,2.831819
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.368589,66.10139,37.25291,1.211162,1.211162,0,-1,0,1.211162,112.998,0,0,0,1.368589,1.274908,1.211162,0,0,2.274892,2.506286,0.09368135,0,0.09368135,3.930734,65.5121,0.1504084,1.332279,1.094871,0,3.874875
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.412582,72.0435,40.961,0.7473525,0.7473525,0,-1,0,0.7473525,189.0115,0,0,0,1.412582,0.7866869,0.7473525,0,0,2.181211,2.590599,0.625895,0,0.625895,4.52451,75.40835,0.1492518,0.8220878,1.130066,0,4.003181
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.431306,77.24837,44.50662,0,0,0,-1,0,0,0,0,0,0,1.431306,0,0,0,0,1.555316,3.153905,1.431306,0,1.431306,5.882367,98.03925,0.1466726,0,1.145045,0,4.585211
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.452306,82.52843,47.928,0.3047002,0.3047002,0,-1,0,0.3047002,476.6343,1.007559,0,0,1.452306,0.3207371,0.3047002,0,0,0.1240093,4.44208,0.1240093,0,0.1240093,6.000012,100,0.1464534,0.3351702,1.161845,0,5.894386
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.172217,76.8031,50.07831,0.214542,0.214542,0,-1,0,0.214542,546.3813,0.9463838,0,0,1.172217,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1464534,0.2359962,0.9377741,0,5.725906
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.07015,75.13776,51.04356,0.308749,0.308749,0,-1,0,0.308749,346.6086,0.7451516,0,0,1.07015,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1464534,0.3396239,0.8561204,0,5.623839
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8123682,69.53072,51.98014,0.02789109,0.02789109,0,-1,0,0.02789109,2912.644,0.7830092,0,0,0.8123682,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1464534,0.0306802,0.6498946,0,5.366057
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3193936,57.5801,51.2347,0.5347242,0.5347242,0,-1,0,0.5347242,59.73053,0,0,0,0.3193936,0.5628675,0.5347242,0,0,0,4.553689,0,0.243474,-0.243474,5.743368,95.7226,0.1464534,0.5881966,0.2555149,0,4.873083
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1049425,50.50932,48.52053,0.5129455,0.5129455,0,-1,0,0.5129455,20.4588,0,1.110223E-16,0,0.1049425,0.5399427,0.5129455,0,0,0.2705266,4.310215,0,0.4350002,-0.4350002,5.284837,88.08044,0.1464534,0.5642401,0.08395401,0,4.415157
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.85415,45.85415,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7538602,3.875215,0,0.9283205,-0.9283205,4.306302,71.77155,0.1464534,0.9700949,0,0,3.875215
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,43.57004,43.57004,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.785327,2.946894,0,0.9537556,-0.9537556,3.300955,55.01581,0.1464534,0.9966746,0,0,2.946894
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,41.36239,41.36239,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.845056,1.993139,0,0.3509381,-0.3509381,2.931034,48.85047,0.1464534,0.3667302,0,0,1.993139
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.05917,39.05917,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.234987,1.642201,0,0.1433337,-0.1433337,2.779947,46.33236,0.1464534,0.1497837,0,0,1.642201
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.14778,37.14778,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.394247,1.498867,0,0.03246583,-0.03246583,2.745725,45.76199,0.1464534,0.03392679,0,0,1.498867
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,35.59,35.59,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.43032,1.466401,0,0.1052691,-0.1052691,2.634762,43.91261,0.1464534,0.1100063,0,0,1.466401
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.00355,34.00355,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.547285,1.361132,0,0.137628,-0.137628,2.489689,41.49473,0.1464534,0.1438213,0,0,1.361132
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.76115,32.76115,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.700205,1.223504,0,0.04065681,-0.04065681,2.446833,40.78047,0.1464534,0.04248636,0,0,1.223504
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.66211,31.66211,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.74538,1.182847,0,0.07817794,-0.07817794,2.364426,39.40702,0.1464534,0.08169595,0,0,1.182847
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.53439,30.53439,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.832244,1.104669,0,0.260527,-0.260527,2.089807,34.83004,0.1464534,0.2722507,0,0,1.104669
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.34933,29.34933,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.121718,0.8441423,0,0.04665088,-0.04665088,2.040632,34.01047,0.1464534,0.04875017,0,0,0.8441423
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.38408,28.38408,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.173553,0.7974914,0,0.1070886,-0.1070886,1.927751,32.12912,0.1464534,0.1119075,0,0,0.7974914
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2550788,31.71507,27.41883,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.01105,0,0,0,0.2550788,0,0,0.8774586,0.8335857,4.29254,0.6904029,1.088664,0,1.088664,2.960549,49.34238,0.1485979,0.9047955,0.204063,1.7,0.9454816
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7805542,43.04618,28.94794,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7805542,0,0,1.452632,1.38,3.203876,1.670201,2.160554,0,2.160554,5.010231,83.50367,0.1484896,0,0.6244433,1.7,2.450755
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8903902,49.92424,33.11476,0.1674509,0.1674509,0,-1,0,0.1674509,531.7321,0,0,0,0.8903902,0.1762641,0.1674509,0,0,1.043321,3.6147,0.7141261,0,0.7141261,5.68771,94.79498,0.1472695,0.184196,0.7123122,0,4.50509
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9708791,56.53968,37.38671,0.5662817,0.5662817,0,-1,0,0.5662817,171.4481,0.04559775,0,0,0.9708791,0.596086,0.5662817,0,0,0.3291954,4.257413,0.3291954,0,0.3291954,6.000012,100,0.1467139,0.6229099,0.7767033,0,5.228292
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.187298,66.16113,41.12347,0.1633472,0.1633472,0,-1,0,0.1633472,726.8552,1.015353,0,0,1.187298,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1467139,0.1796819,0.949838,0,5.740986
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.350048,75.04375,44.66909,0.5512372,0.5512372,0,-1,0,0.5512372,244.9124,0.7697983,0,0,1.350048,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1467139,0.6063609,1.080038,0,5.903737
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.302259,78.02856,48.06179,0.08833058,0.08833058,0,-1,0,0.08833058,1474.301,1.209279,0,0,1.302259,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1467139,0.09716364,1.041807,0,5.855948
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.207623,78.03018,50.24078,0.9294448,0.9294448,0,-1,0,0.9294448,129.9295,0.22926,0,0,1.207623,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1467139,1.022389,0.9660984,0,5.761312
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.752383,67.15659,51.17735,1.316814,1.316814,0,-1,0,1.316814,57.13663,0,2.220446E-16,0.06849494,0.752383,1.38612,1.316814,0,0,0,4.553689,0,0.6337366,-0.6337366,5.331995,88.8664,0.1467139,1.448495,0.6019064,0,5.306072
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4795847,61.96182,52.1426,0.8089407,0.8089407,0,-1,0,0.8089407,59.28552,0,0,0,0.4795847,0.8515165,0.8089407,0,0,0.7041517,3.919952,0,0.3719318,-0.3719318,4.939944,82.33224,0.1467139,0.8898348,0.3836678,0,4.399537
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3136265,57.62013,51.38761,0.2354534,0.2354534,0,-1,0,0.2354534,133.2011,0,0,0,0.3136265,0.2478457,0.2354534,0,0,1.117409,3.548021,0.06578085,0,0.06578085,5.00235,83.37233,0.1466033,0.2589988,0.2509012,0,3.861647
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1026513,50.62022,48.67344,0.6418275,0.6418275,0,-1,0,0.6418275,15.99359,0,0,0,0.1026513,0.6756079,0.6418275,0,0,1.051628,3.607223,0,0.5729566,-0.5729566,4.3984,73.30653,0.1466033,0.7060102,0.08212101,0,3.709875
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.98794,45.98794,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.688247,3.034267,0,0.9810242,-0.9810242,3.36431,56.07172,0.1466033,1.02517,0,0,3.034267
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,43.73251,43.73251,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.778274,2.053242,0,0.6647823,-0.6647823,2.663568,44.39271,0.1466033,0.6946975,0,0,2.053242
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,41.52486,41.52486,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.516921,1.38846,0,0.4152553,-0.4152553,2.225851,37.09743,0.1466033,0.4339418,0,0,1.38846
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.19297,39.19297,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.978316,0.9732049,0,0.07661907,-0.07661907,2.145087,35.75138,0.1466033,0.08006693,0,0,0.9732049
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.28158,37.28158,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.063448,0.8965859,0,0.1584718,-0.1584718,1.978043,32.96732,0.1466033,0.165603,0,0,0.8965859
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.69513,35.69513,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.239528,0.7381141,0,0.2208545,-0.2208545,1.745242,29.08731,0.1466033,0.2307929,0,0,0.7381141
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.13735,34.13735,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.484921,0.5172596,0,0.1700969,-0.1700969,1.565944,26.09901,0.1466033,0.1777513,0,0,0.5172596
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.90451,32.90451,0.4406059,0.3298045,0,-1,0,0.3298045,0,0,0.1108013,0.1548619,0,0.3471627,0.3298045,0,0,4.673918,0.3471627,0,0.3471627,-0.3471627,1.200002,20,0.1466033,0.4846665,0,0,0.3471627
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.76723,31.76723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466033,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466033,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.48313,29.48313,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.148572,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.51788,28.51788,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.150051,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3070646,32.75703,27.55263,1.090652,1.090652,1.7,0,0.5202,1.090652,28.15424,0,0,0,0.3070646,0,0,0.6093485,0.5788811,2.299654,2.484,0.8859457,0,0.8859457,4.65885,77.64735,0.1515944,1.199717,0.2456517,1.7,2.791065
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6855305,41.29946,29.05306,0.7926232,0.7926232,1.484393,0,0.4613391,0.7926232,86.48882,0,0,0,0.6855305,0,0,0.6917692,0.6571808,1.413709,3.281351,1.342711,0,1.342711,5.932658,98.87743,0.1528707,0.8718855,0.5484244,1.7,3.966882
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8730046,49.70636,33.24855,0.5013753,0.5013753,0,-1,0,0.5013753,174.122,0.2742437,0,0,0.8730046,0.5277635,0.5013753,0,0,0.07099737,4.489791,0.07099737,0,0.07099737,6.000012,100,0.1527532,0.5515128,0.6984037,0,5.362796
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.211118,62.39174,37.5205,0,0,0,-1,0,0,0,1.211118,0,0,1.211118,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,0,0.9688944,0,5.764807
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.397183,72.02554,41.28593,1.026769,1.026769,0,-1,0,1.026769,136.0758,0.3163744,0,0,1.397183,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,1.129445,1.117747,0,5.950872
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.226257,71.75754,44.83155,0.730258,0.730258,0,-1,0,0.730258,167.921,0.4575639,0,0,1.226257,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,0.8032839,0.9810053,0,5.779945
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.341979,79.44006,48.22426,0.2441236,0.2441236,0,-1,0,0.2441236,549.713,1.085007,0,0,1.341979,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1527532,0.268536,1.073583,0,5.895668
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.235481,79.04539,50.39369,1.195365,1.195365,0,-1,0,1.195365,103.356,0,2.220446E-16,0,1.235481,1.258279,1.195365,0,0,0,4.553689,0,0.0227976,-0.0227976,5.975981,99.59949,0.1527532,1.314901,0.988385,0,5.78917
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.004918,73.72905,51.33982,0.6899396,0.6899396,0,-1,0,0.6899396,145.653,0.2533348,0,0,1.004918,0.7262522,0.6899396,0,0,0.02533067,4.530891,0.02533067,0,0.02533067,6.000012,100,0.1527113,0.7589335,0.8039341,0,5.535809
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7340059,67.98708,52.30507,0,0,0,-1,0,0,0,0.7340059,0,0,0.7340059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1527113,0,0.5872048,0,5.287695
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3911705,59.41969,51.55008,0.9313538,0.9313538,0,-1,0,0.9313538,42.00021,0,1.110223E-16,0,0.3911705,0.9803724,0.9313538,0,0,0,4.553689,0,0.5892019,-0.5892019,5.378939,89.6488,0.1527113,1.024489,0.3129364,0,4.94486
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07368308,50.2008,48.80724,1.885622,1.38,0,-1,0,1.38,5.339353,2.220446E-16,0.5056217,0.6941839,0.07368308,1.452632,1.38,0,0,0.6546687,3.964487,0,1.378948,-1.378948,3.925399,65.42319,0.1527113,2.074184,0.05894646,0,4.03817
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.186834,2.585539,0,0,0,3.925399,65.42319,0.1527113,0,0,0,2.585539
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.8663,43.8663,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.186834,2.585539,0,1.143689,-1.143689,2.719846,45.33067,0.1527113,1.195155,0,0,2.585539
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,41.65865,41.65865,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.457599,1.44185,0,1.065899,-1.065899,1.596289,26.60477,0.1527113,1.113865,0,0,1.44185
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,39.32676,39.32676,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.641932,0.3759507,0,0.1491964,-0.1491964,1.439022,23.98366,0.1527113,0.1559103,0,0,0.3759507
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,37.38671,37.38671,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.807705,0.2267543,0,0.1114248,-0.1114248,1.32157,22.02613,0.1527113,0.1164389,0,0,0.2267543
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.82893,35.82893,0.1268736,0.109563,0,-1,0,0.109563,0,0,0.01731057,0.02999793,0,0.1153295,0.109563,0,0,4.93151,0.1153295,0,0.1153295,-0.1153295,1.200002,20,0.1527113,0.1395609,0,0,0.1153295
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.24248,34.24248,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527113,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.00963,33.00963,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527113,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.88191,31.88191,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527113,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.7542,30.7542,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1527113,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.56914,29.56914,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1539953,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.59433,28.59433,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1554333,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09340781,29.17865,27.62908,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.47593,0,0,0,0.09340781,0,0,1.318369,1.25245,2.299654,2.484,1.345858,0,1.345858,5.095161,84.91919,0.1572733,0.4197944,0.07472625,1.7,2.577408
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2942337,34.19843,29.16775,0.06960382,0.06960382,0,0,0,0.06960382,422.7263,0,0,0,0.2942337,0.07326718,0.06960382,0,0,0.9537962,3.695272,0.2209665,0,0.2209665,5.304789,88.41297,0.156914,0.0765642,0.235387,0,3.989506
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6738636,45.73508,33.35368,0,0,0,-1,0,0,0,0,0,0,0.6738636,0,0,0,0,0.7328297,3.894142,0.6738636,0,0.6738636,5.944072,99.06767,0.1558283,0,0.5390909,0,4.568006
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.215196,62.65517,37.6543,0,0,0,-1,0,0,0,1.15623,0,0,1.215196,0,0,0,0,0.05896606,4.500619,0.05896606,0,0.05896606,6.000012,100,0.155734,0,0.9721572,0,5.715816
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.279706,68.9511,41.41973,1.500569,1.38,0,-1,0,1.38,92.73228,0,0.1205685,0.2706253,1.279706,1.452632,1.38,0,0,0,4.553689,0,0.1729261,-0.1729261,5.817732,96.96201,0.155734,1.650625,1.023764,0,5.833395
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.333865,74.95629,44.96535,0.1732485,0.1732485,0,-1,0,0.1732485,769.9142,0.9593577,0,0,1.333865,0.1823668,0.1732485,0,0,0.1921401,4.380763,0.1921401,0,0.1921401,6.000012,100,0.1554276,0.1905733,1.067092,0,5.714627
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.923488,68.1385,48.38673,0.1304852,0.1304852,0,-1,0,0.1304852,707.7341,0.7861352,0,0,0.923488,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1554276,0.1435337,0.7387904,0,5.477177
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8087105,67.79077,50.53704,0.613594,0.613594,0,-1,0,0.613594,131.799,0.1628221,0,0,0.8087105,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1554276,0.6749534,0.6469684,0,5.3624
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7734917,68.03341,51.50229,0,0,0,-1,0,0,0,0.7734917,0,0,0.7734917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1554276,0,0.6187933,0,5.32718
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.391379,60.36397,52.43887,0.8216715,0.8216715,0,-1,0,0.8216715,47.63205,0,0,0,0.391379,0.8649174,0.8216715,0,0,0,4.553689,0,0.4735385,-0.4735385,5.500859,91.68079,0.1554276,0.9038387,0.3131032,0,4.945068
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05117435,52.66759,51.68387,0.2470686,0.2470686,0,-1,0,0.2470686,20.71261,0,0,0,0.05117435,0.2600722,0.2470686,0,0,0.5261538,4.080151,0,0.2088979,-0.2088979,5.280661,88.01084,0.1554276,0.2717755,0.04093948,0,4.131325
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03895126,49.704,48.9697,0,0,0,-1,0,0,0,0,0,0,0.03895126,0,0,0,0,0.7582626,3.871253,0.03895126,0,0.03895126,5.317613,88.62671,0.1553656,0,0.031161,0,3.910204
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,46.31288,46.31288,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7193113,3.906309,0,0.5413415,-0.5413415,4.746989,79.11633,0.1553656,0.5657019,0,0,3.906309
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.02877,44.02877,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.320802,3.364967,0,1.138,-1.138,3.547432,59.12375,0.1553656,1.18921,0,0,3.364967
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.585246,2.226967,0,0,0,3.547432,59.12375,0.1553656,0,0,0,2.226967
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,39.46056,39.46056,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.585246,2.226967,0,0.2107978,-0.2107978,3.325232,55.42042,0.1553656,0.2202837,0,0,2.226967
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,37.5205,37.5205,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.819466,2.01617,0,0.2003735,-0.2003735,3.11402,51.90022,0.1553656,0.2093903,0,0,2.01617
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.96272,35.96272,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.042103,1.815796,0,0.1216705,-0.1216705,2.985768,49.7627,0.1553656,0.1271456,0,0,1.815796
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.37627,34.37627,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.177293,1.694126,0,0.01513585,-0.01513585,2.969813,49.49678,0.1553656,0.01581697,0,0,1.694126
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.11476,33.11476,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.19411,1.67899,0,0.1854468,-0.1854468,2.774335,46.23882,0.1553656,0.1937919,0,0,1.67899
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.98704,31.98704,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.400162,1.493543,0,0.06593316,-0.06593316,2.704835,45.0805,0.1553656,0.06890015,0,0,1.493543
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.83065,30.83065,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.473421,1.42761,0,0.1662099,-0.1662099,2.529635,42.16049,0.1553656,0.1736893,0,0,1.42761
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.67426,29.67426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.658099,1.2614,0,0,0,2.529635,42.16049,0.1553656,0,0,0,1.2614
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.68034,28.68034,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.658099,1.2614,0,0.09345321,-0.09345321,2.431126,40.51869,0.1553656,0.0976586,0,0,1.2614
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1483488,30.19098,27.71509,0.4188426,0.4188426,0,0,0,0.4188426,35.41874,0,5.551115E-17,0,0.1483488,0.440887,0.4188426,0,0,3.761936,1.167947,0,0.2925382,-0.2925382,2.122764,35.37933,0.1553656,0.4607269,0.118679,0,1.316296
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5200357,38.36582,29.2442,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.11,0,0,0,0.5200357,0,0,0.8348598,0.7931169,4.086978,0.8754085,1.313153,0,1.313153,3.36853,56.14205,0.1572114,0.9516542,0.4160286,1.7,1.395444
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.050802,53.82352,33.46836,0.6186438,0.6186438,0,-1,0,0.6186438,169.8557,0,0,0,1.050802,0.651204,0.6186438,0,0,2.773826,2.057246,0.3995979,0,0.3995979,3.747622,62.46024,0.1565794,0.6805082,0.8406415,0,3.108048
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.098212,59.9424,37.76898,0.9870489,0.9870489,0,-1,0,0.9870489,111.2621,0,0,0,1.098212,1.038999,0.9870489,0,0,2.374228,2.416884,0.05921265,0,0.05921265,3.803796,63.39647,0.1564862,1.085754,0.8785692,0,3.515095
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.25558,68.43728,41.52486,0,0,0,-1,0,0,0,0,0,0,1.25558,0,0,0,0,2.315015,2.470175,1.25558,0,1.25558,4.994944,83.24889,0.1545353,0,1.004464,0,3.725755
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.040043,67.1936,45.09915,0,0,0,-1,0,0,0,0,0,0,1.040043,0,0,0,0,1.059435,3.600197,1.040043,0,1.040043,5.981615,99.69337,0.1529557,0,0.832034,0,4.64024
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8309084,66.02583,48.52053,0.2074977,0.2074977,0,-1,0,0.2074977,400.4422,0.5930972,0,0,0.8309084,0.2184186,0.2074977,0,0,0.01939252,4.536236,0.01939252,0,0.01939252,6.000012,100,0.1529266,0.2282475,0.6647267,0,5.367144
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7766699,67.16713,50.67084,0.8984763,0.8984763,0,-1,0,0.8984763,86.44301,0,0,0,0.7766699,0.9457645,0.8984763,0,0,0,4.553689,0,0.1690946,-0.1690946,5.821771,97.02932,0.1529266,0.9883239,0.6213359,0,5.330359
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5998219,64.10226,51.63609,0.9506378,0.9506378,0,-1,0,0.9506378,63.09678,0,0,0,0.5998219,1.000671,0.9506378,0,0,0.1878829,4.384594,0,0.4008495,-0.4008495,5.399238,89.98712,0.1529266,1.045702,0.4798575,0,4.984416
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2718364,57.98827,52.57267,0,0,0,-1,0,0,0,0,0,0,0.2718364,0,0,0,0,0.6332712,3.983745,0.2718364,0,0.2718364,5.657125,94.28522,0.1525192,0,0.2174691,0,4.255581
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.298492,57.75487,51.81767,0.9607304,0.9607304,0,-1,0,0.9607304,31.06928,0,0,0,0.298492,1.011295,0.9607304,0,0,0.3614348,4.228398,0,0.7128031,-0.7128031,4.905765,81.76257,0.1525192,1.056803,0.2387936,0,4.52689
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08955842,50.83302,49.13217,0.8939182,0.8939182,0,-1,0,0.8939182,10.01864,0,0,0,0.08955842,0.9409665,0.8939182,0,0,1.153438,3.515594,0,0.8514081,-0.8514081,4.008301,66.80489,0.1525192,0.9833099,0.07164674,0,3.605153
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,46.44667,46.44667,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.099447,2.664186,0,0.5166909,-0.5166909,3.463661,57.72758,0.1525192,0.539942,0,0,2.664186
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.16257,44.16257,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.673548,2.147496,0,0.4410936,-0.4410936,2.998708,49.97837,0.1525192,0.4609428,0,0,2.147496
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.90713,41.90713,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.163652,1.706402,0,0.4529392,-0.4529392,2.521268,42.02105,0.1525192,0.4733215,0,0,1.706402
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,39.56569,39.56569,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.666918,1.253463,0,0.1398869,-0.1398869,2.373814,39.5635,0.1525192,0.1461818,0,0,1.253463
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,37.63519,37.63519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822348,1.113576,0,0,0,2.373814,39.5635,0.1525192,0,0,0,1.113576
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.04874,36.04874,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.822348,1.113576,0,0.01269059,-0.01269059,2.360437,39.34055,0.1525192,0.01326167,0,0,1.113576
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836448,1.100885,0,0,0,2.360437,39.34055,0.1525192,0,0,0,1.100885
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836448,1.100885,0,0,0,2.360437,39.34055,0.1525192,0,0,0,1.100885
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.0635,32.0635,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.836448,1.100885,0,0.2230443,-0.2230443,2.125328,35.42206,0.1525192,0.2330813,0,0,1.100885
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.90711,30.90711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.084275,0.877841,0,0,0,2.125328,35.42206,0.1525192,0,0,0,0.877841
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.75072,29.75072,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.084275,0.877841,0,0.1164664,-0.1164664,2.002562,33.37596,0.1525192,0.1217074,0,0,0.877841
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.7568,28.7568,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.213683,0.7613746,0,0.042687,-0.042687,1.957566,32.62603,0.1525192,0.04460791,0,0,0.7613746
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.310587,33.06548,27.79155,0.3396381,0.3396381,0,0,0,0.3396381,91.44647,0,0,0,0.310587,0.3575137,0.3396381,0,0,4.261113,0.7186876,0,0.04692673,-0.04692673,1.9081,31.80161,0.1525192,0.3736019,0.2484696,0,1.029275
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6795435,41.47337,29.32066,1.317157,1.317157,1.7,0,0.5202,1.317157,51.59168,0,0,0,0.6795435,0,0,0.382843,0.3637008,4.313253,0.6717609,1.043244,0,1.043244,2.897809,48.29672,0.1540018,1.448873,0.5436348,1.7,1.351304
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9667788,52.05368,33.54482,0.1921329,0.1921329,0,-1,0,0.1921329,503.1823,0,0,0,0.9667788,0.2022452,0.1921329,0,0,3.270009,1.610681,0.7645336,0,0.7645336,3.623109,60.38503,0.1528681,0.2113462,0.7734231,0,2.57746
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.144436,61.17881,37.87411,0.07636297,0.07636297,0,-1,0,0.07636297,1498.679,0,0,0,1.144436,0.08038208,0.07636297,0,0,2.505476,2.298761,1.064054,0,1.064054,4.632559,77.20917,0.1513177,0.08399928,0.9155485,0,3.443197
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.262399,68.76141,41.63954,0.8819956,0.8819956,0,-1,0,0.8819956,143.1298,0,0,0,1.262399,0.9284164,0.8819956,0,0,1.441422,3.256409,0.3339824,0,0.3339824,4.949403,82.48988,0.1508375,0.9701951,1.009919,0,4.518808
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.417665,77.79826,45.23294,1.197522,1.197522,0,-1,0,1.197522,118.3832,0,0,0,1.417665,1.26055,1.197522,0,0,1.10744,3.556993,0.1571151,0,0.1571151,5.098455,84.97408,0.1506127,1.317275,1.134132,0,4.974658
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.120569,73.5955,48.65432,0.2093951,0.2093951,0,-1,0,0.2093951,535.1458,0,0,0,1.120569,0.2204159,0.2093951,0,0,0.9503245,3.698397,0.900153,0,0.900153,5.952415,99.20672,0.1493374,0.2303346,0.8964552,0,4.818966
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7135718,65.81549,50.80463,0.3988163,0.3988163,0,-1,0,0.3988163,178.9224,0.2435937,0,0,0.7135718,0.4198067,0.3988163,0,0,0.05017139,4.508535,0.05017139,0,0.05017139,6.000012,100,0.1492669,0.438698,0.5708574,0,5.222106
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6381043,65.12796,51.76988,0,0,0,-1,0,0,0,0.6381043,0,0,0.6381043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492669,0,0.5104834,0,5.191793
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.6959112,67.52542,52.70646,0,0,0,-1,0,0,0,0.6959112,0,0,0.6959112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492669,0,0.556729,0,5.2496
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2902894,57.73426,51.96102,0,0,0,-1,0,0,0,0.2902894,0,0,0.2902894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492669,0,0.2322315,0,4.843978
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1607399,52.34933,49.26597,0,0,0,-1,0,0,0,0.1607399,0,0,0.1607399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492669,0,0.1285919,0,4.714429
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,46.58047,46.58047,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1492669,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,44.29636,44.29636,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1492669,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.04093,42.04093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1492669,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,39.67081,39.67081,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1492669,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.74031,37.74031,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1492669,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.18253,36.18253,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1492669,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,34.59608,34.59608,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1492669,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.3059,33.3059,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1492669,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.14951,32.14951,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1492669,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.99312,30.99312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1492669,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.83673,29.83673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1492669,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.84281,28.84281,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1492669,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3104503,33.15193,27.87756,0,0,0,0,0,0,0,0,0,0,0.3104503,0,0,0,0,1.820192,2.915516,0.3104503,0,0.3104503,4.567746,76.12894,0.1488325,0,0.2483603,0,3.225967
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7025853,42.04541,29.43534,0.6901987,0.6901987,0,0,0,0.6901987,101.7946,0,0,0,0.7025853,0.7265249,0.6901987,0,0,1.509741,3.194922,0,0.02393966,-0.02393966,4.542511,75.70837,0.1488325,0.7592186,0.5620682,0,3.897507
