Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.031674,53.60558,33.64995,0.008055403,0.008055403,0,-1,0,0.008055403,12807.23,0,0,0,1.031674,0.008479372,0.008055403,0,0,1.536341,3.170982,1.023195,0,1.023195,5.513199,91.88647,0.1474184,0.008860944,0.8253394,0,4.202656
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.359861,66.85548,38.03658,0.2526226,0.2526226,0,-1,0,0.2526226,538.2974,0.5807966,0,0,1.359861,0.2659186,0.2526226,0,0,0.513146,4.091857,0.513146,0,0.513146,6.000012,100,0.1467193,0.2778849,1.087889,0,5.451719
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.469095,74.81865,41.82112,0,0,0,-1,0,0,0,1.469095,0,0,1.469095,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467193,0,1.175276,0,6.022784
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.540536,81.88538,45.36674,0,0,0,-1,0,0,0,1.540536,0,0,1.540536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467193,0,1.232429,0,6.094225
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.446354,83.51443,48.78812,0.4183836,0.4183836,0,-1,0,0.4183836,345.7005,1.00595,0,0,1.446354,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1467193,0.4602219,1.157083,0,6.000043
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.363069,83.74328,50.95755,0,0,0,-1,0,0,0,1.363069,0,0,1.363069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467193,0,1.090455,0,5.916758
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.024394,74.93227,51.90368,0.3664512,0.3664512,0,-1,0,0.3664512,279.5444,0.6386557,0,0,1.024394,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1467193,0.4030963,0.819515,0,5.578083
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7873501,69.92812,52.86893,0.8583295,0.8583295,0,-1,0,0.8583295,91.73051,0,0,0,0.7873501,0.9035048,0.8583295,0,0,0,4.553689,0,0.1161547,-0.1161547,5.877574,97.95937,0.1467193,0.9441625,0.6298801,0,5.341039
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3859289,59.93426,52.1426,0.7014802,0.7014802,0,-1,0,0.7014802,55.01637,0,1.110223E-16,0,0.3859289,0.7384002,0.7014802,0,0,0.1290608,4.437534,0,0.3524712,-0.3524712,5.506037,91.7671,0.1467193,0.7716281,0.3087431,0,4.823463
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1879559,53.05067,49.42844,0,0,0,-1,0,0,0,0,0,0,0.1879559,0,0,0,0,0.5206954,4.085063,0.1879559,0,0.1879559,5.684348,94.73894,0.1464649,0,0.1503647,0,4.273019
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,46.74294,46.74294,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3327395,4.254223,0,0.4492706,-0.4492706,5.210775,86.84607,0.1464649,0.4694878,0,0,4.254223
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,44.45883,44.45883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.831929,3.804953,0,0,0,5.210775,86.84607,0.1464649,0,0,0,3.804953
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.17473,42.17473,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.831929,3.804953,0,0.2169371,-0.2169371,4.982103,83.03488,0.1464649,0.2266993,0,0,3.804953
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.80461,39.80461,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.07297,3.588016,0,0.1975776,-0.1975776,4.773838,79.5638,0.1464649,0.2064686,0,0,3.588016
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.87411,37.87411,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.292501,3.390438,0,0.1003255,-0.1003255,4.668086,77.80127,0.1464649,0.1048401,0,0,3.390438
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.28766,36.28766,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.403974,3.290112,0,0.2091229,-0.2091229,4.447651,74.12737,0.1464649,0.2185334,0,0,3.290112
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.636332,3.08099,0,0,0,4.447651,74.12737,0.1464649,0,0,0,3.08099
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.41102,33.41102,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.636332,3.08099,0,0.2292992,-0.2292992,4.205948,70.099,0.1464649,0.2396177,0,0,3.08099
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.28331,32.28331,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.891109,2.851691,0,0.04770768,-0.04770768,4.15566,69.26086,0.1464649,0.04985452,0,0,2.851691
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.12692,31.12692,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.944118,2.803983,0,0.07120322,-0.07120322,4.080605,68.00995,0.1464649,0.07440736,0,0,2.803983
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.94186,29.94186,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.023232,2.73278,0,0.2234443,-0.2234443,3.845074,64.08444,0.1464649,0.2334993,0,0,2.73278
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.97661,28.97661,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.271504,2.509335,0,0.1003501,-0.1003501,3.739296,62.32147,0.1464649,0.1048658,0,0,2.509335
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1135983,29.90403,28.01136,0.4134322,0.4134322,0,0,0,0.4134322,27.47689,0,0,0,0.1135983,0.4351918,0.4134322,0,0,2.383004,2.408985,0,0.3215935,-0.3215935,3.400306,56.67166,0.1464649,0.4547754,0.09087864,0,2.522583
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4058604,36.61145,29.56914,0.6832935,0.6832935,0,0,0,0.6832935,59.39768,0,0,0,0.4058604,0.7192563,0.6832935,0,0,2.74033,2.087392,0,0.3133958,-0.3133958,3.069958,51.16587,0.1464649,0.7516228,0.3246883,0,2.493252
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6721121,46.19839,33.81242,1.102383,1.102383,0,-1,0,1.102383,60.96902,0,2.220446E-16,0,0.6721121,1.160403,1.102383,0,0,3.088548,1.773996,0,0.488291,-0.488291,2.555254,42.58749,0.1464649,1.212621,0.5376897,0,2.446108
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5383206,48.27224,38.21816,0.5330189,0.5330189,0,-1,0,0.5330189,100.9946,0,0,0,0.5383206,0.5610726,0.5330189,0,0,3.631093,1.285705,0,0.022752,-0.022752,2.531272,42.18778,0.1464649,0.5863209,0.4306565,0,1.824026
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6354849,54.36702,42.01226,0.7208731,0.7208731,0,-1,0,0.7208731,88.15489,0,0,0,0.6354849,0.7588138,0.7208731,0,0,3.656373,1.262953,0,0.1233289,-0.1233289,2.401272,40.02111,0.1464649,0.7929604,0.5083879,0,1.898438
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8727838,63.63802,45.55788,0.6068517,0.6068517,0,-1,0,0.6068517,143.8216,0,0,0,0.8727838,0.6387913,0.6068517,0,0,3.793405,1.139624,0.2339925,0,0.2339925,2.623256,43.72085,0.1461494,0.6675369,0.698227,0,2.012408
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6634803,62.61611,48.9697,0.9602605,0.9602605,0,-1,0,0.9602605,69.09379,0,1.110223E-16,0,0.6634803,1.0108,0.9602605,0,0,3.559413,1.350217,0,0.3473201,-0.3473201,2.257149,37.61907,0.1461494,1.056286,0.5307842,0,2.013698
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3412463,57.91502,51.12001,0,0,0,-1,0,0,0,0,0,0,0.3412463,0,0,0,0,3.945324,1.002897,0.3412463,0,0.3412463,2.580884,43.01464,0.1456917,0,0.272997,0,1.344144
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6205627,65.08141,52.09482,0.8982614,0.8982614,0,-1,0,0.8982614,69.08487,0,0,0,0.6205627,0.9455383,0.8982614,0,0,3.604078,1.310019,0,0.3249756,-0.3249756,2.238329,37.30541,0.1456917,0.9880876,0.4964502,0,1.930582
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6584246,67.03129,53.06007,0,0,0,-1,0,0,0,0,0,0,0.6584246,0,0,0,0,3.965162,0.9850433,0.6584246,0,0.6584246,2.862966,47.716,0.1448166,0,0.5267397,0,1.643468
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3432266,59.19974,52.30507,0,0,0,-1,0,0,0,0,0,0,0.3432266,0,0,0,0,3.306737,1.577625,0.3432266,0,0.3432266,3.188579,53.14288,0.1443647,0,0.2745813,0,1.920852
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1015916,51.55818,49.61958,0,0,0,-1,0,0,0,0,0,0,0.1015916,0,0,0,0,2.963511,1.886529,0.1015916,0,0.1015916,3.284957,54.74918,0.1442314,0,0.08127324,0,1.988121
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.90541,46.90541,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.861919,1.977962,0,0.8146954,-0.8146954,2.426193,40.43647,0.1442314,0.8513567,0,0,1.977962
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,44.6213,44.6213,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.767136,1.163266,0,0.1432752,-0.1432752,2.275167,37.91938,0.1442314,0.1497226,0,0,1.163266
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,42.3372,42.3372,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.926331,1.019991,0,0.7713436,-0.7713436,1.4621,24.36828,0.1442314,0.8060541,0,0,1.019991
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.91929,39.91929,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.78338,0.2486474,0,0.2138011,-0.2138011,1.236734,20.61219,0.1442314,0.2234222,0,0,0.2486474
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.00791,38.00791,0.05582761,0.033104,0,-1,0,0.033104,0,0,0.02272361,0.02830637,0,0.03484632,0.033104,0,0,5.020936,0.03484632,0,0.03484632,-0.03484632,1.200002,20,0.1442314,0.06141037,0,0,0.03484632
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,36.45013,36.45013,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442314,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.86368,34.86368,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442314,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,33.54482,33.54482,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442314,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.38843,32.38843,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442314,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.23204,31.23204,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442314,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.04699,30.04699,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1453779,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.08174,29.08174,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1465172,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1632093,30.85117,28.11649,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.51718,0,0,0,0.1632093,0,0,1.349142,1.281685,2.299654,2.484,1.444894,0,1.444894,5.189115,86.48508,0.148049,0.385944,0.1305675,1.7,2.647209
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4780839,38.07355,29.70293,0.3920866,0.3920866,0,0,0,0.3920866,121.9332,0,0,0,0.4780839,0.4127228,0.3920866,0,0,0.8547603,3.784405,0.06536116,0,0.06536116,5.251122,87.51853,0.1479644,0.4312953,0.3824672,0,4.262488
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8920764,50.92728,33.97488,0.7649077,0.7649077,0,-1,0,0.7649077,116.6254,0,0,0,0.8920764,0.8051661,0.7649077,0,0,0.7893992,3.84323,0.0869104,0,0.0869104,5.333573,88.8927,0.147852,0.8413985,0.7136611,0,4.735306
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.186171,62.81088,38.38063,0,0,0,-1,0,0,0,0.4836822,0,0,1.186171,0,0,0,0,0.7024888,3.921449,0.7024888,0,0.7024888,6.000012,100,0.1469499,0,0.9489368,0,5.10762
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8417925,59.10182,42.2034,0.7499933,0.7499933,0,-1,0,0.7499933,112.24,0.05232596,0,0,0.8417925,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1469499,0.8249925,0.673434,0,5.395482
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.162611,71.20256,45.77769,0.4441851,0.4441851,0,-1,0,0.4441851,261.7401,0.6950473,0,0,1.162611,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1469499,0.4886037,0.9300885,0,5.7163
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.100318,73.66368,49.16084,0,0,0,-1,0,0,0,1.100318,0,0,1.100318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1469499,0,0.8802547,0,5.654007
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.077378,75.69899,51.33982,0.02594637,0.02594637,0,-1,0,0.02594637,4152.324,1.050066,0,0,1.077378,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1469499,0.02854101,0.861902,0,5.631066
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.682512,66.72734,52.2764,0.102728,0.102728,0,-1,0,0.102728,664.3873,0.5743772,0,0,0.682512,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1469499,0.1130008,0.5460096,0,5.236201
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3638517,60.63257,53.25121,0.4533078,0.4533078,0,-1,0,0.4533078,80.26594,0,0,0,0.3638517,0.4771661,0.4533078,0,0,0,4.553689,0,0.1133143,-0.1133143,5.880568,98.00928,0.1469499,0.4986385,0.2910814,0,4.917541
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.288984,58.26426,52.49621,0.5901844,0.5901844,0,-1,0,0.5901844,48.96504,0,1.110223E-16,0,0.288984,0.6212468,0.5901844,0,0,0.1259048,4.440374,0,0.3322627,-0.3322627,5.530333,92.17203,0.1469499,0.6492028,0.2311872,0,4.729359
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.167378,53.03606,49.81071,0,0,0,-1,0,0,0,0,0,0,0.167378,0,0,0,0,0.4950856,4.108112,0.167378,0,0.167378,5.689121,94.8185,0.1467365,0,0.1339024,0,4.27549
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3277076,4.258752,0,0,0,5.689121,94.8185,0.1467365,0,0,0,4.258752
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.78377,44.78377,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3277076,4.258752,0,1.409207,-1.409207,4.203687,70.06131,0.1467365,1.472621,0,0,4.258752
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,42.47099,42.47099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.893493,2.849545,0,0,0,4.203687,70.06131,0.1467365,0,0,0,2.849545
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.0722,40.0722,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.893493,2.849545,0,0.1041401,-0.1041401,4.093914,68.23176,0.1467365,0.1088265,0,0,2.849545
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.17037,38.17037,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.009204,2.745405,0,0.01263173,-0.01263173,4.080598,68.00983,0.1467365,0.01320016,0,0,2.745405
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.02324,2.732773,0,0,0,4.080598,68.00983,0.1467365,0,0,0,2.732773
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.99747,34.99747,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.02324,2.732773,0,0.2106889,-0.2106889,3.858513,64.30842,0.1467365,0.2201699,0,0,2.732773
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.67862,33.67862,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.257338,2.522084,0,0.1537742,-0.1537742,3.696421,61.60689,0.1467365,0.160694,0,0,2.522084
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,32.52223,32.52223,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.428199,2.36831,0,0.07333062,-0.07333062,3.619123,60.3186,0.1467365,0.0766305,0,0,2.36831
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.36584,31.36584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509677,2.29498,0,0,0,3.619123,60.3186,0.1467365,0,0,0,2.29498
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.16167,30.16167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.509677,2.29498,0,0,0,3.619123,60.3186,0.1467365,0,0,0,2.29498
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.18686,29.18686,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.509677,2.29498,0,0.2463408,-0.2463408,3.359457,55.99084,0.1467365,0.2574261,0,0,2.29498
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1214208,30.2778,28.25028,1.108561,1.108561,0,0,0,1.108561,10.95301,0,2.220446E-16,0,0.1214208,1.166906,1.108561,0,0,2.783389,2.048639,0,1.045485,-1.045485,2.257419,37.62357,0.1467365,1.219417,0.09713662,0,2.17006
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2325389,33.80305,29.83673,0.3002122,0.3002122,0,0,0,0.3002122,77.45819,0,5.551115E-17,0,0.2325389,0.3160128,0.3002122,0,0,3.94504,1.003153,0,0.08347391,-0.08347391,2.16943,36.15709,0.1467365,0.3302334,0.1860311,0,1.235692
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9442482,52.20418,34.10868,0,0,0,-1,0,0,0,0,0,0,0.9442482,0,0,0,0,4.037788,0.9196796,0.9442482,0,0.9442482,3.065222,51.08694,0.1455446,0,0.7553986,0,1.863928
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9290042,56.9168,38.54309,0,0,0,-1,0,0,0,0,0,0,0.9290042,0,0,0,0,3.09354,1.769503,0.9290042,0,0.9290042,3.946553,65.77576,0.1443906,0,0.7432034,0,2.698507
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9637198,62.14121,42.38498,0.2546321,0.2546321,0,-1,0,0.2546321,378.4754,0,0,0,0.9637198,0.2680338,0.2546321,0,0,2.164536,2.605607,0.695686,0,0.695686,4.606539,76.77549,0.1435384,0.2800953,0.7709758,0,3.569327
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7491265,61.21827,45.95927,0,0,0,-1,0,0,0,0,0,0,0.7491265,0,0,0,0,1.46885,3.231724,0.7491265,0,0.7491265,5.317223,88.6202,0.1426318,0,0.5993012,0,3.980851
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.892707,68.52762,49.38065,0.04414321,0.04414321,0,-1,0,0.04414321,2022.297,0.1265172,0,0,0.892707,0.04646654,0.04414321,0,0,0.7197233,3.905938,0.7197233,0,0.7197233,6.000012,100,0.1417716,0.04855753,0.7141656,0,4.798645
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6769798,65.76717,51.53096,0.2879003,0.2879003,0,-1,0,0.2879003,235.1438,0.3739268,0,0,0.6769798,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1417716,0.3166904,0.5415839,0,5.230669
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7143285,67.69745,52.46754,1.082511,1.082511,0,-1,0,1.082511,65.98809,0,2.220446E-16,0,0.7143285,1.139485,1.082511,0,0,0,4.553689,0,0.425157,-0.425157,5.551857,92.53077,0.1417716,1.190762,0.5714628,0,5.268017
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2988423,59.44602,53.43279,0.440758,0.440758,0,-1,0,0.440758,67.80191,0,0,0,0.2988423,0.4639558,0.440758,0,0,0.4723967,4.128532,0,0.1651135,-0.1651135,5.377812,89.63003,0.1417716,0.4848338,0.2390739,0,4.427374
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2240608,57.12505,52.68735,0.7505786,0.7505786,0,-1,0,0.7505786,29.85175,0,0,0,0.2240608,0.7900828,0.7505786,0,0,0.6558561,3.963418,0,0.5660219,-0.5660219,4.781173,79.68605,0.1417716,0.8256364,0.1792486,0,4.187479
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2147702,54.13254,49.96363,0.8554376,0.8554376,0,-1,0,0.8554376,25.10648,0,1.110223E-16,0,0.2147702,0.9004606,0.8554376,0,0,1.284769,3.397397,0,0.6856904,-0.6856904,4.058392,67.63972,0.1417716,0.9409813,0.1718162,0,3.612167
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,47.27813,47.27813,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.046648,2.711706,0,0.6064199,-0.6064199,3.419169,56.98603,0.1417716,0.6337088,0,0,2.711706
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.93668,44.93668,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.720448,2.105286,0,0.1917281,-0.1917281,3.21707,53.61772,0.1417716,0.2003559,0,0,2.105286
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,42.63346,42.63346,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.933479,1.913558,0,0.6273403,-0.6273403,2.555795,42.5965,0.1417716,0.6555706,0,0,1.913558
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.206,40.206,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.630523,1.286218,0,0.2051962,-0.2051962,2.339499,38.99157,0.1417716,0.21443,0,0,1.286218
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.30417,38.30417,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.858519,1.081022,0,0.0536861,-0.0536861,2.282909,38.04841,0.1417716,0.05610197,0,0,1.081022
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.74639,36.74639,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.91817,1.027336,0,0.2380887,-0.2380887,2.031942,33.86563,0.1417716,0.2488026,0,0,1.027336
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.15994,35.15994,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.182714,0.7892468,0,0.176018,-0.176018,1.846402,30.77331,0.1417716,0.1839388,0,0,0.7892468
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.81242,33.81242,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.378289,0.6132288,0,0.1909316,-0.1909316,1.645143,27.41899,0.1417716,0.1995235,0,0,0.6132288
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.65602,32.65602,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.590435,0.4222972,0,0.0441674,-0.0441674,1.598586,26.64305,0.1417716,0.04615493,0,0,0.4222972
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,31.49964,31.49964,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.63951,0.3781298,0,0.2632773,-0.2632773,1.321068,22.01775,0.1417716,0.2751248,0,0,0.3781298
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.29546,30.29546,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.932041,0.1148525,1.38,0,1.38,2.63025,43.83742,0.1432078,0.2078039,0,1.7,0.1148525
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.32066,29.32066,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.552041,1.356853,1.38,0,1.38,3.939434,65.6571,0.1446494,0.2245493,0,1.7,1.356853
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3016552,33.49088,28.35541,1.189847,1.189847,1.7,0,0.5202,1.189847,25.35243,0,0,0,0.3016552,0,0,0.5101529,0.4846452,2.17204,2.598853,0.7863004,0,0.7863004,4.685383,78.08957,0.1456905,1.308832,0.2413241,1.7,2.900508
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6235514,41.09548,29.97053,0.7345125,0.7345125,1.458592,0,0.4542955,0.7345125,84.89323,0,0,0,0.6235514,0,0,0.7240793,0.6878753,1.38574,3.306523,1.311427,0,1.311427,5.929512,98.825,0.1466766,0.8079637,0.4988411,1.7,3.930074
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.110329,56.11195,34.27115,0.8815613,0.8815613,0,-1,0,0.8815613,125.9502,0.108056,0,0,1.110329,0.9279592,0.8815613,0,0,0.07431339,4.486807,0.07431339,0,0.07431339,6.000012,100,0.1465889,0.9697174,0.8882629,0,5.597136
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.406364,69.00154,38.73423,0.1006803,0.1006803,0,-1,0,0.1006803,1396.861,1.300385,0,0,1.406364,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0.1107484,1.125091,0,5.960053
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.378184,73.15019,42.57612,0,0,0,-1,0,0,0,1.378184,0,0,1.378184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0,1.102547,0,5.931873
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.265835,74.51898,46.15041,0.8340142,0.8340142,0,-1,0,0.8340142,151.7762,0.3879249,0,0,1.265835,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0.9174156,1.012668,0,5.819523
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.148299,75.48284,49.56223,0.9039195,0.9039195,0,-1,0,0.9039195,127.0355,0.1968046,0,0,1.148299,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0.9943115,0.9186391,0,5.701988
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.044061,75.23678,51.71254,0,0,0,-1,0,0,0,1.044061,0,0,1.044061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0,0.835249,0,5.59775
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.029202,75.97734,52.65868,0.6965634,0.6965634,0,-1,0,0.6965634,147.7543,0.2959778,0,0,1.029202,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1465889,0.7662198,0.823362,0,5.582891
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7814401,70.64343,53.62393,0.7994413,0.7994413,0,-1,0,0.7994413,97.74828,0,0,0,0.7814401,0.8415171,0.7994413,0,0,0,4.553689,0,0.06007699,-0.06007699,5.936685,98.94456,0.1465889,0.8793854,0.6251521,0,5.335129
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4697749,62.52509,52.86893,1.483665,1.38,0,-1,0,1.38,34.04166,2.220446E-16,0.1036651,0.2520316,0.4697749,1.452632,1.38,0,0,0.06675221,4.493612,0,0.9828567,-0.9828567,4.900663,81.67756,0.1465889,1.632032,0.3758199,0,4.963387
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1440462,52.92853,50.15476,0.9163671,0.9163671,0,-1,0,0.9163671,15.71927,0,0,0,0.1440462,0.964597,0.9163671,0,0,1.158815,3.510755,0,0.8205507,-0.8205507,4.035727,67.26198,0.1465889,1.008004,0.115237,0,3.654801
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,47.44059,47.44059,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.070538,2.690204,0,0.8756358,-0.8756358,3.112726,51.87866,0.1465889,0.9150394,0,0,2.690204
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.12782,45.12782,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.043467,1.814569,0,1.452632,-1.452632,1.581518,26.35857,0.1465889,2.213984,0,0,1.814569
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657502,0.3619371,0,0,0,1.581518,26.35857,0.1465889,0,0,0,0.3619371
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,40.36847,40.36847,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.657502,0.3619371,0,0.1200724,-0.1200724,1.45495,24.24912,0.1465889,0.1254757,0,0,0.3619371
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,38.46664,38.46664,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.790916,0.2418647,0,0.1035112,-0.1035112,1.34584,22.43062,0.1465889,0.1081692,0,0,0.2418647
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.90886,36.90886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.905928,0.1383535,0,0,0,1.34584,22.43062,0.1465889,0,0,0,0.1383535
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.32241,35.32241,0.1491059,0.1314359,0,-1,0,0.1314359,0,0,0.01767,0.03258058,0,0.1383535,0.1314359,0,0,4.905928,0.1383535,0,0.1383535,-0.1383535,1.200002,20,0.1465889,0.1640165,0,0,0.1383535
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.97488,33.97488,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465889,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.78983,32.78983,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465889,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.63344,31.63344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465889,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.42926,30.42926,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1481949,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.45446,29.45446,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1493537,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3529639,34.56622,28.51788,0.776258,0.776258,1.7,0,0.5202,0.776258,45.46992,1.110223E-16,0,0,0.3529639,0,0,0.923742,0.8775549,2.416598,2.378751,1.230519,0,1.230519,4.874799,81.24648,0.1508999,0.8538838,0.2823711,1.7,2.731715
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6758774,42.28179,30.133,0.4723251,0.4723251,0,0,0,0.4723251,143.0958,0,0,0,0.6758774,0.4971843,0.4723251,0,0,1.186079,3.486218,0.1786931,0,0.1786931,5.044322,84.07186,0.1506898,0.5195576,0.5407019,0,4.162095
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9077604,51.78135,34.43361,0.7773603,0.7773603,0,-1,0,0.7773603,116.7747,0,0,0,0.9077604,0.818274,0.7773603,0,0,1.007386,3.647042,0.08948646,0,0.08948646,5.129216,85.48676,0.1505847,0.8550963,0.7262083,0,4.554802
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.247128,64.97607,38.8967,0.2600873,0.2600873,0,-1,0,0.2600873,479.5037,0.0554526,0,0,1.247128,0.2737761,0.2600873,0,0,0.9178995,3.727579,0.9178995,0,0.9178995,6.000012,100,0.149516,0.286096,0.9977025,0,4.974708
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.009941,63.69738,42.76726,0.7867686,0.7867686,0,-1,0,0.7867686,128.3657,0.1817634,0,0,1.009941,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.149516,0.8654454,0.8079527,0,5.56363
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.109607,70.47957,46.34155,0.4859196,0.4859196,0,-1,0,0.4859196,228.3519,0.5981125,0,0,1.109607,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.149516,0.5345115,0.8876854,0,5.663296
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.068312,73.51772,49.75337,0.3105796,0.3105796,0,-1,0,0.3105796,343.9737,0.7413861,0,0,1.068312,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.149516,0.3416376,0.8546495,0,5.622001
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.042799,75.43427,51.90368,0.0129958,0.0129958,0,-1,0,0.0129958,8024.122,1.029119,0,0,1.042799,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.149516,0.01429539,0.8342394,0,5.596488
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7198831,68.24959,52.84026,0.8330161,0.8330161,0,-1,0,0.8330161,86.41888,0,0,0,0.7198831,0.8768591,0.8330161,0,0,0,4.553689,0,0.1569759,-0.1569759,5.834545,97.24222,0.149516,0.9163178,0.5759065,0,5.273572
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6134692,66.812,53.81507,0.551554,0.551554,0,-1,0,0.551554,111.2256,0,0,0,0.6134692,0.5805832,0.551554,0,0,0.1744177,4.396713,0.03288611,0,0.03288611,5.865743,97.76219,0.1494779,0.6067094,0.4907754,0,5.010182
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3557619,60.25873,53.06007,0.8176107,0.8176107,0,-1,0,0.8176107,43.51238,0,1.110223E-16,0,0.3557619,0.8606429,0.8176107,0,0,0.1415316,4.426311,0,0.504881,-0.504881,5.333552,88.89236,0.1494779,0.8993718,0.2846095,0,4.782073
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08125175,51.89988,50.3459,0,0,0,-1,0,0,0,0,0,0,0.08125175,0,0,0,0,0.7025105,3.92143,0.08125175,0,0.08125175,5.410634,90.17706,0.1493841,0,0.0650014,0,4.002681
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,47.6604,47.6604,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.6212587,3.994556,0,1.06643,-1.06643,4.286518,71.44183,0.1493841,1.114419,0,0,3.994556
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,45.31896,45.31896,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.806181,2.928126,0,0.8764886,-0.8764886,3.362618,56.04353,0.1493841,0.9159305,0,0,2.928126
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.97751,42.97751,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.780057,2.051638,0,0.9304088,-0.9304088,2.381881,39.69794,0.1493841,0.9722772,0,0,2.051638
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,40.55961,40.55961,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.813845,1.121229,0,0.346504,-0.346504,2.016634,33.6105,0.1493841,0.3620967,0,0,1.121229
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,38.64822,38.64822,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.198849,0.7747247,0,0.02728445,-0.02728445,1.987874,33.13116,0.1493841,0.02851225,0,0,0.7747247
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.06177,37.06177,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.229165,0.7474402,0,0.1973464,-0.1973464,1.779852,29.66414,0.1493841,0.206227,0,0,0.7474402
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,35.45621,35.45621,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.448439,0.5500938,0,0.4310184,-0.4310184,1.325519,22.09194,0.1493841,0.4504142,0,0,0.5500938
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.08001,34.08001,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.927349,0.1190754,0,0.03333338,-0.03333338,1.290382,21.50633,0.1493841,0.03483338,0,0,0.1190754
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.92362,32.92362,0.1254878,0.08145492,0,-1,0,0.08145492,0,0,0.04403288,0.05658166,0,0.08574202,0.08145492,0,0,4.964386,0.08574202,0,0.08574202,-0.08574202,1.200002,20,0.1493841,0.1380366,0,0,0.08574202
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.74812,31.74812,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493841,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.56306,30.56306,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1508467,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.59781,29.59781,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1520406,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.246054,32.79428,28.623,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.33973,0,0,0,0.246054,0,0,0.8890039,0.8445538,2.37087,2.419906,1.090608,0,1.090608,4.785449,79.75732,0.1533524,0.8920956,0.1968432,1.7,2.66596
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5945222,40.85806,30.26679,0.2378277,0.2378277,0.9596593,0,0.318087,0.2378277,249.9802,0,0,0,0.5945222,0,0,0.7218316,0.68574,1.280262,3.401453,1.280262,0,1.280262,6.000012,100,0.1530985,0.2616105,0.4756177,1.7,3.995975
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9455513,52.78658,34.59608,0,0,0,-1,0,0,0,0.9455513,0,0,0.9455513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0,0.7564411,0,5.49924
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.25396,65.37453,39.07829,1.012247,1.012247,0,-1,0,1.012247,123.8789,0.1884372,0,0,1.25396,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,1.113472,1.003168,0,5.807649
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.430823,75.20947,42.97751,1.075429,1.075429,0,-1,0,1.075429,133.0467,0.298792,0,0,1.430823,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,1.182972,1.144658,0,5.984512
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.436522,80.1497,46.5518,0.2656109,0.2656109,0,-1,0,0.2656109,540.837,1.156932,0,0,1.436522,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0.292172,1.149218,0,5.990211
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.421905,84.32091,49.96363,1.325368,1.325368,0,-1,0,1.325368,107.2838,0.02678063,0,0.07790463,1.421905,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,1.457905,1.137524,0,5.975594
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.219564,80.8127,52.1426,0.6386162,0.6386162,0,-1,0,0.6386162,190.9698,0.5473369,0,0,1.219564,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0.7024779,0.9756516,0,5.773253
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9572282,74.54536,53.08874,0.3465855,0.3465855,0,-1,0,0.3465855,276.1882,0.5924013,0,0,0.9572282,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0.3812441,0.7657826,0,5.510917
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7515591,70.32775,53.99665,0.02904902,0.02904902,0,-1,0,0.02904902,2587.209,0.7209812,0,0,0.7515591,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0.03195393,0.6012473,0,5.305248
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4334101,62.15614,53.27032,0.2842458,0.2842458,0,-1,0,0.2842458,152.4772,0.134204,0,0,0.4334101,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1530985,0.3126704,0.3467281,0,4.987099
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1384966,53.22837,50.55616,1.287033,1.287033,0,-1,0,1.287033,10.76091,0,2.220446E-16,0.03573682,0.1384966,1.354772,1.287033,0,0,0,4.553689,0,1.216276,-1.216276,4.717945,78.63226,0.1530985,1.415737,0.1107972,0,4.692185
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.87066,47.87066,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.351417,3.337413,0,0.5466775,-0.5466775,4.141696,69.02814,0.1530985,0.571278,0,0,3.337413
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,45.52921,45.52921,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.958837,2.790736,0,0.8810763,-0.8810763,3.21296,53.54923,0.1530985,0.9207247,0,0,2.790736
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.16865,43.16865,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.93781,1.90966,0,0.3706957,-0.3706957,2.822213,47.03679,0.1530985,0.387377,0,0,1.90966
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.72207,40.72207,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.349694,1.538964,0,0.3255545,-0.3255545,2.479048,41.31739,0.1530985,0.3402045,0,0,1.538964
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.81069,38.81069,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.711422,1.213409,0,0.2726468,-0.2726468,2.191653,36.52748,0.1530985,0.2849159,0,0,1.213409
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.22424,37.22424,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.014363,0.9407626,0,0.2238446,-0.2238446,1.9557,32.59494,0.1530985,0.2339176,0,0,0.9407626
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.63779,35.63779,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.263079,0.716918,0,0.01611927,-0.01611927,1.938709,32.31175,0.1530985,0.01684464,0,0,0.716918
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.27115,34.27115,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.280989,0.7007987,0,0.138961,-0.138961,1.792231,29.87046,0.1530985,0.1452143,0,0,0.7007987
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.08609,33.08609,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.43539,0.5618377,0,0.1892843,-0.1892843,1.592708,26.54508,0.1530985,0.1978021,0,0,0.5618377
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.90103,31.90103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645706,0.3725534,0,0,0,1.592708,26.54508,0.1530985,0,0,0,0.3725534
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.69686,30.69686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.645706,0.3725534,0,0,0,1.592708,26.54508,0.1530985,0,0,0,0.3725534
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.75072,29.75072,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.645706,0.3725534,0,0.08937211,-0.08937211,1.498502,24.97498,0.1530985,0.09339385,0,0,0.3725534
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09947838,30.44828,28.78547,0,0,0,0,0,0,0,0,0,0,0.09947838,0,0,0,0,4.745008,0.2831813,0.09947838,0,0.09947838,1.592875,26.54787,0.1529853,0,0.0795827,0,0.3826597
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3516457,36.55751,30.45793,1.149197,1.149197,1.7,0,0.5202,1.149197,30.59926,0,0,0,0.3516457,0,0,0.5508033,0.5232631,4.64553,0.3727118,0.8749088,0,0.8749088,2.422887,40.38136,0.1539786,1.264116,0.2813165,1.7,0.7243575
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.379526,41.56905,34.77766,0.4944378,0.4944378,0,-1,0,0.4944378,76.75911,0,5.551115E-17,0,0.379526,0.5204608,0.4944378,0,0,3.770621,1.16013,0,0.1409348,-0.1409348,2.274328,37.9054,0.1539786,0.5438816,0.3036208,0,1.539656
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4267844,47.18447,39.26942,0.1543517,0.1543517,0,-1,0,0.1543517,276.5013,0,0,0,0.4267844,0.1624755,0.1543517,0,0,3.927216,1.019195,0.264309,0,0.264309,2.525074,42.08448,0.1536787,0.1697868,0.3414275,0,1.445979
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6686755,56.37381,43.19732,0.9952655,0.9952655,0,-1,0,0.9952655,67.18564,0,0,0,0.6686755,1.047648,0.9952655,0,0,3.662907,1.257073,0,0.3789724,-0.3789724,2.125602,35.42662,0.1536787,1.094792,0.5349404,0,1.925748
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.167329,72.58972,46.80028,0.8705955,0.8705955,0,-1,0,0.8705955,134.084,0,0,0,1.167329,0.9164163,0.8705955,0,0,4.083987,0.8781006,0.2509131,0,0.2509131,2.363639,39.3939,0.1533952,0.9576551,0.9338635,0,2.04543
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7846775,66.80698,50.18343,0.6389272,0.6389272,0,-1,0,0.6389272,122.8117,0,0,0,0.7846775,0.6725549,0.6389272,0,0,3.833074,1.103922,0.1121226,0,0.1121226,2.470008,41.16671,0.1532688,0.7028199,0.627742,0,1.8886
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4751264,62.09968,52.36241,0,0,0,-1,0,0,0,0,0,0,0.4751264,0,0,0,0,3.720951,1.204833,0.4751264,0,0.4751264,2.920752,48.6791,0.1527356,0,0.3801011,0,1.679959
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5953088,65.82269,53.29899,0.3383465,0.3383465,0,-1,0,0.3383465,175.9465,0,0,0,0.5953088,0.3561542,0.3383465,0,0,3.245825,1.632447,0.2391547,0,0.2391547,3.147634,52.46046,0.1524687,0.3721811,0.4762471,0,2.227755
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5185818,65.06784,54.21646,1.167664,1.167664,0,-1,0,1.167664,44.41192,0,0,0,0.5185818,1.22912,1.167664,0,0,3.00667,1.847686,0,0.7105377,-0.7105377,2.398662,39.97761,0.1524687,1.28443,0.4148654,0,2.366267
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3299219,60.16146,53.49013,0.6299661,0.6299661,0,-1,0,0.6299661,52.37138,0,0,0,0.3299219,0.6631222,0.6299661,0,0,3.796157,1.137148,0,0.3332003,-0.3332003,2.047438,34.12389,0.1524687,0.6929627,0.2639376,0,1.46707
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1233202,53.18332,50.80463,0,0,0,-1,0,0,0,0,0,0,0.1233202,0,0,0,0,4.166379,0.8039477,0.1233202,0,0.1233202,2.164429,36.07375,0.1523314,0,0.09865613,0,0.9272678
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.10958,48.10958,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,4.043059,0.9149358,0,0.8007321,-0.8007321,1.320384,22.00635,0.1523314,0.836765,0,0,0.9149358
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,45.74902,45.74902,0.9476032,0.1084936,0,-1,0,0.1084936,0,0,0.8391097,0.93387,0,0.1142038,0.1084936,0,0,4.932761,0.1142038,0,0.1142038,-0.1142038,1.200002,20,0.1523314,1.042364,0,0,0.1142038
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,43.3789,43.3789,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.93233,40.93233,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.0305,39.0305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,37.44405,37.44405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.8576,35.8576,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,34.4814,34.4814,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.27723,33.27723,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.09217,32.09217,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.90711,30.90711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523314,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.94186,29.94186,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1532435,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2905409,33.93624,28.97661,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.25317,0,0,0,0.2905409,0,0,1.233291,1.171627,3.679654,1.242,1.462168,0,1.462168,3.896319,64.93853,0.1544073,0.5133794,0.2324327,1.7,1.532541
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4660241,38.8679,30.66818,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.79484,0,0,0,0.4660241,0,0,0.7641116,0.7259061,2.217487,2.557951,1.19193,0,1.19193,5.027084,83.78456,0.1556986,1.029477,0.3728193,1.7,3.023975
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5787577,45.62385,34.99747,0.4607894,0.4607894,0,-1,0,0.4607894,125.6013,0,0,0,0.5787577,0.4850415,0.4607894,0,0,1.025556,3.630688,0.09371621,0,0.09371621,5.115991,85.26634,0.1555951,0.5068684,0.4630062,0,4.209446
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8914214,57.16888,39.50835,0.1508562,0.1508562,0,-1,0,0.1508562,590.9081,0,0,0,0.8914214,0.158796,0.1508562,0,0,0.9318402,3.715033,0.7326254,0,0.7326254,5.81102,96.85014,0.1547912,0.1659418,0.7131371,0,4.606454
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.015648,64.62199,43.43624,0.2849433,0.2849433,0,-1,0,0.2849433,356.4386,0.5164927,0,0,1.015648,0.2999403,0.2849433,0,0,0.1992148,4.374396,0.1992148,0,0.1992148,6.000012,100,0.1545741,0.3134376,0.8125182,0,5.390043
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.000782,68.49989,47.0392,0.1143776,0.1143776,0,-1,0,0.1143776,874.9807,0.8803843,0,0,1.000782,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0.1258153,0.8006254,0,5.554471
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9225046,70.49204,50.42236,0.2689435,0.2689435,0,-1,0,0.2689435,343.0106,0.6394062,0,0,0.9225046,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0.2958378,0.7380037,0,5.476193
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7196332,67.9427,52.57267,0.1942387,0.1942387,0,-1,0,0.1942387,370.4891,0.5151714,0,0,0.7196332,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0.2136625,0.5757065,0,5.273322
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7451425,69.62843,53.5188,0,0,0,-1,0,0,0,0.7451425,0,0,0.7451425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0,0.596114,0,5.298831
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4450468,63.64663,54.42671,0,0,0,-1,0,0,0,0.4450468,0,0,0.4450468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0,0.3560374,0,4.998736
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2185706,58.05684,53.70039,0,0,0,-1,0,0,0,0.2185706,0,0,0.2185706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0,0.1748565,0,4.77226
