Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06000783,52.16457,51.01489,0,0,0,-1,0,0,0,0.06000783,0,0,0.06000783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0,0.04800627,0,4.613697
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,48.32939,48.32939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545741,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.95927,45.95927,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1545741,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,43.62738,43.62738,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1545741,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.15214,41.15214,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1545741,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.21208,39.21208,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1545741,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1545741,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.04874,36.04874,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1545741,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.64387,34.64387,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1545741,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,33.46836,33.46836,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1545741,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.28331,32.28331,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1545741,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.09825,31.09825,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1545741,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.16167,30.16167,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1545741,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1870692,32.34969,29.18686,0.6048189,0.6048189,0,0,0,0.6048189,30.92978,0,1.110223E-16,0,0.1870692,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4495824,-0.4495824,4.068266,67.80431,0.1545741,0.6653008,0.1496553,0,3.357726
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5393193,40.47269,30.88799,0.6303927,0.6303927,0,0,0,0.6303927,85.55293,1.110223E-16,0,0,0.5393193,0.6635712,0.6303927,0,0,2.036239,2.721074,0,0.1242519,-0.1242519,3.937294,65.62143,0.1545741,0.6934319,0.4314555,0,3.260394
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7584651,49.48566,35.20773,0.8084973,0.8084973,0,-1,0,0.8084973,93.8117,0,0,0,0.7584651,0.8510498,0.8084973,0,0,2.174296,2.596822,0,0.09258472,-0.09258472,3.839701,63.99488,0.1545741,0.889347,0.606772,0,3.355287
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8236235,55.93911,39.75682,0,0,0,-1,0,0,0,0,0,0,0.8236235,0,0,0,0,2.277168,2.504238,0.8236235,0,0.8236235,4.621058,77.01749,0.1536827,0,0.6588988,0,3.327861
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.298759,72.30895,43.67517,0.4815361,0.4815361,0,-1,0,0.4815361,269.7116,0,0,0,1.298759,0.5068802,0.4815361,0,0,1.453545,3.245499,0.7918788,0,0.7918788,5.372301,89.53816,0.1528353,0.5296897,1.039007,0,4.544258
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.336954,78.01034,47.24946,0,0,0,-1,0,0,0,0.675288,0,0,1.336954,0,0,0,0,0.6616659,3.95819,0.6616659,0,0.6616659,6.000012,100,0.1521344,0,1.069563,0,5.295144
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8024797,67.75907,50.64217,0,0,0,-1,0,0,0,0.8024797,0,0,0.8024797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1521344,0,0.6419837,0,5.356169
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.8731743,71.99963,52.79248,1.69479,1.38,0,-1,0,1.38,63.27349,2.220446E-16,0.3147895,0.4842684,0.8731743,1.452632,1.38,0,0,0,4.553689,0,0.5794573,-0.5794573,5.38921,89.81999,0.1521344,1.864268,0.6985394,0,5.426863
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.897169,73.7157,53.72905,0.9954223,0.9954223,0,-1,0,0.9954223,90.12949,0,1.110223E-16,0,0.897169,1.047813,0.9954223,0,0,0.6438415,3.974231,0,0.1506439,-0.1506439,5.230418,87.17345,0.1521344,1.094965,0.7177352,0,4.8714
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.6956127,69.69231,54.64652,0.313421,0.313421,0,-1,0,0.313421,221.9419,0,0,0,0.6956127,0.3299169,0.313421,0,0,0.8112237,3.823588,0.3656958,0,0.3656958,5.577347,92.9556,0.1517497,0.3447632,0.5564902,0,4.5192
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4092725,62.32076,53.92019,0.8081667,0.8081667,0,-1,0,0.8081667,50.64208,0,1.110223E-16,0,0.4092725,0.8507019,0.8081667,0,0,0.4455279,4.152714,0,0.4414294,-0.4414294,5.11204,85.20049,0.1517497,0.8889834,0.327418,0,4.561986
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05035165,52.1996,51.2347,0.645345,0.645345,0,-1,0,0.645345,7.802283,0,1.110223E-16,0,0.05035165,0.6793106,0.645345,0,0,0.9360049,3.711284,0,0.6289589,-0.6289589,4.449059,74.15083,0.1517497,0.7098795,0.04028132,0,3.761636
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,48.53964,48.53964,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.634848,3.082326,0,0.6937889,-0.6937889,3.717741,61.96223,0.1517497,0.7250094,0,0,3.082326
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.17908,46.17908,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.405725,2.388537,0,1.256876,-1.256876,2.392878,39.88122,0.1517497,1.313435,0,0,2.388537
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,43.83764,43.83764,1.878431,1.075078,0,-1,0,1.075078,0,0,0.803353,0.991196,0,1.131661,1.075078,0,0,3.802253,1.131661,0,1.131661,-1.131661,1.200002,20,0.1517497,2.066274,0,0,1.131661
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,41.36239,41.36239,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,39.40322,39.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,37.81677,37.81677,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.23032,36.23032,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,34.83501,34.83501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,33.62128,33.62128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,32.44577,32.44577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1517497,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.28938,31.28938,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1524828,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.34325,30.34325,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1533865,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.108368,31.19755,29.378,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.108368,0,0,1.452632,1.38,2.299654,2.484,1.488368,0,1.488368,5.230358,87.17246,0.1539468,0,0.08669438,1.7,2.592368
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.4905333,39.77821,31.09825,1.464396,1.464396,1.7,0,0.5202,1.464396,33.49732,0,0,0,0.4905333,0,0,0.2356043,0.2238241,0.8112864,3.823531,0.7143574,0,0.7143574,5.908057,98.46742,0.1546343,1.610835,0.3924266,1.7,4.314065
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5352287,45.22995,35.42754,0.4154503,0.4154503,0,-1,0,0.4154503,128.831,0.0009835514,0,0,0.5352287,0.4373161,0.4154503,0,0,0.09692905,4.466453,0.09692905,0,0.09692905,6.000012,100,0.1545341,0.4569953,0.428183,0,5.001681
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7325477,54.16059,39.93841,0.1423362,0.1423362,0,-1,0,0.1423362,514.66,0.58272,0,0,0.7325477,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.1565699,0.5860382,0,5.286237
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.226895,70.64539,43.92365,0.7837768,0.7837768,0,-1,0,0.7837768,156.5363,0.4018672,0,0,1.226895,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.8621545,0.9815164,0,5.780584
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.328538,78.04445,47.46926,0.2952077,0.2952077,0,-1,0,0.2952077,450.035,1.017793,0,0,1.328538,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.3247285,1.06283,0,5.882227
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.103256,75.81923,50.85242,0.8525833,0.8525833,0,-1,0,0.8525833,129.4016,0.2058,0,0,1.103256,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.9378416,0.8826049,0,5.656945
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.5851448,65.26394,53.00273,0.122946,0.122946,0,-1,0,0.122946,475.9363,0.4557279,0,0,0.5851448,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.1352406,0.4681158,0,5.138834
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4776506,63.85898,53.94886,0.1421412,0.1421412,0,-1,0,0.1421412,336.0396,0.3280284,0,0,0.4776506,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.1563553,0.3821205,0,5.03134
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3496873,62.01928,54.85677,0.08483119,0.08483119,0,-1,0,0.08483119,412.2155,0.2603914,0,0,0.3496873,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1545341,0.0933143,0.2797499,0,4.903376
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.07775913,55.636,54.11133,0.6566876,0.6566876,0,-1,0,0.6566876,11.84111,0,0,0,0.07775913,0.69125,0.6566876,0,0,0,4.553689,0,0.6134909,-0.6134909,5.353336,89.22208,0.1545341,0.7223563,0.0622073,0,4.631448
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03501571,52.11559,51.44495,1.536778,1.38,0,-1,0,1.38,2.537371,2.220446E-16,0.1567783,0.3104561,0.03501571,1.452632,1.38,0,0,0.6816566,3.940198,0,1.417616,-1.417616,3.859037,64.31716,0.1545341,1.690456,0.02801257,0,3.975214
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,48.75945,48.75945,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.256785,2.522582,0,1.182187,-1.182187,2.612903,43.5483,0.1545341,1.235385,0,0,2.522582
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,46.38934,46.38934,1.399768,1.273376,0,-1,0,1.273376,0,0,0.1263926,0.2663695,0,1.340395,1.273376,0,0,3.570326,1.340395,0,1.340395,-1.340395,1.200002,20,0.1545341,1.539745,0,0,1.340395
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.02877,44.02877,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,41.55353,41.55353,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,39.59436,39.59436,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.00791,38.00791,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,36.42146,36.42146,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.02614,35.02614,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,33.81242,33.81242,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,32.62736,32.62736,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1545341,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,31.47097,31.47097,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1555423,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,30.53439,30.53439,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1565467,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2716612,34.21433,29.56914,1.097857,1.097857,1.7,0,0.5202,1.097857,24.74469,0,0,0,0.2716612,0,0,0.6021433,0.5720362,2.299654,2.484,0.8436974,0,0.8436974,4.61877,76.97935,0.1573872,1.207642,0.2173289,1.7,2.755661
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7193593,44.39397,31.28938,0.4363082,0.4363082,1.136076,0,0.3662488,0.4363082,164.8741,0,0,0,0.7193593,0,0,0.6997678,0.6647794,1.455957,3.243328,1.384139,0,1.384139,5.931879,98.86446,0.1573733,0.479939,0.5754875,1.7,3.962687
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.07799,56.94273,35.61867,0.4447182,0.4447182,0,-1,0,0.4447182,242.3984,0.538047,0,0,1.07799,0.4681244,0.4447182,0,0,0.07181827,4.489052,0.07181827,0,0.07181827,6.000012,100,0.1573002,0.48919,0.8623917,0,5.567042
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.351264,69.30316,40.15821,0,0,0,-1,0,0,0,1.351264,0,0,1.351264,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0,1.081011,0,5.904953
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.448756,77.28368,44.1339,1.069982,1.069982,0,-1,0,1.069982,135.4,0.322459,0,0,1.448756,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,1.17698,1.159004,0,6.002445
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.417096,81.05619,47.67952,0.1842771,0.1842771,0,-1,0,0.1842771,769.0031,1.22312,0,0,1.417096,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0.2027048,1.133677,0,5.970785
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.309981,82.20242,51.07223,0,0,0,-1,0,0,0,1.309981,0,0,1.309981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0,1.047985,0,5.86367
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.160859,80.43242,53.22254,0.01914788,0.01914788,0,-1,0,0.01914788,6062.597,1.140703,0,0,1.160859,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0.02106267,0.928687,0,5.714548
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,0.9730697,76.21712,54.13045,0.4544274,0.4544274,0,-1,0,0.4544274,214.131,0.4947251,0,0,0.9730697,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0.4998701,0.7784558,0,5.526759
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.704142,70.36203,55.05746,0.3916157,0.3916157,0,-1,0,0.3916157,179.8044,0.291915,0,0,0.704142,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1573002,0.4307773,0.5633137,0,5.257831
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3448837,61.3531,54.32158,1.747074,1.38,0,-1,0,1.38,24.99157,0,0.367074,0.5417814,0.3448837,1.452632,1.38,0,0,0,4.553689,0,1.107748,-1.107748,4.832343,80.53889,0.1573002,1.921781,0.275907,0,4.898572
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1212745,54.01701,51.66476,0.4404728,0.4404728,0,-1,0,0.4404728,27.5328,0,5.551115E-17,0,0.1212745,0.4636556,0.4404728,0,0,1.230831,3.445941,0,0.3423811,-0.3423811,4.471442,74.52388,0.1573002,0.4845201,0.09701961,0,3.567216
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,48.99837,48.99837,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.611254,3.10356,0,0.5485821,-0.5485821,3.893186,64.8863,0.1573002,0.5732683,0,0,3.10356
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,46.63781,46.63781,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.22079,2.554978,0,1.035567,-1.035567,2.801602,46.69328,0.1573002,1.082167,0,0,2.554978
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,44.23903,44.23903,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.37142,1.519411,0,0.320891,-0.320891,2.463354,41.05581,0.1573002,0.3353311,0,0,1.519411
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,41.74467,41.74467,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.727965,1.19852,0,0.06103467,-0.06103467,2.399017,39.98354,0.1573002,0.06378123,0,0,1.19852
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,39.7855,39.7855,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.795782,1.137485,0,0.1218956,-0.1218956,2.270528,37.84206,0.1573002,0.1273809,0,0,1.137485
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.19904,38.19904,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.931221,1.01559,0,0.06157228,-0.06157228,2.205625,36.76035,0.1573002,0.06434303,0,0,1.01559
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,36.61259,36.61259,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.999635,0.9540175,0,0.09846189,-0.09846189,2.101837,35.03055,0.1573002,0.1028927,0,0,0.9540175
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.20773,35.20773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.109037,0.8555557,0,0,0,2.101837,35.03055,0.1573002,0,0,0,0.8555557
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.00355,34.00355,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.109037,0.8555557,0,0.06747995,-0.06747995,2.030707,33.84505,0.1573002,0.07051654,0,0,0.8555557
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,32.81849,32.81849,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.184015,0.7880757,0,0.08973477,-0.08973477,1.936118,32.26857,0.1573002,0.09377284,0,0,0.7880757
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,31.66211,31.66211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28372,0.698341,0,0,0,1.936118,32.26857,0.1573002,0,0,0,0.698341
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,30.72552,30.72552,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.28372,0.698341,0,0.05162867,-0.05162867,1.881697,31.36155,0.1573002,0.05395196,0,0,0.698341
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.208377,33.29396,29.75072,0,0,0,0,0,0,0,0,0,0,0.208377,0,0,0,0,4.341085,0.6467122,0.208377,0,0.208377,2.079381,34.65628,0.1570887,0,0.1667016,0,0.8550892
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5272844,40.8648,31.47097,0.7152075,0.7152075,0,0,0,0.7152075,73.72468,0,0,0,0.5272844,0.75285,0.7152075,0,0,4.132708,0.8342515,0,0.2255656,-0.2255656,1.841614,30.6935,0.1570887,0.7867283,0.4218275,0,1.361536
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.089529,57.42287,35.80025,1.285912,1.285912,0,-1,0,1.285912,84.72815,0,0,0.6292406,1.089529,1.353591,1.285912,0,0,4.383337,0.608686,0,0.2640621,-0.2640621,1.563268,26.05441,0.1570887,1.414503,0.8716233,0,1.698215
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.291914,67.94214,40.34935,0.613389,0.613389,0,-1,0,0.613389,210.619,0,0,0.1018715,1.291914,0.6456726,0.613389,0,0,4.676739,0.3446239,0.6462414,0,0.6462414,2.176346,36.27237,0.1564364,0.6747279,1.033531,0,1.636538
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.403109,76.19644,44.35371,0.5685615,0.5685615,0,-1,0,0.5685615,246.7823,0,0,0,1.403109,0.5984858,0.5685615,0,0,4.030498,0.9262412,0.8046237,0,0.8046237,2.939679,48.99456,0.1556317,0.6254176,1.122488,0,2.329351
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.446424,82.29747,47.89933,1.056866,1.056866,0,-1,0,1.056866,136.8598,0,0,0,1.446424,1.11249,1.056866,0,0,3.225874,1.650402,0.3339342,0,0.3339342,3.256477,54.27451,0.1553001,1.162552,1.15714,0,3.096827
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.305186,82.32954,51.28248,0.5298437,0.5298437,0,-1,0,0.5298437,246.3342,0,0,0,1.305186,0.5577303,0.5298437,0,0,2.89194,1.950943,0.7474559,0,0.7474559,3.965576,66.0928,0.1545631,0.5828281,1.044149,0,3.256129
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.028674,76.90266,53.43279,1.37894,1.37894,0,-1,0,1.37894,74.5989,0,0,0.1368336,1.028674,1.451515,1.37894,0,0,2.144484,2.623653,0,0.4228415,-0.4228415,3.519862,58.66425,0.1545631,1.516834,0.822939,0,3.652327
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9528723,75.93217,54.35025,0.6950204,0.6950204,0,-1,0,0.6950204,137.0999,0,0,0,0.9528723,0.7316005,0.6950204,0,0,2.614308,2.200812,0.2212718,0,0.2212718,3.729779,62.16285,0.1543463,0.7645225,0.7622979,0,3.153684
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.6769972,69.92618,55.25816,0,0,0,-1,0,0,0,0,0,0,0.6769972,0,0,0,0,2.393036,2.399957,0.6769972,0,0.6769972,4.372035,72.8671,0.1536866,0,0.5415978,0,3.076954
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4299195,63.43469,54.54139,0.8914641,0.8914641,0,-1,0,0.8914641,48.22622,0,0,0,0.4299195,0.9383832,0.8914641,0,0,1.716039,3.009254,0,0.5084638,-0.5084638,3.836067,63.93432,0.1536866,0.9806105,0.3439356,0,3.439173
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.04934777,52.8246,51.87501,0.6284614,0.6284614,0,-1,0,0.6284614,7.852156,0,0,0,0.04934777,0.6615384,0.6284614,0,0,2.280998,2.50079,0,0.6121905,-0.6121905,3.190761,53.17925,0.1536866,0.6913075,0.03947822,0,2.550138
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,49.2373,49.2373,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,2.96121,1.8886,0,0.3101353,-0.3101353,2.86385,47.73074,0.1536866,0.3240913,0,0,1.8886
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,46.84806,46.84806,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,3.305805,1.578465,0,1.212931,-1.212931,1.585308,26.42175,0.1536866,1.267513,0,0,1.578465
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,44.4875,44.4875,0.9183517,0.3472565,0,-1,0,0.3472565,0,0,0.5710952,0.6629304,0,0.3655331,0.3472565,0,0,4.653506,0.3655331,0,0.3655331,-0.3655331,1.200002,20,0.1536866,1.010187,0,0,0.3655331
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,41.98359,41.98359,0.1406387,0,0,-1,0,0,0,0,0.1406387,0.1547026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0.1547026,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,38.43797,38.43797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,36.82285,36.82285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,35.39886,35.39886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.18513,34.18513,0.1424678,0,0,-1,0,0,0,0,0.1424678,0.1567146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0.1567146,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.00963,33.00963,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1536866,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,31.88191,31.88191,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1546497,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,30.93578,30.93578,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1552596,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1199208,31.99372,29.97053,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,25.9021,0,0,0,0.1199208,0,0,1.237023,1.175172,2.299654,2.484,1.295093,0,1.295093,5.047001,84.11652,0.1564025,0.5092748,0.09593662,1.7,2.603921
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.197103,35.07888,31.69078,0.667455,0.667455,0,0,0,0.667455,29.53053,0,0,0,0.197103,0.7025841,0.667455,0,0,1.004562,3.649583,0,0.5054812,-0.5054812,4.514177,75.23613,0.1564025,0.7342004,0.1576824,0,3.846686
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1485746,38.63039,36.02007,0,0,0,-1,0,0,0,0,0,0,0.1485746,0,0,0,0,1.566208,3.144102,0.1485746,0,0.1485746,4.655127,77.5853,0.1562596,0,0.1188597,0,3.292677
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1674265,43.62339,40.58828,1.07119,1.07119,0,-1,0,1.07119,15.62996,0,2.220446E-16,0,0.1674265,1.127568,1.07119,0,0,1.417633,3.277819,0,0.9601416,-0.9601416,3.643049,60.71737,0.1562596,1.178309,0.1339412,0,3.445246
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2591228,49.44045,44.56396,0,0,0,-1,0,0,0,0,0,0,0.2591228,0,0,0,0,2.484457,2.317677,0.2591228,0,0.2591228,3.888875,64.81445,0.156011,0,0.2072983,0,2.5768
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2402253,52.75885,48.13825,0,0,0,-1,0,0,0,0,0,0,0.2402253,0,0,0,0,2.225334,2.550888,0.2402253,0,0.2402253,4.116772,68.61273,0.1557812,0,0.1921802,0,2.791113
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.454673,60.73249,51.50229,0.3294592,0.3294592,0,-1,0,0.3294592,138.0058,0,0,0,0.454673,0.3467992,0.3294592,0,0,1.985109,2.767091,0.1078738,0,0.1078738,4.21911,70.31837,0.1556783,0.3624052,0.3637384,0,3.221764
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3417403,60.58302,53.6526,0.1223839,0.1223839,0,-1,0,0.1223839,279.2364,0,0,0,0.3417403,0.1288251,0.1223839,0,0,1.877235,2.864177,0.2129152,0,0.2129152,4.4211,73.68484,0.1554755,0.1346223,0.2733923,0,3.205918
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2784638,60.22234,54.58918,0.411977,0.411977,0,-1,0,0.411977,67.59207,0,5.551115E-17,0,0.2784638,0.43366,0.411977,0,0,1.66432,3.055801,0,0.1551962,-0.1551962,4.257508,70.95833,0.1554755,0.4531747,0.222771,0,3.334265
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.06818729,56.82574,55.47797,0,0,0,-1,0,0,0,0,0,0,0.06818729,0,0,0,0,1.83676,2.900605,0.06818729,0,0.06818729,4.322196,72.03646,0.1554106,0,0.05454983,0,2.968792
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.08717365,56.47056,54.75165,0,0,0,-1,0,0,0,0,0,0,0.08717365,0,0,0,0,1.768573,2.961973,0.08717365,0,0.08717365,4.404897,73.41479,0.1553278,0,0.06973892,0,3.049147
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06086666,53.2888,52.11393,0.4045033,0.4045033,0,-1,0,0.4045033,15.04726,0,5.551115E-17,0,0.06086666,0.4257929,0.4045033,0,0,1.681399,3.04043,0,0.3649262,-0.3649262,4.020231,67.00371,0.1553278,0.4449536,0.04869333,0,3.101296
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,49.45711,49.45711,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.086873,2.675503,0,0.916412,-0.916412,3.054248,50.90402,0.1553278,0.9576505,0,0,2.675503
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.08699,47.08699,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.105108,1.759091,0,0.4488011,-0.4488011,2.58117,43.01941,0.1553278,0.4689972,0,0,1.759091
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,44.72643,44.72643,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.603776,1.31029,0,0.4721683,-0.4721683,2.083461,34.72427,0.1553278,0.4934159,0,0,1.31029
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.22251,42.22251,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.128408,0.838122,0,0.01180542,-0.01180542,2.071017,34.51687,0.1553278,0.01233667,0,0,0.838122
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.23467,40.23467,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.141525,0.8263165,0,0.09057722,-0.09057722,1.97554,32.92559,0.1553278,0.0946532,0,0,0.8263165
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,38.64822,38.64822,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.242167,0.7357393,0,0.1335789,-0.1335789,1.834735,30.57886,0.1553278,0.1395899,0,0,0.7357393
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.04266,37.04266,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.390587,0.6021604,0,0.1423196,-0.1423196,1.684717,28.07856,0.1553278,0.148724,0,0,0.6021604
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,35.61867,35.61867,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.54872,0.4598408,0,0.01122294,-0.01122294,1.672887,27.8814,0.1553278,0.01172797,0,0,0.4598408
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,34.40495,34.40495,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.56119,0.4486178,0,0.1106036,-0.1106036,1.556301,25.93829,0.1553278,0.1155808,0,0,0.4486178
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.19122,33.19122,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.684083,0.3380142,0,0.09840339,-0.09840339,1.452574,24.20952,0.1553278,0.1028315,0,0,0.3380142
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.09217,32.09217,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.79342,0.2396108,0,0.1185105,-0.1185105,1.327653,22.12751,0.1553278,0.1238435,0,0,0.2396108
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.15559,31.15559,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.925098,0.1211003,1.361971,0,1.361971,2.619733,43.66212,0.15639,0.2929807,0,1.7,0.1211003
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2161091,33.84877,30.16167,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.46955,0,0,0,0.2161091,0,0,0.7791936,0.7402339,3.563127,1.346874,0.956343,0,0.956343,3.526999,58.7832,0.1572885,1.012887,0.1728873,1.7,1.562984
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.3935027,38.80282,31.88191,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,158.499,-2.220446E-16,0,0,0.3935027,0,0,1.451732,1.379145,2.606784,2.207583,1.772648,0,1.772648,5.208681,86.81117,0.1579322,0.273095,0.3148021,1.7,2.601086
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5207127,45.80186,36.23032,0.2940452,0.2940452,0,-1,0,0.2940452,177.0859,0,0,0,0.5207127,0.3095213,0.2940452,0,0,0.8341364,3.802966,0.2111914,0,0.2111914,5.409035,90.1504,0.1577336,0.3234497,0.4165702,0,4.323679
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5671393,51.62571,40.79853,0.2268917,0.2268917,0,-1,0,0.2268917,249.9603,0,0,0,0.5671393,0.2388334,0.2268917,0,0,0.622945,3.993038,0.3283059,0,0.3283059,5.720493,95.34135,0.1574257,0.2495809,0.4537115,0,4.560178
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4560989,53.62641,44.80288,0,0,0,-1,0,0,0,0.1614598,0,0,0.4560989,0,0,0,0,0.2946391,4.288514,0.2946391,0,0.2946391,6.000012,100,0.1571504,0,0.3648791,0,4.744613
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6183352,60.92766,48.35806,1.393656,1.38,0,-1,0,1.38,44.8069,2.220446E-16,0.01365647,0.1530221,0.6183352,1.452632,1.38,0,0,0,4.553689,0,0.8342963,-0.8342963,5.120586,85.34293,0.1571504,1.533022,0.4946682,0,5.172024
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7626197,68.00838,51.71254,0.3227205,0.3227205,0,-1,0,0.3227205,236.3097,0,0,0,0.7626197,0.3397058,0.3227205,0,0,0.9269959,3.719393,0.422914,0,0.422914,5.521798,92.02978,0.156757,0.3549925,0.6100958,0,4.482012
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8251379,72.01547,53.86285,0.1966204,0.1966204,0,-1,0,0.1966204,419.6604,0.1140871,0,0,0.8251379,0.2069688,0.1966204,0,0,0.5040819,4.100015,0.5040819,0,0.5040819,6.000012,100,0.1562906,0.2162824,0.6601103,0,4.925153
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6406665,68.52079,54.78032,0,0,0,-1,0,0,0,0.6406665,0,0,0.6406665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562906,0,0.5125332,0,5.194355
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.2951683,61.72154,55.68822,0.9932522,0.9932522,0,-1,0,0.9932522,29.71736,0,1.110223E-16,0,0.2951683,1.045529,0.9932522,0,0,0,4.553689,0,0.7503604,-0.7503604,5.209063,86.81754,0.1562906,1.092577,0.2361347,0,4.848857
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07369121,56.42406,54.97145,0,0,0,-1,0,0,0,0,0,0,0.07369121,0,0,0,0,0.8337337,3.803329,0.07369121,0,0.07369121,5.278972,87.9827,0.1562227,0,0.05895297,0,3.87702
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03737359,53.0252,52.30507,0,0,0,-1,0,0,0,0,0,0,0.03737359,0,0,0,0,0.7600425,3.869651,0.03737359,0,0.03737359,5.314428,88.57362,0.1561883,0,0.02989887,0,3.907024
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7226689,3.903287,0,0,0,5.314428,88.57362,0.1561883,0,0,0,3.903287
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,47.3068,47.3068,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7226689,3.903287,0,0.4926769,-0.4926769,4.795101,79.91819,0.1561883,0.5148473,0,0,3.903287
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,44.91756,44.91756,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.270088,3.41061,0,0.09426545,-0.09426545,4.695736,78.26212,0.1561883,0.0985074,0,0,3.41061
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,42.41365,42.41365,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.374827,3.316344,0,0.2096908,-0.2096908,4.474703,74.57823,0.1561883,0.2191269,0,0,3.316344
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,40.39714,40.39714,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.607817,3.106654,0,0.1948908,-0.1948908,4.26927,71.15436,0.1561883,0.2036609,0,0,3.106654
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,38.83936,38.83936,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.824362,2.911763,0,0.08165427,-0.08165427,4.183199,69.71984,0.1561883,0.08532871,0,0,2.911763
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.22424,37.22424,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.915089,2.830109,0,0.07700191,-0.07700191,4.102032,68.36706,0.1561883,0.08046699,0,0,2.830109
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,35.77159,35.77159,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,2.000647,2.753107,0,0.02764158,-0.02764158,4.072895,67.88145,0.1561883,0.02888545,0,0,2.753107
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,34.56741,34.56741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03136,2.725465,0,0,0,4.072895,67.88145,0.1561883,0,0,0,2.725465
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.38235,33.38235,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.03136,2.725465,0,0.2129476,-0.2129476,3.848429,64.14035,0.1561883,0.2225302,0,0,2.725465
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.267968,2.512518,0,0,0,3.848429,64.14035,0.1561883,0,0,0,2.512518
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.31805,31.31805,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.267968,2.512518,0,0.08073225,-0.08073225,3.763329,62.72203,0.1561883,0.0843652,0,0,2.512518
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2383648,34.42431,30.34325,0,0,0,0,0,0,0,0,0,0,0.2383648,0,0,0,0,2.357671,2.431786,0.2383648,0,0.2383648,3.989462,66.49091,0.155969,0,0.1906919,0,2.67015
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6181975,43.24322,32.0635,0,0,0,0,0,0,0,0,0,0,0.6181975,0,0,0,0,2.119306,2.646314,0.6181975,0,0.6181975,4.575936,76.26544,0.1554031,0,0.494558,0,3.264511
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9627113,55.24888,36.42146,0.7060984,0.7060984,0,-1,0,0.7060984,136.3424,0,0,0,0.9627113,0.7432615,0.7060984,0,0,1.501108,3.202692,0.2194499,0,0.2194499,4.784124,79.73524,0.1552033,0.7767082,0.7701691,0,4.165403
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.187651,66.00745,40.98967,1.411072,1.38,0,-1,0,1.38,86.06168,2.220446E-16,0.03107178,0.172179,1.187651,1.452632,1.38,0,0,1.281658,3.400197,0,0.2649804,-0.2649804,4.50481,75.08002,0.1552033,1.552179,0.9501209,0,4.587848
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.312661,74.34528,44.96535,0.4328931,0.4328931,0,-1,0,0.4328931,303.2297,0,0,0,1.312661,0.4556769,0.4328931,0,0,1.576081,3.135216,0.8569837,0,0.8569837,5.317816,88.6301,0.1544276,0.4761824,1.050128,0,4.447877
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.418278,82.23206,48.52053,0,0,0,-1,0,0,0,0.6991803,0,0,1.418278,0,0,0,0,0.7190973,3.906501,0.7190973,0,0.7190973,6.000012,100,0.1537827,0,1.134622,0,5.324779
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.385756,85.77744,51.90368,0.1332698,0.1332698,0,-1,0,0.1332698,1039.813,1.245472,0,0,1.385756,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1537827,0.1465968,1.108605,0,5.939445
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.23053,83.58659,54.02532,0,0,0,-1,0,0,0,1.23053,0,0,1.23053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1537827,0,0.9844242,0,5.784219
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,0.997307,77.89809,54.97145,0.02926473,0.02926473,0,-1,0,0.02926473,3407.881,0.966502,0,0,0.997307,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1537827,0.0321912,0.7978456,0,5.550996
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.5944794,68.60867,55.85069,0.6147407,0.6147407,0,-1,0,0.6147407,96.7041,1.110223E-16,0,0,0.5944794,0.6470954,0.6147407,0,0,0,4.553689,0,0.05261601,-0.05261601,5.94455,99.07563,0.1537827,0.6762148,0.4755836,0,5.148169
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.411021,63.66941,55.15304,0.3300629,0.3300629,0,-1,0,0.3300629,124.5281,0.005124139,0,0,0.411021,0.3474346,0.3300629,0,0,0.05846224,4.501073,0.05846224,0,0.05846224,6.000012,100,0.1537305,0.3630691,0.3288168,0,4.912094
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06010824,53.68819,52.52488,0.942886,0.942886,0,-1,0,0.942886,6.374921,0,1.110223E-16,0,0.06010824,0.9925116,0.942886,0,0,0,4.553689,0,0.9324034,-0.9324034,5.017172,83.61938,0.1537305,1.037175,0.04808659,0,4.613797
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,49.88717,49.88717,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.036004,3.621286,0,0.2192589,-0.2192589,4.786053,79.7674,0.1537305,0.2291256,0,0,3.621286
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279625,3.402027,0,0,0,4.786053,79.7674,0.1537305,0,0,0,3.402027
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.12782,45.12782,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.279625,3.402027,0,0.386551,-0.386551,4.378593,72.9764,0.1537305,0.4039458,0,0,3.402027
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,42.63346,42.63346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709126,3.015476,0,0,0,4.378593,72.9764,0.1537305,0,0,0,3.015476
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,40.61695,40.61695,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.709126,3.015476,0,0.04721067,-0.04721067,4.328828,72.147,0.1537305,0.04933515,0,0,3.015476
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.0305,39.0305,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.761582,2.968265,0,0.01284892,-0.01284892,4.315284,71.92126,0.1537305,0.01342712,0,0,2.968265
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,37.41538,37.41538,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.775859,2.955416,0,0.1377121,-0.1377121,4.170123,69.50191,0.1537305,0.1439092,0,0,2.955416
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.96272,35.96272,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.928872,2.817704,0,0.1430602,-0.1430602,4.019324,66.98861,0.1537305,0.1494979,0,0,2.817704
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,34.75855,34.75855,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.087828,2.674644,0,0.02047108,-0.02047108,3.997746,66.62897,0.1537305,0.02139228,0,0,2.674644
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,33.57349,33.57349,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.110574,2.654173,0,0.1392573,-0.1392573,3.850956,64.18247,0.1537305,0.1455239,0,0,2.654173
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,32.44577,32.44577,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.265304,2.514915,0,0.1712641,-0.1712641,3.670428,61.17367,0.1537305,0.178971,0,0,2.514915
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,31.52831,31.52831,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.455597,2.343651,0,0.09346418,-0.09346418,3.571908,59.53168,0.1537305,0.09767007,0,0,2.343651
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1235598,32.65598,30.56306,0,0,0,0,0,0,0,0,0,0,0.1235598,0,0,0,0,2.559447,2.250187,0.1235598,0,0.1235598,3.689127,61.48532,0.1536203,0,0.09884781,0,2.373747
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4588072,40.43524,32.28331,0.5720415,0.5720415,0,0,0,0.5720415,80.20523,0,1.110223E-16,0,0.4588072,0.602149,0.5720415,0,0,2.435887,2.361391,0,0.1433417,-0.1433417,3.538032,58.96707,0.1536203,0.6292457,0.3670458,0,2.820198
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,0.9946688,56.21041,36.63171,0.7112912,0.7112912,0,-1,0,0.7112912,139.8399,0,0,0,0.9946688,0.7487276,0.7112912,0,0,2.595155,2.218049,0.2459412,0,0.2459412,3.771352,62.85574,0.1534014,0.7824203,0.795735,0,3.212718
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.228747,67.30485,41.18081,0.6135792,0.6135792,0,-1,0,0.6135792,200.259,0,0,0,1.228747,0.6458728,0.6135792,0,0,2.349214,2.439396,0.5828747,0,0.5828747,4.324315,72.07178,0.1528852,0.6749371,0.982998,0,3.668144
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.346593,75.61115,45.18516,0.03009126,0.03009126,0,-1,0,0.03009126,4475.032,0,0,0,1.346593,0.03167501,0.03009126,0,0,1.766339,2.963984,1.314919,0,1.314919,5.571756,92.86242,0.1517333,0.03310039,1.077275,0,4.310577
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.349257,80.29423,48.70211,0.3883257,0.3883257,0,-1,0,0.3883257,347.455,0.4890723,0,0,1.349257,0.4087639,0.3883257,0,0,0.451421,4.14741,0.451421,0,0.451421,6.000012,100,0.1513419,0.4271583,1.079406,0,5.496667
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.280888,82.59965,52.06615,0.1989984,0.1989984,0,-1,0,0.1989984,643.6673,1.071416,0,0,1.280888,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0.2188983,1.02471,0,5.834577
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.317297,86.63995,54.21646,0.7156128,0.7156128,0,-1,0,0.7156128,184.0796,0.5640203,0,0,1.317297,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0.7871741,1.053838,0,5.870986
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.84979,74.14463,55.15304,0.782468,0.782468,0,-1,0,0.782468,108.6038,0.02613956,0,0,0.84979,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0.8607148,0.679832,0,5.403479
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6442345,70.04025,56.0705,0.5927422,0.5927422,0,-1,0,0.5927422,108.6871,0.02029535,0,0,0.6442345,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0.6520164,0.5153876,0,5.197924
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1711658,58.74312,55.31551,0.0005042672,0.0005042672,0,-1,0,0.0005042672,33943.48,0.170635,0,0,0.1711658,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0.0005546939,0.1369327,0,4.724855
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.04927242,53.68874,52.73513,0,0,0,-1,0,0,0,0.04927242,0,0,0.04927242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1513419,0,0.03941793,0,4.602962
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,50.12609,50.12609,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1513419,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,47.73686,47.73686,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1513419,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,45.34763,45.34763,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1513419,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,42.81504,42.81504,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1513419,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.8272,40.8272,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1513419,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.24075,39.24075,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1513419,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,37.63519,37.63519,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1513419,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.18253,36.18253,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1513419,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,34.94013,34.94013,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1513419,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,33.75507,33.75507,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1513419,0.1352961,0,0,2.669308
