Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3149855,67.22665,60.53359,0.651413,0.651413,0,-1,0,0.651413,48.35419,0,0,0,0.3149855,0.6856979,0.651413,0,0,2.770768,2.059998,0,0.3707124,-0.3707124,2.980665,49.67766,0.1250564,0.7165543,0.2519884,0,2.374983
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1928357,63.71818,59.72125,0.8617043,0.8617043,0,-1,0,0.8617043,22.3784,0,0,0,0.1928357,0.9070572,0.8617043,0,0,3.182671,1.689285,0,0.7142216,-0.7142216,2.22781,37.13009,0.1250564,0.9478748,0.1542685,0,1.882121
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08467142,58.95356,57.25556,0.9554797,0.9554797,0,-1,0,0.9554797,8.861666,0,2.220446E-16,0.1086297,0.08467142,1.005768,0.9554797,0,0,3.97625,0.9750636,0,0.9210967,-0.9210967,1.256889,20.9481,0.1250564,1.051028,0.06773714,0,1.059735
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,54.78032,54.78032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.999691,0.0539669,0,0,0,1.256889,20.9481,0.1250564,0,0,0,0.0539669
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,52.30507,52.30507,0.3674444,0.05126856,0,-1,0,0.05126856,0,0,0.3161759,0.3529203,0,0.0539669,0.05126856,0,0,4.999691,0.0539669,0,0.0539669,-0.0539669,1.200002,20,0.1250564,0.4041889,0,0,0.0539669
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,49.8585,49.8585,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,47.3068,47.3068,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,45.23294,45.23294,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,43.65605,43.65605,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.98359,41.98359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,40.39714,40.39714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.19297,39.19297,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.95057,37.95057,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.90886,36.90886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.99139,35.99139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250564,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1148168,37.02345,35.02614,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.10115,0,0,0,0.1148168,0,0,1.065693,1.012409,5.059654,0,1.127226,0,1.127226,2.269382,37.82296,0.1259375,0.6977373,0.09185344,1.7,0.1148168
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2596904,41.55546,36.90886,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,137.7295,0,0,0,0.2596904,0,0,1.452632,1.38,3.932429,1.014503,1.63969,0,1.63969,3.824929,63.7487,0.1265975,0.2074062,0.2077523,1.7,1.274193
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7600992,56.49615,41.50574,0.2085097,0.2085097,0,-1,0,0.2085097,364.5389,0,0,0,0.7600992,0.2194839,0.2085097,0,0,2.292738,2.490224,0.5406153,0,0.5406153,4.337802,72.29655,0.12632,0.2293607,0.6080793,0,3.250324
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8773144,64.54593,46.25554,0.5136897,0.5136897,0,-1,0,0.5136897,170.7868,0,0,0,0.8773144,0.540726,0.5136897,0,0,1.752123,2.976778,0.3365884,0,0.3365884,4.657118,77.61848,0.1261478,0.5650586,0.7018515,0,3.854092
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.110423,75.39506,50.3459,0.2155554,0.2155554,0,-1,0,0.2155554,515.1453,0,0,0,1.110423,0.2269004,0.2155554,0,0,1.415535,3.279708,0.883523,0,0.883523,5.495301,91.58817,0.1256981,0.2371109,0.8883388,0,4.390131
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.132063,80.35281,53.83418,0.3324355,0.3324355,0,-1,0,0.3324355,340.5363,0.2501196,0,0,1.132063,0.3499321,0.3324355,0,0,0.5320117,4.074878,0.5320117,0,0.5320117,6.000012,100,0.1254289,0.365679,0.9056507,0,5.206942
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.146226,84.92133,57.09309,0,0,0,-1,0,0,0,1.146226,0,0,1.146226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254289,0,0.9169806,0,5.699915
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.09623,86.03854,59.18606,0.5308849,0.5308849,0,-1,0,0.5308849,206.491,0.5374033,0,0,1.09623,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1254289,0.5839735,0.8769837,0,5.649919
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8823884,80.7854,60.04618,0.1035612,0.1035612,0,-1,0,0.1035612,852.045,0.7733765,0,0,0.8823884,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1254289,0.1139174,0.7059107,0,5.436077
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6344929,75.08054,60.80118,0.9924552,0.9924552,0,-1,0,0.9924552,63.93165,0,0,0,0.6344929,1.04469,0.9924552,0,0,0,4.553689,0,0.4101967,-0.4101967,5.567627,92.79359,0.1254289,1.091701,0.5075943,0,5.188182
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3936086,68.48584,60.04618,0.5018173,0.5018173,0,-1,0,0.5018173,78.43663,0,0,0,0.3936086,0.5282287,0.5018173,0,0,0.4557741,4.143492,0,0.1346201,-0.1346201,5.425725,90.42857,0.1254289,0.551999,0.3148869,0,4.537101
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08655033,59.31087,57.57094,0.5786557,0.5786557,0,-1,0,0.5786557,14.95714,0,0,0,0.08655033,0.6091112,0.5786557,0,0,0.605352,4.008872,0,0.5225609,-0.5225609,4.874897,81.24812,0.1254289,0.6365212,0.06924026,0,4.095422
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,55.10525,55.10525,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.185975,3.486311,0,1.203979,-1.203979,3.605792,60.09641,0.1254289,1.258158,0,0,3.486311
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.52373,2.282332,0,0,0,3.605792,60.09641,0.1254289,0,0,0,2.282332
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,50.18343,50.18343,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.52373,2.282332,0,1.018422,-1.018422,2.532281,42.2046,0.1254289,1.064251,0,0,2.282332
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,47.6604,47.6604,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.655309,1.26391,0,0.06407652,-0.06407652,2.464738,41.07889,0.1254289,0.06695997,0,0,1.26391
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,45.55788,45.55788,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.726506,1.199834,0,0.1509793,-0.1509793,2.305592,38.42646,0.1254289,0.1577734,0,0,1.199834
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.97143,43.97143,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.89426,1.048855,0,0.08959783,-0.08959783,2.211148,36.85239,0.1254289,0.09362973,0,0,1.048855
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,42.30853,42.30853,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.993814,0.9592568,0,0.1225889,-0.1225889,2.081928,34.69873,0.1254289,0.1281054,0,0,0.9592568
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.72207,40.72207,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.130023,0.8366678,0,0.09203864,-0.09203864,1.98491,33.08178,0.1254289,0.09618037,0,0,0.8366678
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,39.50835,39.50835,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.232288,0.7446292,0,0.2917386,-0.2917386,1.677391,27.95646,0.1254289,0.3048668,0,0,0.7446292
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556443,0.4528906,0,0,0,1.677391,27.95646,0.1254289,0,0,0,0.4528906
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.25291,37.25291,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.556443,0.4528906,0,0.1200823,-0.1200823,1.550813,25.84684,0.1254289,0.125486,0,0,0.4528906
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.33545,36.33545,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.689867,0.3328084,0,0.07261859,-0.07261859,1.474267,24.57106,0.1254289,0.07588643,0,0,0.3328084
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1273564,37.59343,35.37019,0.07013367,0.07013367,0,0,0,0.07013367,181.5909,0,0,0,0.1273564,0.07382492,0.07013367,0,0,4.770555,0.2601898,0.05353144,0,0.05353144,1.525051,25.41746,0.1254019,0.07714704,0.1018851,0,0.3875461
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2831223,42.31437,37.22424,1.012401,1.012401,0.4504848,0,0.1790823,1.012401,27.96544,0,0,0,0.2831223,0.5914903,0.5619158,0,0,4.717023,0.3083681,0,0.3083681,-0.3083681,1.200002,20,0.1254019,1.113641,0.2264978,1.7,0.5914903
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6711298,54.94843,41.84979,0.8233266,0.6375732,0,-1,0,0.6375732,105.2632,0,0.1857534,0.7781447,0.6711298,0.6711298,0.6375732,0,0,5.059654,0,0,0,0,1.200002,20,0.1254019,0.9056593,0.5369038,0,0.6711298
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8137274,63.44284,46.60914,0.3607241,0.3607241,0,-1,0,0.3607241,225.5817,0,0,0.2421883,0.8137274,0.3797095,0.3607241,0,0,5.059654,0,0.4340178,0,0.4340178,1.611748,26.86241,0.1251832,0.3967965,0.6509819,0,0.8137274
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4624996,60.01349,50.67084,0,0,0,-1,0,0,0,0,0,0,0.4624996,0,0,0,0,4.625637,0.3906161,0.4624996,0,0.4624996,2.050514,34.17516,0.1249509,0,0.3699997,0,0.8531156
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7089304,69.43581,54.13045,0.197552,0.197552,0,-1,0,0.197552,358.8577,0,0,0,0.7089304,0.2079494,0.197552,0,0,4.163137,0.8068657,0.500981,0,0.500981,2.525786,42.09634,0.1247004,0.2173072,0.5671443,0,1.515796
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5372814,68.96894,57.40847,0.9152452,0.9152452,0,-1,0,0.9152452,58.70355,0,1.110223E-16,0,0.5372814,0.963416,0.9152452,0,0,3.662156,1.257749,0,0.4261346,-0.4261346,2.076601,34.60994,0.1247004,1.00677,0.4298251,0,1.79503
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2930998,65.67036,59.511,0,0,0,-1,0,0,0,0,0,0,0.2930998,0,0,0,0,4.135639,0.831614,0.2930998,0,0.2930998,2.354659,39.24424,0.1245542,0,0.2344799,0,1.124714
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2278784,65.08266,60.31378,0.5429837,0.5429837,0,-1,0,0.5429837,41.96782,0,0,0,0.2278784,0.5715618,0.5429837,0,0,3.842539,1.095404,0,0.3436834,-0.3436834,1.992385,33.20636,0.1245542,0.5972821,0.1823027,0,1.323282
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1750531,64.78173,61.12612,0,0,0,-1,0,0,0,0,0,0,0.1750531,0,0,0,0,4.22441,0.7517204,0.1750531,0,0.1750531,2.158455,35.97418,0.1244671,0,0.1400425,0,0.9267735
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05532724,61.44249,60.31378,0.5775134,0.5775134,0,-1,0,0.5775134,9.580251,0,1.110223E-16,0,0.05532724,0.6079088,0.5775134,0,0,4.049356,0.9092683,0,0.5525816,-0.5525816,1.575983,26.26633,0.1244671,0.6352648,0.04426179,0,0.9645955
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04528867,58.74546,57.83854,0,0,0,-1,0,0,0,0,0,0,0.04528867,0,0,0,0,4.663336,0.3566866,0.04528867,0,0.04528867,1.618948,26.98241,0.1244446,0,0.03623093,0,0.4019753
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,55.42063,55.42063,0.787649,0.3775741,0,-1,0,0.3775741,0,0,0.4100749,0.4888398,0,0.3974464,0.3775741,0,0,4.618047,0.3974464,0,0.3974464,-0.3974464,1.200002,20,0.1244446,0.866414,0,0,0.3974464
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.92627,52.92627,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,50.50837,50.50837,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.88282,45.88282,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,44.29636,44.29636,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,42.63346,42.63346,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.04701,41.04701,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.83328,39.83328,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,38.60044,38.60044,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244446,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,37.57784,37.57784,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125128,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.66038,36.66038,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1260164,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2916512,40.86229,35.66646,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,62.34146,0,0,0,0.2916512,0,0,1.232171,1.170563,2.385108,2.407092,1.462214,0,1.462214,5.124478,85.40781,0.1268121,0.5146115,0.233321,1.7,2.698743
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.693988,50.71923,37.54918,0.2730345,0.2730345,0,0,0,0.2730345,254.176,0,0,0,0.693988,0.2874047,0.2730345,0,0,0.9228935,3.723085,0.4065833,0,0.4065833,5.510197,91.83643,0.1266098,0.3003379,0.5551904,0,4.417073
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9575102,61.7504,42.17473,0.6179077,0.6179077,0,-1,0,0.6179077,154.9601,0,0,0,0.9575102,0.6504292,0.6179077,0,0,0.5163102,4.08901,0.307081,0,0.307081,5.80152,96.6918,0.1264575,0.6796985,0.7660082,0,5.04652
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.047855,69.54601,46.90541,0.6649783,0.6649783,0,-1,0,0.6649783,157.5773,0.1386487,0,0,1.047855,0.6999772,0.6649783,0,0,0.2092291,4.365383,0.2092291,0,0.2092291,6.000012,100,0.1263539,0.7314761,0.838284,0,5.413238
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.200602,78.77055,50.98622,0.2922839,0.2922839,0,-1,0,0.2922839,410.7658,0.8929349,0,0,1.200602,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1263539,0.3215123,0.9604816,0,5.754291
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.190006,82.84934,54.42671,0.6585307,0.6585307,0,-1,0,0.6585307,180.7063,0.4968162,0,0,1.190006,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1263539,0.7243838,0.9520051,0,5.743695
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.18541,86.9313,57.68562,1.065833,1.065833,0,-1,0,1.065833,111.2191,0.06348071,0,0,1.18541,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1263539,1.172416,0.948328,0,5.739099
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.154473,88.66281,59.77859,1.243136,1.243136,0,-1,0,1.243136,92.86781,0,0,0,1.154473,1.308564,1.243136,0,0,0,4.553689,0,0.1540911,-0.1540911,5.837586,97.2929,0.1263539,1.36745,0.9235786,0,5.708162
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.0516,86.41932,60.58138,0.1673711,0.1673711,0,-1,0,0.1673711,628.3047,0.704208,0,0,1.0516,0.1761801,0.1673711,0,0,0.1712123,4.399598,0.1712123,0,0.1712123,6.000012,100,0.1262692,0.1841082,0.8412803,0,5.451198
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7593821,78.93166,61.33637,0.9493295,0.9493295,0,-1,0,0.9493295,79.99142,1.110223E-16,0,0,0.7593821,0.9992942,0.9493295,0,0,0,4.553689,0,0.239912,-0.239912,5.747122,95.78519,0.1262692,1.044262,0.6075057,0,5.313071
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3970879,69.13566,60.58138,0.3908437,0.3908437,0,-1,0,0.3908437,101.5976,0,0,0,0.3970879,0.4114144,0.3908437,0,0,0.266569,4.313777,0,0.01432653,-0.01432653,5.732021,95.53349,0.1262692,0.4299281,0.3176703,0,4.710865
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1086788,60.31561,58.11568,0.3873182,0.3873182,0,-1,0,0.3873182,28.05932,0,5.551115E-17,0,0.1086788,0.4077034,0.3873182,0,0,0.2824873,4.29945,0,0.2990245,-0.2990245,5.416821,90.28017,0.1262692,0.42605,0.08694308,0,4.408129
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,55.68822,55.68822,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6147368,4.000426,0,0.869554,-0.869554,4.500231,75.0037,0.1262692,0.9086839,0,0,4.000426
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,53.19387,53.19387,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.580908,3.130872,0,0.5318877,-0.5318877,3.939572,65.65941,0.1262692,0.5558227,0,0,3.130872
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,50.77596,50.77596,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.171894,2.598984,0,1.071398,-1.071398,2.81022,46.8369,0.1262692,1.119611,0,0,2.598984
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,48.24338,48.24338,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.362336,1.527586,0,0.1588097,-0.1588097,2.642819,44.04691,0.1262692,0.1659562,0,0,1.527586
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538792,1.368776,0,0,0,2.642819,44.04691,0.1262692,0,0,0,1.368776
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,44.59263,44.59263,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.538792,1.368776,0,0.07089178,-0.07089178,2.568093,42.80146,0.1262692,0.07408191,0,0,1.368776
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.92973,42.92973,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.61756,1.297885,0,0.31054,-0.31054,2.240755,37.34584,0.1262692,0.3245142,0,0,1.297885
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,41.36239,41.36239,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.962605,0.9873447,0,0.2202018,-0.2202018,2.008642,33.4773,0.1262692,0.2301108,0,0,0.9873447
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.15821,40.15821,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.207273,0.767143,0,0.1631762,-0.1631762,1.836639,30.61059,0.1262692,0.1705192,0,0,0.767143
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.91582,38.91582,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.38858,0.6039668,0,0.1124798,-0.1124798,1.718075,28.63453,0.1262692,0.1175414,0,0,0.6039668
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.87411,37.87411,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.513558,0.491487,0,0.125822,-0.125822,1.585447,26.42407,0.1262692,0.131484,0,0,0.491487
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.95665,36.95665,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.65336,0.365665,0,0.02903298,-0.02903298,1.554844,25.91401,0.1262692,0.03033946,0,0,0.365665
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2474726,40.38708,35.99139,0.07156919,0.07156919,0,0,0,0.07156919,345.7809,0,0,0,0.2474726,0.07533599,0.07156919,0,0,4.685619,0.336632,0.1721366,0,0.1721366,1.718147,28.63572,0.1261842,0.07872611,0.1979781,0,0.5841047
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5656224,48.41954,37.84544,0.3758648,0.3758648,0,0,0,0.3758648,150.4856,0,0,0,0.5656224,0.3956471,0.3758648,0,0,4.513482,0.491555,0.1699753,0,0.1699753,1.8794,31.32326,0.1261004,0.4134513,0.452498,0,1.057177
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8934288,60.62325,42.49966,0,0,0,-1,0,0,0,0,0,0,0.8934288,0,0,0,0,4.343507,0.6445328,0.8934288,0,0.8934288,2.726981,45.44958,0.1256617,0,0.7147431,0,1.537962
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.230077,74.86982,47.23034,0.8244563,0.8244563,0,-1,0,0.8244563,149.1985,0,0,0,1.230077,0.8678488,0.8244563,0,0,3.450078,1.448619,0.362228,0,0.362228,3.07062,51.1769,0.1254847,0.906902,0.9840614,0,2.678695
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.209266,79.40329,51.28248,0,0,0,-1,0,0,0,0,0,0,1.209266,0,0,0,0,3.08785,1.774624,1.209266,0,1.209266,4.21783,70.29704,0.1248974,0,0.9674125,0,2.98389
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.099699,80.51595,54.72298,0.5729557,0.5729557,0,-1,0,0.5729557,191.9344,0,0,0,1.099699,0.6031113,0.5729557,0,0,1.878584,2.862963,0.4965877,0,0.4965877,4.688935,78.14876,0.1246578,0.6302512,0.8797592,0,3.962662
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.259838,89.75629,57.95322,1.135421,1.135421,0,-1,0,1.135421,110.9578,0,0,0,1.259838,1.19518,1.135421,0,0,1.381997,3.309892,0.06465768,0,0.06465768,4.750275,79.17108,0.1246267,1.248963,1.00787,0,4.56973
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.057549,85.92835,60.04618,0.7894422,0.7894422,0,-1,0,0.7894422,133.9615,0,0,0,1.057549,0.8309918,0.7894422,0,0,1.317339,3.368084,0.2265571,0,0.2265571,4.965206,82.75326,0.1245177,0.8683864,0.8460392,0,4.425633
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.7996711,79.46295,60.85852,0.6418431,0.6418431,0,-1,0,0.6418431,124.5898,0,0,0,0.7996711,0.6756243,0.6418431,0,0,1.090782,3.571985,0.1240468,0,0.1240468,5.082887,84.71461,0.1244582,0.7060274,0.6397369,0,4.371656
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5779356,74.56002,61.60397,0.4404876,0.4404876,0,-1,0,0.4404876,131.2036,0,0,0,0.5779356,0.4636711,0.4404876,0,0,0.9667351,3.683627,0.1142644,0,0.1142644,5.191288,86.52129,0.1244034,0.4845363,0.4623485,0,4.261563
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3875134,69.15008,60.80118,0.9495147,0.9495147,0,-1,0,0.9495147,40.81174,1.110223E-16,0,0,0.3875134,0.9994891,0.9495147,0,0,0.8524706,3.786465,0,0.6119757,-0.6119757,4.546208,75.76999,0.1244034,1.044466,0.3100108,0,4.173979
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06126334,59.61745,58.38328,1.211103,1.211103,0,-1,0,1.211103,5.058475,0,2.220446E-16,0,0.06126334,1.274845,1.211103,0,0,1.532444,3.17449,0,1.213582,-1.213582,3.266981,54.44957,0.1244034,1.332213,0.04901067,0,3.235753
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,55.90804,55.90804,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.880868,1.960908,0,0.5731699,-0.5731699,2.662807,44.38002,0.1244034,0.5989625,0,0,1.960908
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,53.46146,53.46146,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.517723,1.387738,0,0.1035442,-0.1035442,2.553661,42.56094,0.1244034,0.1082037,0,0,1.387738
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.04356,51.04356,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.632772,1.284194,0,0.003397432,-0.003397432,2.55008,42.50125,0.1244034,0.003550317,0,0,1.284194
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,48.52053,48.52053,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.636547,1.280796,0,0.06735344,-0.06735344,2.479084,41.31797,0.1244034,0.07038435,0,0,1.280796
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,46.44667,46.44667,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.711385,1.213443,0,0.1397435,-0.1397435,2.331781,38.86294,0.1244034,0.1460319,0,0,1.213443
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.88889,44.88889,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.866655,1.073699,0,0.1267108,-0.1267108,2.198216,36.63686,0.1244034,0.1324127,0,0,1.073699
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.21643,43.21643,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.007445,0.9469886,0,0.01090645,-0.01090645,2.18672,36.44526,0.1244034,0.01139724,0,0,0.9469886
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.019563,0.9360821,0,0,0,2.18672,36.44526,0.1244034,0,0,0,0.9360821
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,40.42581,40.42581,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.019563,0.9360821,0,0.2363605,-0.2363605,1.937574,32.29283,0.1244034,0.2469967,0,0,0.9360821
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.282186,0.6997216,0,0,0,1.937574,32.29283,0.1244034,0,0,0,0.6997216
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.17037,38.17037,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.282186,0.6997216,0,0.2839073,-0.2839073,1.638309,27.3051,0.1244034,0.2966831,0,0,0.6997216
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.25291,37.25291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597639,0.4158143,0,0,0,1.638309,27.3051,0.1244034,0,0,0,0.4158143
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2430988,40.61173,36.28766,0.3276485,0.3276485,0,0,0,0.3276485,74.195,0,0,0,0.2430988,0.3448932,0.3276485,0,0,4.597639,0.4158143,0,0.1017944,-0.1017944,1.531008,25.51676,0.1244034,0.3604134,0.194479,0,0.6589131
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5549255,48.49204,38.11303,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,125.6262,0,0,0,0.5549255,0,0,1.258272,1.195359,4.710743,0.3140199,1.750284,0,1.750284,3.191474,53.19113,0.1250505,0.4859003,0.4439404,1.7,0.8689454
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9925733,63.27692,42.76726,0.9847158,0.9847158,0,-1,0,0.9847158,100.7979,0,1.110223E-16,0,0.9925733,1.036543,0.9847158,0,0,2.960459,1.889276,0,0.04396967,-0.04396967,3.145126,52.41866,0.1250505,1.083187,0.7940586,0,2.881849
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.071238,70.89031,47.51705,1.237082,1.237082,0,-1,0,1.237082,86.59389,0,2.220446E-16,0,1.071238,1.302192,1.237082,0,0,3.009314,1.845306,0,0.2309543,-0.2309543,2.901679,48.36121,0.1250505,1.360791,0.8569902,0,2.916544
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.080822,76.08718,51.57875,1.278457,1.278457,0,-1,0,1.278457,84.54111,0,0,0.02630248,1.080822,1.345744,1.278457,0,0,3.26593,1.614352,0,0.2649225,-0.2649225,2.622426,43.70701,0.1250505,1.406302,0.8646572,0,2.695173
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.216182,84.39401,54.99057,1.108071,1.108071,0,-1,0,1.108071,109.7567,0,0,0,1.216182,1.166391,1.108071,0,0,3.560288,1.349429,0.04979118,0,0.04979118,2.669662,44.49428,0.1250267,1.218879,0.9729457,0,2.565611
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.255952,89.98541,58.22081,0,0,0,-1,0,0,0,0,0,0,1.255952,0,0,0,0,3.510497,1.394241,1.255952,0,1.255952,3.861163,64.35258,0.1244284,0,1.004762,0,2.650193
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.051632,86.0228,60.26599,0.2571971,0.2571971,0,-1,0,0.2571971,408.8818,0,0,0,1.051632,0.2707338,0.2571971,0,0,2.254545,2.524598,0.7808983,0,0.7808983,4.601988,76.69964,0.1240593,0.2829168,0.8413057,0,3.57623
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9412122,83.6999,61.06878,0,0,0,-1,0,0,0,0,0,0,0.9412122,0,0,0,0,1.473647,3.227407,0.9412122,0,0.9412122,5.4949,91.58148,0.1236173,0,0.7529697,0,4.168619
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7290987,78.68563,61.82377,0.2320669,0.2320669,0,-1,0,0.2320669,314.1761,0,0,0,0.7290987,0.244281,0.2320669,0,0,0.5324348,4.074498,0.4848178,0,0.4848178,5.954839,99.24711,0.1233908,0.2552736,0.583279,0,4.803596
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3552852,68.63772,61.01144,0.2543316,0.2543316,0,-1,0,0.2543316,139.6936,0.03995065,0,0,0.3552852,0.2677175,0.2543316,0,0,0.04761701,4.510834,0.04761701,0,0.04761701,6.000012,100,0.1233686,0.2797648,0.2842281,0,4.866119
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06280141,59.86081,58.59353,0.5978205,0.5978205,0,-1,0,0.5978205,10.50506,0,0,0,0.06280141,0.6292847,0.5978205,0,0,0,4.553689,0,0.5664833,-0.5664833,5.402886,90.04792,0.1233686,0.6576025,0.05024113,0,4.61649
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,56.17563,56.17563,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6294259,3.987206,0,0.09178612,-0.09178612,5.306135,88.43541,0.1233686,0.09591649,0,0,3.987206
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,53.70039,53.70039,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7314104,3.89542,0,1.371218,-1.371218,3.860744,64.3456,0.1233686,1.432923,0,0,3.89542
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,51.28248,51.28248,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.254987,2.524201,0,0.05157986,-0.05157986,3.806374,63.43944,0.1233686,0.05390096,0,0,2.524201
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,48.75945,48.75945,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.312297,2.472621,0,0.1677824,-0.1677824,3.629516,60.49181,0.1233686,0.1753326,0,0,2.472621
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,46.6856,46.6856,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.498722,2.304839,0,0.1203696,-0.1203696,3.502635,58.37714,0.1233686,0.1257863,0,0,2.304839
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.12782,45.12782,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.632466,2.184469,0,0.1614212,-0.1614212,3.332482,55.54126,0.1233686,0.1686852,0,0,2.184469
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811823,2.023048,0,0,0,3.332482,55.54126,0.1233686,0,0,0,2.023048
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.84979,41.84979,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.811823,2.023048,0,0.01297936,-0.01297936,3.318801,55.31324,0.1233686,0.01356343,0,0,2.023048
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,40.66473,40.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826245,2.010069,0,0,0,3.318801,55.31324,0.1233686,0,0,0,2.010069
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,39.43189,39.43189,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.826245,2.010069,0,0.1645137,-0.1645137,3.145388,52.42303,0.1233686,0.1719168,0,0,2.010069
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,38.4093,38.4093,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.009038,1.845555,0,0.1517307,-0.1517307,2.98545,49.7574,0.1233686,0.1585586,0,0,1.845555
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,37.49183,37.49183,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.177627,1.693824,0,0.1013303,-0.1013303,2.878639,47.97721,0.1233686,0.1058901,0,0,1.693824
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2771511,41.48336,36.52658,0.063587,0.063587,0,0,0,0.063587,435.8613,0,0,0,0.2771511,0.06693369,0.063587,0,0,3.290217,1.592494,0.2102174,0,0.2102174,3.078068,51.30103,0.1232708,0.0699457,0.2217209,0,1.869645
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7054526,51.83858,38.35196,0.9394899,0.9394899,0,0,0,0.9394899,75.0889,0,0,0,0.7054526,0.9889367,0.9394899,0,0,3.079999,1.78169,0,0.2834841,-0.2834841,2.77925,46.32074,0.1232708,1.033439,0.5643621,0,2.487142
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.024294,64.3618,43.03485,0.1225155,0.1225155,0,-1,0,0.1225155,836.0523,0,0,0,1.024294,0.1289637,0.1225155,0,0,3.394982,1.498206,0.89533,0,0.89533,3.628634,60.47712,0.1228555,0.1347671,0.8194349,0,2.522499
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.184689,74.26543,47.76553,0.9156744,0.9156744,0,-1,0,0.9156744,129.3788,0,0,0,1.184689,0.9638678,0.9156744,0,0,2.499652,2.304003,0.2208207,0,0.2208207,3.838123,63.96859,0.1227536,1.007242,0.9477509,0,3.488691
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.254018,81.44196,51.81767,0.4522031,0.4522031,0,-1,0,0.4522031,277.313,0,0,0,1.254018,0.4760033,0.4522031,0,0,2.278831,2.502741,0.7780149,0,0.7780149,4.576213,76.27007,0.1223956,0.4974234,1.003214,0,3.756759
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.212777,84.57312,55.21038,1.095366,1.095366,0,-1,0,1.095366,110.7188,0,0,0,1.212777,1.153017,1.095366,0,0,1.500816,3.202955,0.05975958,0,0.05975958,4.632906,77.21494,0.1223682,1.204903,0.9702214,0,4.415731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.318114,92.45648,58.43106,0.7087846,0.7087846,0,-1,0,0.7087846,185.9682,0,0,0,1.318114,0.7460891,0.7087846,0,0,1.441056,3.256738,0.5720248,0,0.5720248,5.175576,86.25943,0.1221065,0.7796631,1.054491,0,4.574852
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.029763,85.61551,60.47625,0.8443977,0.8443977,0,-1,0,0.8443977,121.9524,0,0,0,1.029763,0.8888397,0.8443977,0,0,0.8690317,3.77156,0.1409234,0,0.1409234,5.309268,88.48762,0.1220422,0.9288375,0.8238105,0,4.801323
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9141428,83.17891,61.28859,1.667518,1.38,0,-1,0,1.38,66.24223,2.220446E-16,0.2875183,0.4542701,0.9141428,1.452632,1.38,0,0,0.7281083,3.898391,0,0.5384887,-0.5384887,4.741651,79.02736,0.1220422,1.83427,0.7313142,0,4.812534
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5621477,74.59131,61.98624,0.3897103,0.3897103,0,-1,0,0.3897103,144.2476,0,0,0,0.5621477,0.4102214,0.3897103,0,0,1.326429,3.359903,0.1519264,0,0.1519264,4.885781,81.42952,0.1219729,0.4286813,0.4497182,0,3.92205
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3218341,68.11346,61.23124,0.7385287,0.7385287,0,-1,0,0.7385287,43.57773,0,1.110223E-16,0,0.3218341,0.7773986,0.7385287,0,0,1.174503,3.496636,0,0.4555646,-0.4555646,4.405574,73.42608,0.1219729,0.8123815,0.2574672,0,3.81847
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05356153,59.89442,58.81334,0,0,0,-1,0,0,0,0,0,0,0.05356153,0,0,0,0,1.680686,3.041072,0.05356153,0,0.05356153,4.456387,74.27296,0.1219486,0,0.04284922,0,3.094633
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,56.39544,56.39544,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,1.627124,3.089277,0,0.6902292,-0.6902292,3.728821,62.14689,0.1219486,0.7212895,0,0,3.089277
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394045,2.399048,0,0,0,3.728821,62.14689,0.1219486,0,0,0,2.399048
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.50229,51.50229,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,2.394045,2.399048,0,0.4477394,-0.4477394,3.256862,54.28093,0.1219486,0.4678877,0,0,2.399048
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.9697,48.9697,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.891534,1.951309,0,0.2657086,-0.2657086,2.976781,49.61292,0.1219486,0.2776655,0,0,1.951309
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.90541,46.90541,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,3.186765,1.6856,0,0.03277095,-0.03277095,2.942237,49.03719,0.1219486,0.03424565,0,0,1.6856
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,45.36674,45.36674,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,3.223177,1.652829,0,0.2635362,-0.2635362,2.664446,44.40734,0.1219486,0.2753953,0,0,1.652829
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,43.70383,43.70383,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,3.515996,1.389293,0,0.09912091,-0.09912091,2.559963,42.66597,0.1219486,0.1035813,0,0,1.389293
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.08871,42.08871,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,3.62613,1.290172,0,0.2054816,-0.2054816,2.343366,39.05603,0.1219486,0.2147283,0,0,1.290172
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.88454,40.88454,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.854443,1.08469,0,0.09534571,-0.09534571,2.242863,37.38098,0.1219486,0.09963627,0,0,1.08469
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,39.64214,39.64214,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.960382,0.9893447,0,0.2610318,-0.2610318,1.967712,32.79513,0.1219486,0.2727782,0,0,0.9893447
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,38.6291,38.6291,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,4.250418,0.7283129,0,0.1175268,-0.1175268,1.843827,30.7304,0.1219486,0.1228155,0,0,0.7283129
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.71164,37.71164,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,4.381003,0.6107861,0,0.1435034,-0.1435034,1.692562,28.2093,0.1219486,0.1499611,0,0,0.6107861
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3307256,42.70711,36.74639,0.7447312,0.7447312,0.425,0,0.172125,0.7447312,44.40872,5.551115E-17,0,0,0.3307256,0.3365592,0.3197312,0,0,4.540452,0.4672827,0,0.005833584,-0.005833584,1.686412,28.10682,0.1219486,0.8192044,0.2645805,1.7,0.7980083
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8010848,54.15239,38.60044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8010848,0,0,1.452632,1.38,4.546933,0.4614491,2.181085,0,2.181085,3.755571,62.59273,0.122118,0,0.6408678,1.7,1.262534
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.111616,66.79248,43.24511,0.8051041,0.8051041,0,-1,0,0.8051041,138.0711,0,0,0,1.111616,0.847478,0.8051041,0,0,2.365848,2.424425,0.2641382,0,0.2641382,4.006155,66.76911,0.1219986,0.8856146,0.889293,0,3.536042
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.215358,75.42738,48.00446,0.3443018,0.3443018,0,-1,0,0.3443018,352.992,0,0,0,1.215358,0.3624229,0.3443018,0,0,2.10171,2.66215,0.8529349,0,0.8529349,4.81532,80.25517,0.1216148,0.3787319,0.9722862,0,3.877508
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.312519,83.60051,52.06615,1.053051,1.053051,0,-1,0,1.053051,124.6396,0,0,0,1.312519,1.108475,1.053051,0,0,1.248775,3.429791,0.2040443,0,0.2040443,5.008893,83.48138,0.1215233,1.158356,1.050015,0,4.74231
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.326562,88.59105,55.42063,0.9647262,0.9647262,0,-1,0,0.9647262,137.5066,0,0,0,1.326562,1.015501,0.9647262,0,0,1.044731,3.613431,0.3110609,0,0.3110609,5.303991,88.39968,0.1213841,1.061199,1.06125,0,4.939993
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.192695,88.43654,58.65087,0.6836151,0.6836151,0,-1,0,0.6836151,174.4688,0,0,0,1.192695,0.7195948,0.6836151,0,0,0.73367,3.893386,0.4731003,0,0.4731003,5.752814,95.88004,0.121173,0.7519765,0.9541561,0,5.086081
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.171284,90.42702,60.69606,0.1309419,0.1309419,0,-1,0,0.1309419,894.5074,0.7728813,0,0,1.171284,0.1378335,0.1309419,0,0,0.2605697,4.319176,0.2605697,0,0.2605697,6.000012,100,0.1210571,0.144036,0.9370276,0,5.490461
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.083868,88.52993,61.4415,0.5178006,0.5178006,0,-1,0,0.5178006,209.3215,0.5388148,0,0,1.083868,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1210571,0.5695806,0.8670944,0,5.637557
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7393401,79.38734,62.1965,1.024658,1.024658,0,-1,0,1.024658,72.15481,0,0,0,0.7393401,1.078588,1.024658,0,0,0,4.553689,0,0.3392474,-0.3392474,5.642414,94.04005,0.1210571,1.127124,0.5914721,0,5.293029
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4528973,71.30548,61.39371,0.7656154,0.7656154,0,-1,0,0.7656154,59.15468,0,0,0,0.4528973,0.8059109,0.7656154,0,0,0.3769415,4.214442,0,0.3530136,-0.3530136,5.270305,87.83824,0.1210571,0.842177,0.3623179,0,4.667339
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09417511,60.93814,59.02359,0.8586619,0.8586619,0,-1,0,0.8586619,10.96766,0,1.110223E-16,0,0.09417511,0.9038546,0.8586619,0,0,0.7691789,3.861428,0,0.8096795,-0.8096795,4.416828,73.61365,0.1210571,0.944528,0.07534009,0,3.955603
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.668823,3.051749,0,0,0,4.416828,73.61365,0.1210571,0,0,0,3.051749
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,54.15912,54.15912,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.668823,3.051749,0,0.2593859,-0.2593859,4.143411,69.05671,0.1210571,0.2710583,0,0,3.051749
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.957029,2.792362,0,0,0,4.143411,69.05671,0.1210571,0,0,0,2.792362
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.957029,2.792362,0,0,0,4.143411,69.05671,0.1210571,0,0,0,2.792362
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.14433,47.14433,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.957029,2.792362,0,0.1106239,-0.1106239,4.026803,67.11325,0.1210571,0.115602,0,0,2.792362
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,45.58655,45.58655,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.079945,2.681739,0,0.1218939,-0.1218939,3.898316,64.97179,0.1210571,0.1273791,0,0,2.681739
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.94276,43.94276,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.215382,2.559845,0,0.06611587,-0.06611587,3.828624,63.81026,0.1210571,0.06909108,0,0,2.559845
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,42.3372,42.3372,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.288845,2.493729,0,0.1519843,-0.1519843,3.668418,61.14017,0.1210571,0.1588236,0,0,2.493729
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.12347,41.12347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.457716,2.341744,0,0,0,3.668418,61.14017,0.1210571,0,0,0,2.341744
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.89062,39.89062,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.457716,2.341744,0,0.1684894,-0.1684894,3.490814,58.18013,0.1210571,0.1760714,0,0,2.341744
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.83936,38.83936,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.644926,2.173255,0,0.07350644,-0.07350644,3.413332,56.88875,0.1210571,0.07681423,0,0,2.173255
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.92189,37.92189,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.7266,2.099749,0,0.04125703,-0.04125703,3.369843,56.16394,0.1210571,0.0431136,0,0,2.099749
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2401075,41.24447,36.95665,0.5731435,0.5731435,0,0,0,0.5731435,41.89308,0,1.110223E-16,0,0.2401075,0.6033089,0.5731435,0,0,2.772441,2.058492,0,0.3632015,-0.3632015,2.986995,49.78315,0.1210571,0.6304578,0.192086,0,2.298599
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7106957,52.48435,38.83936,0.2974611,0.2974611,0,0,0,0.2974611,238.9206,0,0,0,0.7106957,0.3131169,0.2974611,0,0,3.175999,1.69529,0.3975788,0,0.3975788,3.364172,56.06941,0.1208806,0.3272071,0.5685565,0,2.405986
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9077576,62.1188,43.5127,0.7321843,0.7321843,0,-1,0,0.7321843,123.9794,0,0,0,0.9077576,0.7707203,0.7321843,0,0,2.77842,2.053111,0.1370373,0,0.1370373,3.494176,58.23616,0.1208199,0.8054027,0.7262061,0,2.960869
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.063041,71.58459,48.27205,0.2732639,0.2732639,0,-1,0,0.2732639,389.0163,0,0,0,1.063041,0.2876462,0.2732639,0,0,2.641382,2.176445,0.7753951,0,0.7753951,4.229781,70.49621,0.1204776,0.3005903,0.8504331,0,3.239486
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.221898,81.12924,52.33374,0,0,0,-1,0,0,0,0,0,0,1.221898,0,0,0,0,1.865987,2.8743,1.221898,0,1.221898,5.388975,89.81607,0.119942,0,0.9775184,0,4.096198
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.348337,89.71338,55.68822,0.83898,0.83898,0,-1,0,0.83898,160.7115,0,0,0,1.348337,0.8831368,0.83898,0,0,0.6440895,3.974008,0.4652001,0,0.4652001,5.830303,97.17152,0.1197394,0.922878,1.07867,0,5.322345
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.255092,90.90165,58.91847,0.8169841,0.8169841,0,-1,0,0.8169841,153.6251,0.2162197,0,0,1.255092,0.8599833,0.8169841,0,0,0.1788894,4.392688,0.1788894,0,0.1788894,6.000012,100,0.1196617,0.8986825,1.004074,0,5.647781
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8014122,79.56601,60.90631,0.1693168,0.1693168,0,-1,0,0.1693168,473.3212,0.623184,0,0,0.8014122,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1196617,0.1862484,0.6411297,0,5.355101
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3461621,69.11754,61.6613,0.1398646,0.1398646,0,-1,0,0.1398646,247.498,0.1989363,0,0,0.3461621,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1196617,0.153851,0.2769297,0,4.899851
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3356473,69.67531,62.4163,0.637359,0.637359,0,-1,0,0.637359,52.6622,0,0,0,0.3356473,0.6709042,0.637359,0,0,0,4.553689,0,0.3352569,-0.3352569,5.64662,94.11015,0.1196617,0.7010949,0.2685178,0,4.889336
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2025267,65.86588,61.60397,1.122671,1.122671,0,-1,0,1.122671,18.03972,0,0,0,0.2025267,1.181759,1.122671,0,0,0.3725077,4.218432,0,0.9792324,-0.9792324,4.614419,76.90682,0.1196617,1.234938,0.1620214,0,4.420959
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03900741,60.03146,59.2434,0.0217058,0.0217058,0,-1,0,0.0217058,179.7096,0,0,0,0.03900741,0.02284821,0.0217058,0,0,1.460544,3.2392,0.0161592,0,0.0161592,4.629748,77.16232,0.1196546,0.02387638,0.03120593,0,3.278207
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.444385,3.253743,0,0,0,4.629748,77.16232,0.1196546,0,0,0,3.253743
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,54.4076,54.4076,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.444385,3.253743,0,0.02478783,-0.02478783,4.60362,76.72684,0.1196546,0.02590328,0,0,3.253743
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.98014,51.98014,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.471927,3.228955,0,0.9490495,-0.9490495,3.603234,60.05378,0.1196546,0.9917567,0,0,3.228955
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526426,2.279906,0,0,0,3.603234,60.05378,0.1196546,0,0,0,2.279906
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,47.38326,47.38326,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.526426,2.279906,0,0.04527126,-0.04527126,3.555514,59.25844,0.1196546,0.04730846,0,0,2.279906
