Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.8985078,80.98701,59.83593,0.7668783,0.7668783,0,-1,0,0.7668783,117.1643,0,0,0,0.8985078,0.8072403,0.7668783,0,0,0.7455679,3.882678,0.09126741,0,0.09126741,5.379288,89.65462,0.1246103,0.8435662,0.7188062,0,4.781186
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.097552,90.71448,62.78902,0.5946192,0.5946192,0,-1,0,0.5946192,184.5807,0,0,0,1.097552,0.6259149,0.5946192,0,0,0.6543005,3.964818,0.4716371,0,0.4716371,5.826722,97.11185,0.1244415,0.6540811,0.8780416,0,5.062371
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8664855,85.74104,64.56661,0.243402,0.243402,0,-1,0,0.243402,355.9895,0.4276095,0,0,0.8664855,0.2562126,0.243402,0,0,0.1826634,4.389292,0.1826634,0,0.1826634,6.000012,100,0.1243763,0.2677422,0.6931884,0,5.255777
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7300538,82.54499,65.14959,0.6582445,0.6582445,0,-1,0,0.6582445,110.9092,0.03716493,0,0,0.7300538,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1243763,0.7240689,0.5840431,0,5.283743
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3118649,72.58397,65.69433,0.5785492,0.5785492,0,-1,0,0.5785492,53.90465,0,1.110223E-16,0,0.3118649,0.6089992,0.5785492,0,0,0,4.553689,0,0.2971343,-0.2971343,5.686805,94.77989,0.1243763,0.6364042,0.2494919,0,4.865554
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2756895,70.89756,64.88199,1.045147,1.045147,0,-1,0,1.045147,26.37805,0,2.220446E-16,0,0.2756895,1.100155,1.045147,0,0,0.3301492,4.256555,0,0.8244656,-0.8244656,4.817742,80.29554,0.1243763,1.149662,0.2205516,0,4.532244
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05114169,63.68634,62.62656,0.8815274,0.8815274,0,-1,0,0.8815274,5.801486,0,1.110223E-16,0,0.05114169,0.9279236,0.8815274,0,0,1.246222,3.432089,0,0.8767819,-0.8767819,3.893533,64.89208,0.1243763,0.9696802,0.04091335,0,3.483231
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,60.47625,60.47625,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.220424,2.555307,0,0.7511241,-0.7511241,3.101778,51.6962,0.1243763,0.7849247,0,0,2.555307
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,58.05834,58.05834,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.055007,1.804183,0,1.398751,-1.398751,1.627365,27.12269,0.1243763,1.461695,0,0,1.804183
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,55.53531,55.53531,0.625114,0.3851599,0,-1,0,0.3851599,0,0,0.2399541,0.3024655,0,0.4054315,0.3851599,0,0,4.609175,0.4054315,0,0.4054315,-0.4054315,1.200002,20,0.1243763,0.6876254,0,0,0.4054315
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,52.8976,52.8976,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,50.85242,50.85242,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,47.70819,47.70819,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.17908,46.17908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.02269,45.02269,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,43.76118,43.76118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243763,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,42.68124,42.68124,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247768,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.87846,41.87846,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1252208,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09283886,42.69142,41.01834,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,55.78459,2.220446E-16,0,0,0.09283886,0,0,1.452632,1.38,2.299654,2.484,1.472839,0,1.472839,5.215626,86.92693,0.1257249,0.1830662,0.07427109,1.7,2.576839
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.442901,51.39114,42.94884,0,0,0,0,0,0,0,0,0,0,0.442901,0,0,0,0,0.8268155,3.809555,0.442901,0,0.442901,5.635799,93.92979,0.1255672,0,0.3543209,0,4.252456
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6428115,61.03338,47.95667,0,0,0,-1,0,0,0,0.258897,0,0,0.6428115,0,0,0,0,0.3839145,4.208166,0.3839145,0,0.3839145,6.000012,100,0.1254309,0,0.5142492,0,4.850977
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7949843,70.21557,52.95494,0.2288595,0.2288595,0,-1,0,0.2288595,347.3679,0.5540796,0,0,0.7949843,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1254309,0.2517455,0.6359875,0,5.348673
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7469881,73.61674,56.98796,0.2848983,0.2848983,0,-1,0,0.2848983,262.1946,0.4470951,0,0,0.7469881,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1254309,0.3133881,0.5975904,0,5.300677
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.062889,86.16585,60.10353,0,0,0,-1,0,0,0,1.062889,0,0,1.062889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254309,0,0.8503112,0,5.616578
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6978077,79.26676,63.05662,0.4422514,0.4422514,0,-1,0,0.4422514,157.7853,0.2322799,0,0,0.6978077,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1254309,0.4864766,0.5582461,0,5.251497
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8348318,85.06879,64.77686,1.403236,1.38,0,-1,0,1.38,60.49506,2.220446E-16,0.023236,0.1635596,0.8348318,1.452632,1.38,0,0,0,4.553689,0,0.6177998,-0.6177998,5.348794,89.14639,0.1254309,1.54356,0.6678655,0,5.388521
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4514328,75.50388,65.31205,0.7123045,0.7123045,0,-1,0,0.7123045,63.37637,0,0,0,0.4514328,0.7497942,0.7123045,0,0,0.6864442,3.935889,0,0.2983615,-0.2983615,5.034293,83.90472,0.1254309,0.7835349,0.3611462,0,4.387322
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4851725,76.98064,65.90458,1.467068,1.38,0,-1,0,1.38,35.15743,2.220446E-16,0.08706847,0.2337753,0.4851725,1.452632,1.38,0,0,1.017957,3.637528,0,0.967459,-0.967459,4.014502,66.90823,0.1254309,1.613775,0.388138,0,4.1227
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.195835,69.26726,65.04446,0.5428675,0.5428675,0,-1,0,0.5428675,36.07418,0,0,0,0.195835,0.5714395,0.5428675,0,0,2.092911,2.670069,0,0.3756045,-0.3756045,3.61858,60.30955,0.1254309,0.5971543,0.156668,0,2.865904
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05550586,63.99911,62.84636,0.9594495,0.9594495,0,-1,0,0.9594495,5.785177,0,1.110223E-16,0,0.05550586,1.009947,0.9594495,0,0,2.51025,2.294464,0,0.9544411,-0.9544411,2.612511,43.54176,0.1254309,1.055395,0.04440469,0,2.34997
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,60.63871,60.63871,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.57074,1.340023,0,0.4695927,-0.4695927,2.117517,35.29187,0.1254309,0.4907243,0,0,1.340023
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,58.2686,58.2686,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,4.092509,0.8704305,0,0.4895753,-0.4895753,1.601459,26.69093,0.1254309,0.5116062,0,0,0.8704305
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,55.68822,55.68822,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.636482,0.3808552,0,0.08963297,-0.08963297,1.506978,25.11624,0.1254309,0.09366645,0,0,0.3808552
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,53.08874,53.08874,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.736074,0.2912222,0,0.2120294,-0.2120294,1.283479,21.39127,0.1254309,0.2215707,0,0,0.2912222
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.04356,51.04356,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.971663,0.07919288,0,0.05354079,-0.05354079,1.227042,20.45066,0.1254309,0.05595013,0,0,0.07919288
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,49.53357,49.53357,0.2248039,0.02436948,0,-1,0,0.02436948,0,0,0.2004344,0.2229148,0,0.02565208,0.02436948,0,0,5.031152,0.02565208,0,0.02565208,-0.02565208,1.200002,20,0.1254309,0.2472843,0,0,0.02565208
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.87066,47.87066,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254309,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,46.37022,46.37022,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254309,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,45.21383,45.21383,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254309,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.94276,43.94276,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254309,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.87238,42.87238,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125863,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.08871,42.08871,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1263695,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0538423,42.17664,41.20948,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.529808,0,0,0,0.0538423,0,0,0.8754382,0.8316663,2.299654,2.484,0.8855086,0,0.8855086,4.658435,77.64043,0.1268432,0.9070179,0.04307384,1.7,2.537842
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1145992,45.26798,43.16865,1.103385,1.103385,1.7,0,0.5202,1.103385,10.38615,0,0,0,0.1145992,0,0,0.596615,0.5667843,1.414146,3.280958,0.6813835,0,0.6813835,5.304852,88.41403,0.1271998,1.213723,0.09167939,1.7,3.395557
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.316746,54.32312,48.16692,0.2810393,0.2810393,0,-1,0,0.2810393,112.7052,0,0,0,0.316746,0.2958308,0.2810393,0,0,0.7327623,3.894203,0.0209152,0,0.0209152,5.324695,88.74474,0.1271923,0.3091432,0.2533968,0,4.210949
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1983268,57.09234,53.1652,0.4941902,0.4941902,0,-1,0,0.4941902,40.13167,0,0,0,0.1983268,0.5202003,0.4941902,0,0,0.7118471,3.913027,0,0.3218735,-0.3218735,4.98541,83.09,0.1271923,0.5436093,0.1586614,0,4.111353
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6209793,70.79527,57.25556,0.9013154,0.9013154,0,-1,0,0.9013154,68.89701,0,1.110223E-16,0,0.6209793,0.9487531,0.9013154,0,0,1.069484,3.591153,0,0.3277737,-0.3277737,4.639906,77.33162,0.1271923,0.9914469,0.4967835,0,4.212132
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2014844,64.5134,60.31378,0.533796,0.533796,0,-1,0,0.533796,37.74557,0,0,0,0.2014844,0.5618905,0.533796,0,0,1.433677,3.263379,0,0.3604061,-0.3604061,4.260005,70.99994,0.1271923,0.5871755,0.1611875,0,3.464864
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07244787,64.78943,63.27642,0,0,0,-1,0,0,0,0,0,0,0.07244787,0,0,0,0,1.834128,2.902973,0.07244787,0,0.07244787,4.328735,72.14544,0.1271666,0,0.0579583,0,2.975421
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09253104,66.95909,64.99667,0.6212602,0.6212602,0,-1,0,0.6212602,14.89409,0,1.110223E-16,0,0.09253104,0.6539581,0.6212602,0,0,1.761681,2.968176,0,0.5614271,-0.5614271,3.736939,62.28219,0.1271666,0.6833862,0.07402483,0,3.060707
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.0430425,66.44135,65.53186,0.2845474,0.2845474,0,-1,0,0.2845474,15.12665,0,5.551115E-17,0,0.0430425,0.2995236,0.2845474,0,0,2.385489,2.406749,0,0.2564811,-0.2564811,3.466584,57.77628,0.1271666,0.3130022,0.034434,0,2.449792
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09467481,68.14948,66.12439,0.8601398,0.8601398,0,-1,0,0.8601398,11.00691,0,1.110223E-16,0,0.09467481,0.9054103,0.8601398,0,0,2.670468,2.150268,0,0.8107355,-0.8107355,2.611994,43.53314,0.1271666,0.9461538,0.07573985,0,2.244943
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1264973,67.96648,65.26427,0,0,0,-1,0,0,0,0,0,0,0.1264973,0,0,0,0,3.571285,1.339533,0.1264973,0,0.1264973,2.732,45.53324,0.1271217,0,0.1011979,0,1.46603
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05368404,64.1729,63.05662,0.5671671,0.5671671,0,-1,0,0.5671671,9.465296,0,0,0,0.05368404,0.597018,0.5671671,0,0,3.444788,1.45338,0,0.5433339,-0.5433339,2.159276,35.98785,0.1271217,0.6238838,0.04294724,0,1.507064
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,60.85852,60.85852,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,4.048492,0.9100463,0,0.122993,-0.122993,2.029629,33.82709,0.1271217,0.1285277,0,0,0.9100463
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,58.4884,58.4884,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.185151,0.7870533,0,0.3402953,-0.3402953,1.670927,27.84872,0.1271217,0.3556086,0,0,0.7870533
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,55.90804,55.90804,0.8078886,0.4244201,0,-1,0,0.4244201,0,0,0.3834684,0.4642573,0,0.4467581,0.4244201,0,0,4.563257,0.4467581,0,0.4467581,-0.4467581,1.200002,20,0.1271217,0.8886774,0,0,0.4467581
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,53.25121,53.25121,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,51.20602,51.20602,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,49.69603,49.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,48.06179,48.06179,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,46.5518,46.5518,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,45.39541,45.39541,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,44.1339,44.1339,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271217,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,43.08264,43.08264,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275935,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,42.30853,42.30853,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1279694,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3639668,48.24492,41.4484,1.436825,1.436825,1.7,0,0.5202,1.436825,25.33132,0,0,0,0.3639668,0,0,0.2631748,0.2500161,2.299654,2.484,0.6139829,0,0.6139829,4.400844,73.34724,0.1282631,1.580508,0.2911734,1.7,2.847967
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.7805997,59.04256,43.3789,1.786946,1.786946,1.7,0,0.5202,1.786946,43.68346,0,0,0,0.7805997,0.0915217,0.08694562,0,0,1.685672,3.036585,0.689078,0,0.689078,5.05456,84.2425,0.1285675,1.96564,0.6244798,1.7,3.817184
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9082569,67.7822,48.40585,0.1410421,0.1410421,0,-1,0,0.1410421,643.9615,0,0,0,0.9082569,0.1484654,0.1410421,0,0,0.9965935,3.656755,0.7597916,0,0.7597916,5.775362,96.25584,0.1282982,0.1551463,0.7266056,0,4.565012
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.219902,82.48686,53.43279,1.1902,1.1902,0,-1,0,1.1902,102.4955,0,0,0,1.219902,1.252843,1.1902,0,0,0.236802,4.340567,0,0.03294104,-0.03294104,5.740639,95.67712,0.1282982,1.309221,0.9759212,0,5.560469
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.250978,88.87631,57.52316,0.4906283,0.4906283,0,-1,0,0.4906283,254.9746,0.4611237,0,0,1.250978,0.5164509,0.4906283,0,0,0.2734031,4.307626,0.2734031,0,0.2734031,6.000012,100,0.1282016,0.5396912,1.000782,0,5.558604
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.161635,89.95268,60.58138,1.06922,1.06922,0,-1,0,1.06922,108.6432,0.03613985,0,0,1.161635,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1282016,1.176142,0.9293077,0,5.715323
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.209154,95.51464,63.48668,1.709047,1.38,0,-1,0,1.38,87.61982,0,0.3290466,0.4999513,1.209154,1.452632,1.38,0,0,0,4.553689,0,0.243478,-0.243478,5.743363,95.72253,0.1282016,1.879951,0.9673228,0,5.762843
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.166048,96.30138,65.20692,0.356814,0.356814,0,-1,0,0.356814,326.7942,0.5199227,0,0,1.166048,0.3755937,0.356814,0,0,0.2705311,4.310211,0.2705311,0,0.2705311,6.000012,100,0.1281062,0.3924954,0.932838,0,5.476258
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9901606,90.99319,65.74212,0.4246673,0.4246673,0,-1,0,0.4246673,233.1615,0.5431424,0,0,0.9901606,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1281062,0.467134,0.7921285,0,5.543849
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6616372,82.03747,66.33465,1.035548,1.035548,0,-1,0,1.035548,63.89248,0,0,0,0.6616372,1.09005,1.035548,0,0,0,4.553689,0,0.4284132,-0.4284132,5.548425,92.47356,0.1281062,1.139103,0.5293098,0,5.215326
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3191876,72.52275,65.47452,0.19034,0.19034,0,-1,0,0.19034,167.6934,0,0,0,0.3191876,0.2003579,0.19034,0,0,0.4760146,4.125276,0.1188297,0,0.1188297,5.661157,94.35242,0.1280643,0.209374,0.2553501,0,4.444463
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04048632,64.06027,63.21909,0.2807385,0.2807385,0,-1,0,0.2807385,14.42136,0,0,0,0.04048632,0.2955142,0.2807385,0,0,0.3571849,4.232223,0,0.2550279,-0.2550279,5.392334,89.87205,0.1280643,0.3088124,0.03238905,0,4.272709
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,61.06878,61.06878,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.6405493,3.977195,0,1.063052,-1.063052,4.271778,71.19616,0.1280643,1.11089,0,0,3.977195
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,58.65087,58.65087,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.821719,2.914142,0,1.081345,-1.081345,3.13194,52.19889,0.1280643,1.130006,0,0,2.914142
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,56.0705,56.0705,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,3.023213,1.832797,0,0.7122877,-0.7122877,2.381123,39.6853,0.1280643,0.7443407,0,0,1.832797
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,53.43279,53.43279,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.814644,1.120509,0,0.2668993,-0.2668993,2.099786,34.99637,0.1280643,0.2789098,0,0,1.120509
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,51.38761,51.38761,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.111199,0.8536099,0,0.2008085,-0.2008085,1.888116,31.46853,0.1280643,0.2098448,0,0,0.8536099
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,49.88717,49.88717,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.33432,0.6528015,0,0.1945075,-0.1945075,1.683087,28.05139,0.1280643,0.2032603,0,0,0.6528015
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,48.24338,48.24338,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.550439,0.458294,0,0.009845992,-0.009845992,1.672708,27.87841,0.1280643,0.01028906,0,0,0.458294
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,46.74294,46.74294,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.561379,0.448448,0,0.1317119,-0.1317119,1.533872,25.56447,0.1280643,0.137639,0,0,0.448448
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,45.58655,45.58655,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.707726,0.316736,0,0.05539945,-0.05539945,1.475475,24.59121,0.1280643,0.05789243,0,0,0.316736
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,44.35371,44.35371,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0.02110323,0,0.2577732,0.2448845,0,0,4.76928,0.2613366,0,0.2577732,-0.2577732,1.203759,20.0626,0.1280643,0.269373,0,0,0.2613366
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,43.27377,43.27377,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.055695,0.003563395,1.371317,0,1.371317,2.504704,41.74498,0.128643,0.2821596,0,1.7,0.003563395
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,42.49966,42.49966,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.684378,1.237748,1.38,0,1.38,3.813887,63.56465,0.1290094,0,0,1.7,1.237748
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3368515,47.91634,41.63954,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,754.8759,4.440892E-16,0,0,0.3368515,0,0,1.452632,1.38,2.304378,2.479748,1.716852,0,1.716852,5.442635,90.7104,0.1292913,0.04908578,0.2694812,1.7,2.8166
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6687523,56.84767,43.62738,0.6388721,0.6388721,0,0,0,0.6388721,104.677,0,1.110223E-16,0,0.6687523,0.672497,0.6388721,0,0,0.5875269,4.024915,0,0.003744766,-0.003744766,5.438688,90.64462,0.1292913,0.7027594,0.5350018,0,4.693667
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.022692,71.00641,48.67344,0,0,0,-1,0,0,0,0.431004,0,0,1.022692,0,0,0,0,0.5916877,4.02117,0.5916877,0,0.5916877,6.000012,100,0.1290838,0,0.8181534,0,5.043862
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.17145,81.35555,53.70039,0.7973223,0.7973223,0,-1,0,0.7973223,146.923,0.3321634,0,0,1.17145,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0.8770545,0.93716,0,5.725139
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.305547,91.11964,57.79075,0.3322534,0.3322534,0,-1,0,0.3322534,392.9373,0.9558069,0,0,1.305547,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0.3654787,1.044438,0,5.859236
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.229929,92.66212,60.85852,0,0,0,-1,0,0,0,1.229929,0,0,1.229929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0,0.9839433,0,5.783618
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.176318,94.69672,63.75427,0.861189,0.861189,0,-1,0,0.861189,136.5923,0.2698029,0,0,1.176318,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0.9473079,0.9410542,0,5.730007
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.105348,94.439,65.42673,0.9794867,0.9794867,0,-1,0,0.9794867,112.8497,0.07430931,0,0,1.105348,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,1.077435,0.8842784,0,5.659037
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8911474,88.22684,66.00971,0.5296433,0.5296433,0,-1,0,0.5296433,168.2542,0.3336281,0,0,0.8911474,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0.5826076,0.7129179,0,5.444836
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7167022,83.80106,66.55445,0,0,0,-1,0,0,0,0.7167022,0,0,0.7167022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0,0.5733618,0,5.270391
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3796503,74.18128,65.69433,0,0,0,-1,0,0,0,0.3796503,0,0,0.3796503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290838,0,0.3037203,0,4.933339
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06519206,64.80047,63.43889,0.5069389,0.5069389,0,-1,0,0.5069389,12.85994,0,0,0,0.06519206,0.5336199,0.5069389,0,0,0,4.553689,0,0.4684279,-0.4684279,5.506246,91.77058,0.1290838,0.5576328,0.05215365,0,4.618881
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,61.28859,61.28859,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5204754,4.085261,0,0.7834161,-0.7834161,4.680452,78.00739,0.1290838,0.8186699,0,0,4.085261
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,58.86113,58.86113,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.390938,3.301845,0,1.265661,-1.265661,3.346329,55.77203,0.1290838,1.322616,0,0,3.301845
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,56.28075,56.28075,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.797228,2.036184,0,0.7925135,-0.7925135,2.510946,41.84902,0.1290838,0.8281766,0,0,2.036184
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,53.59526,53.59526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.677798,1.24367,0,0,0,2.510946,41.84902,0.1290838,0,0,0,1.24367
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,51.55008,51.55008,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.677798,1.24367,0,0.3104753,-0.3104753,2.183676,36.39454,0.1290838,0.3244466,0,0,1.24367
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.04964,50.04964,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.022771,0.9331952,0,0.1132278,-0.1132278,2.064324,34.40533,0.1290838,0.1183231,0,0,0.9331952
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,48.40585,48.40585,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.14858,0.8199674,0,0.1170483,-0.1170483,1.940944,32.34901,0.1290838,0.1223154,0,0,0.8199674
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,46.93408,46.93408,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.278633,0.7029191,0,0.2280825,-0.2280825,1.700524,28.34201,0.1290838,0.2383462,0,0,0.7029191
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,45.77769,45.77769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532058,0.4748366,0,0,0,1.700524,28.34201,0.1290838,0,0,0,0.4748366
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,44.50662,44.50662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532058,0.4748366,0,0,0,1.700524,28.34201,0.1290838,0,0,0,0.4748366
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,43.43624,43.43624,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.532058,0.4748366,0,0.1066777,-0.1066777,1.588076,26.46788,0.1290838,0.1114782,0,0,0.4748366
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,42.68124,42.68124,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.650589,0.3681589,0,0.1106977,-0.1106977,1.47139,24.52312,0.1290838,0.1156791,0,0,0.3681589
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3622332,48.60091,41.82112,0.537074,0.537074,1.7,0,0.5202,0.537074,67.44568,0,0,0,0.3622332,0,0,1.162926,1.10478,4.773586,0.2574612,1.467013,0,1.467013,2.863121,47.71859,0.1296172,0.5907813,0.2897865,1.7,0.6196944
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7950845,59.85214,43.80896,1.676316,1.676316,1.7,0,0.5202,1.676316,47.43046,0,0,0,0.7950845,0,0,0.02368369,0.0224995,3.306573,1.577773,0.817584,0,0.817584,3.638749,60.6457,0.1299686,1.843948,0.6360676,1.7,2.372857
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.056891,72.1709,48.89325,0.7019973,0.7019973,0,-1,0,0.7019973,150.5548,0,0,0,1.056891,0.7389445,0.7019973,0,0,2.48899,2.313598,0.317946,0,0.317946,3.940379,65.67286,0.1298573,0.7721971,0.8455124,0,3.370489
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.120072,80.14445,53.94886,0.3087213,0.3087213,0,-1,0,0.3087213,362.81,0,0,0,1.120072,0.3249698,0.3087213,0,0,2.171043,2.59975,0.7951021,0,0.7951021,4.694679,78.2445,0.1295797,0.3395934,0.8960575,0,3.719822
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.168882,86.81104,58.001,1.033789,1.033789,0,-1,0,1.033789,113.0678,0,0,0,1.168882,1.088199,1.033789,0,0,1.375941,3.315342,0.08068316,0,0.08068316,4.771222,79.52021,0.1295516,1.137168,0.9351057,0,4.484224
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.131879,89.60667,61.06878,0.1895776,0.1895776,0,-1,0,0.1895776,597.053,0,0,0,1.131879,0.1995553,0.1895776,0,0,1.295258,3.387956,0.9323233,0,0.9323233,5.655702,94.26151,0.1292278,0.2085353,0.9055029,0,4.519835
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.039914,90.35474,63.97408,1.982617,1.38,0,-1,0,1.38,75.35608,2.220446E-16,0.6026174,0.8008792,1.039914,1.452632,1.38,0,0,0.362935,4.227047,0,0.4127177,-0.4127177,5.220659,87.01081,0.1292278,2.180879,0.8319311,0,5.266961
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.077582,93.83372,65.69433,0.2034263,0.2034263,0,-1,0,0.2034263,529.7164,0.04193915,0,0,1.077582,0.2141329,0.2034263,0,0,0.8215103,3.81433,0.8215103,0,0.8215103,6.000012,100,0.1289438,0.2237689,0.8620659,0,4.891912
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.8925428,88.53769,66.22952,0,0,0,-1,0,0,0,0.8925428,0,0,0.8925428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289438,0,0.7140343,0,5.446232
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.615804,81.29562,66.76471,0.528388,0.528388,0,-1,0,0.528388,116.5439,0.05960609,0,0,0.615804,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1289438,0.5812269,0.4926432,0,5.169493
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4052276,75.02017,65.90458,0.6645058,0.6645058,0,-1,0,0.6645058,60.9818,0,0,0,0.4052276,0.6994798,0.6645058,0,0,0,4.553689,0,0.2942522,-0.2942522,5.689843,94.83053,0.1289438,0.7309564,0.3241821,0,4.958917
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.0564412,64.82819,63.64915,1.023464,1.023464,0,-1,0,1.023464,5.514723,0,2.220446E-16,0,0.0564412,1.07733,1.023464,0,0,0.3269469,4.259437,0,1.020889,-1.020889,4.613731,76.89536,0.1289438,1.12581,0.04515296,0,4.315878
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,61.4415,61.4415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461268,3.238548,0,0,0,4.613731,76.89536,0.1289438,0,0,0,3.238548
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,59.02359,59.02359,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.461268,3.238548,0,0.6077175,-0.6077175,3.973141,66.21888,0.1289438,0.6350648,0,0,3.238548
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,56.44322,56.44322,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.13651,2.63083,0,0.7146662,-0.7146662,3.219816,53.6635,0.1289438,0.7468262,0,0,2.63083
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,53.75772,53.75772,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.930583,1.916164,0,0.1505619,-0.1505619,3.06111,51.0184,0.1289438,0.1573371,0,0,1.916164
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,51.71254,51.71254,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.097874,1.765602,0,0.2190779,-0.2190779,2.830182,47.1696,0.1289438,0.2289364,0,0,1.765602
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,50.2121,50.2121,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.341294,1.546524,0,0.05869258,-0.05869258,2.768314,46.13848,0.1289438,0.06133375,0,0,1.546524
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,48.56831,48.56831,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.406508,1.487831,0,0.1946272,-0.1946272,2.563159,42.71924,0.1289438,0.2033854,0,0,1.487831
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.08699,47.08699,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.622761,1.293204,0,0.2064525,-0.2064525,2.345539,39.09224,0.1289438,0.2157429,0,0,1.293204
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852152,1.086752,0,0,0,2.345539,39.09224,0.1289438,0,0,0,1.086752
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,44.66909,44.66909,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.852152,1.086752,0,0.1811707,-0.1811707,2.154569,35.9094,0.1289438,0.1893234,0,0,1.086752
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,43.62738,43.62738,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.053453,0.9055811,0,0.1337867,-0.1337867,2.013545,33.55902,0.1289438,0.1398071,0,0,0.9055811
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,42.84371,42.84371,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.202105,0.7717944,0,0.01929228,-0.01929228,1.993209,33.22009,0.1289438,0.02016044,0,0,0.7717944
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2897447,47.39304,42.01226,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,33.61696,0,0,0,0.2897447,0.459895,0.4369003,0,0,4.223541,0.7525021,0,0.1701503,-0.1701503,1.813855,30.23086,0.1289438,0.9480903,0.2317958,1.7,1.042247
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6449333,56.74026,44.0001,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,102.5806,2.220446E-16,0,0,0.6449333,0,0,1.071291,1.017727,4.412597,0.5823517,1.66266,0,1.66266,3.391193,56.51977,0.1294028,0.6915796,0.5159466,1.7,1.227285
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.003189,71.01138,49.1035,0.9798139,0.9798139,0,-1,0,0.9798139,102.3857,0,0,0,1.003189,1.031383,0.9798139,0,0,2.749937,2.078746,0,0.02819373,-0.02819373,3.361474,56.02446,0.1294028,1.077795,0.8025514,0,3.081935
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.134324,80.82863,54.15912,0.9600673,0.9600673,0,-1,0,0.9600673,118.1505,0,0,0,1.134324,1.010597,0.9600673,0,0,2.781263,2.050552,0.1237269,0,0.1237269,3.478852,57.98074,0.1293602,1.056074,0.9074592,0,3.184876
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.233715,89.29488,58.2686,0.9075308,0.9075308,0,-1,0,0.9075308,135.942,0,0,0,1.233715,0.9552956,0.9075308,0,0,2.657536,2.161906,0.2784196,0,0.2784196,3.742984,62.38294,0.1292644,0.9982839,0.9869722,0,3.395621
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.039371,86.93126,61.28859,0.02331913,0.02331913,0,-1,0,0.02331913,4457.159,0,0,0,1.039371,0.02454645,0.02331913,0,0,2.379117,2.412484,1.014824,0,1.014824,4.70573,78.42868,0.1289163,0.02565104,0.8314965,0,3.451854
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9325877,87.25205,64.18433,0.686662,0.686662,0,-1,0,0.686662,135.8147,0,0,0,0.9325877,0.7228021,0.686662,0,0,1.364293,3.325826,0.2097856,0,0.2097856,4.90475,81.74568,0.1288446,0.7553282,0.7460701,0,4.258413
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.125577,95.78848,65.90458,1.290449,1.290449,0,-1,0,1.290449,87.22367,0,2.220446E-16,0.03949377,1.125577,1.358367,1.290449,0,0,1.154507,3.514633,0,0.2327903,-0.2327903,4.659368,77.65598,0.1288446,1.419494,0.9004616,0,4.64021
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8833898,88.52676,66.44933,1.048941,1.048941,0,-1,0,1.048941,84.21732,0,0,0,0.8833898,1.104148,1.048941,0,0,1.413163,3.281842,0,0.2207583,-0.2207583,4.426668,73.77766,0.1288446,1.153835,0.7067118,0,4.165232
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.526415,79.14438,66.92718,0.6477606,0.6477606,0,-1,0,0.6477606,81.26691,0,0,0,0.526415,0.6818533,0.6477606,0,0,1.65845,3.061084,0,0.1554383,-0.1554383,4.262822,71.04689,0.1288446,0.7125367,0.421132,0,3.587499
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.250205,71.55277,66.06705,0.5678545,0.5678545,0,-1,0,0.5678545,44.06145,0,0,0,0.250205,0.5977416,0.5678545,0,0,1.831159,2.905646,0,0.3475367,-0.3475367,3.896486,64.94131,0.1288446,0.62464,0.200164,0,3.155851
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05262857,64.95982,63.8594,1.722328,1.38,0,-1,0,1.38,3.813664,2.220446E-16,0.3423282,0.514561,0.05262857,1.452632,1.38,0,0,2.217311,2.558109,0,1.400003,-1.400003,2.420753,40.34581,0.1288446,1.894561,0.04210285,0,2.610738
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,61.6613,61.6613,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0.1002113,0,1.14872,1.091284,0,0,3.77287,1.158106,0,1.14872,-1.14872,1.209896,20.1649,0.1288446,1.200412,0,0,1.158106
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,59.18606,59.18606,0.8586018,0.008917052,0,-1,0,0.008917052,0,0,0.8496848,0.935545,0,0.009386371,0.008917052,0,0,5.049225,0.009386371,0,0.009386371,-0.009386371,1.200002,20,0.1288446,0.944462,0,0,0.009386371
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,53.92019,53.92019,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,51.84634,51.84634,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,50.3459,50.3459,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,48.70211,48.70211,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,47.23034,47.23034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.09307,46.09307,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,44.83155,44.83155,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288446,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,43.78985,43.78985,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292569,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.00618,43.00618,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1298429,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2401551,46.64171,42.2034,0.913864,0.913864,1.7,0,0.5202,0.913864,26.27909,0,0,0,0.2401551,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9869844,0,0.9869844,4.651066,77.51761,0.1303144,1.00525,0.1921241,1.7,2.625836
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3285039,50.41286,44.19124,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,34.00166,0,0,0,0.3285039,0,0,0.7338592,0.6971662,1.421914,3.273966,1.02567,0,1.02567,5.624102,93.73485,0.1307954,1.062755,0.2628032,1.7,3.60247
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5345479,60.13003,49.32331,0.8251268,0.8251268,0,-1,0,0.8251268,64.78372,0,0,0,0.5345479,0.8685546,0.8251268,0,0,0.3962438,4.19707,0,0.3340067,-0.3340067,5.272028,87.86696,0.1307954,0.9076396,0.4276383,0,4.731617
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.499613,64.8147,54.37893,0.009278785,0.009278785,0,-1,0,0.009278785,5384.466,0,0,0,0.499613,0.009767142,0.009278785,0,0,0.7673624,3.863063,0.4898459,0,0.4898459,5.736737,95.61209,0.1306278,0.01020666,0.3996904,0,4.362676
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7594625,75.65379,58.4884,0.4370559,0.4370559,0,-1,0,0.4370559,173.7678,0.02188706,0,0,0.7594625,0.4600589,0.4370559,0,0,0.2775165,4.303924,0.2775165,0,0.2775165,6.000012,100,0.130533,0.4807615,0.6075699,0,5.063386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.8995677,83.01192,61.49884,0.2472272,0.2472272,0,-1,0,0.2472272,363.8627,0.6393285,0,0,0.8995677,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.130533,0.2719499,0.7196541,0,5.453257
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.000554,89.6373,64.40414,0.7530313,0.7530313,0,-1,0,0.7530313,132.8702,0.2078894,0,0,1.000554,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.130533,0.8283344,0.8004431,0,5.554243
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7809536,85.04594,66.06705,0.1706397,0.1706397,0,-1,0,0.1706397,457.6622,0.6013328,0,0,0.7809536,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.130533,0.1877037,0.6247628,0,5.334642
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2270704,71.5818,66.60224,0.5672526,0.5672526,0,-1,0,0.5672526,40.02985,0,0,0,0.2270704,0.5971079,0.5672526,0,0,0,4.553689,0,0.3700376,-0.3700376,5.609958,93.49911,0.130533,0.6239778,0.1816563,0,4.780759
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1328766,69.96949,67.08964,0.2659146,0.2659146,0,-1,0,0.2659146,49.96968,0,0,0,0.1328766,0.2799101,0.2659146,0,0,0.4111529,4.183651,0,0.1470334,-0.1470334,5.454971,90.91601,0.130533,0.292506,0.1063013,0,4.316528
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1598412,69.68667,66.22952,0.6186361,0.6186361,0,-1,0,0.6186361,25.83768,0,1.110223E-16,0,0.1598412,0.6511959,0.6186361,0,0,0.5745233,4.036618,0,0.4913547,-0.4913547,4.937038,82.2838,0.130533,0.6804997,0.127873,0,4.196459
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05532797,65.18053,64.02187,1.150489,1.150489,0,-1,0,1.150489,4.809084,0,2.220446E-16,0,0.05532797,1.211041,1.150489,0,0,1.120473,3.545263,0,1.155713,-1.155713,3.71881,61.98004,0.130533,1.265538,0.04426238,0,3.600591
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,61.82377,61.82377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404598,2.38955,0,0,0,3.71881,61.98004,0.130533,0,0,0,2.38955
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,59.40587,59.40587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404598,2.38955,0,0,0,3.71881,61.98004,0.130533,0,0,0,2.38955
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,56.76816,56.76816,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.404598,2.38955,0,0.2332148,-0.2332148,3.47298,57.88288,0.130533,0.2437094,0,0,2.38955
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,54.11133,54.11133,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.663726,2.156336,0,0.04806881,-0.04806881,3.422311,57.0384,0.130533,0.0502319,0,0,2.156336
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.03748,52.03748,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.717136,2.108267,0,0.07063215,-0.07063215,3.347858,55.79752,0.130533,0.0738106,0,0,2.108267
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795616,2.037635,0,0,0,3.347858,55.79752,0.130533,0,0,0,2.037635
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.86458,48.86458,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.795616,2.037635,0,0.2451753,-0.2451753,3.08942,51.49024,0.130533,0.2562082,0,0,2.037635
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,47.41193,47.41193,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.068033,1.792459,0,0.01867397,-0.01867397,3.069736,51.16217,0.130533,0.0195143,0,0,1.792459
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.088782,1.773785,0,0,0,3.069736,51.16217,0.130533,0,0,0,1.773785
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,44.99402,44.99402,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.088782,1.773785,0,0.2409423,-0.2409423,2.815761,46.92925,0.130533,0.2517847,0,0,1.773785
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,43.94276,43.94276,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.356495,1.532843,0,0.06692486,-0.06692486,2.745216,45.75351,0.130533,0.06993648,0,0,1.532843
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.21643,43.21643,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.430856,1.465918,0,0.06448247,-0.06448247,2.677245,44.62067,0.130533,0.06738418,0,0,1.465918
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2138841,46.32986,42.38498,0.1810796,0.1810796,0,0,0,0.1810796,118.116,0,0,0,0.2138841,0.1906102,0.1810796,0,0,3.502504,1.401436,0.02327393,0,0.02327393,2.699325,44.98866,0.130525,0.1991876,0.1711073,0,1.61532
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5014115,54.13454,44.40149,0,0,0,0,0,0,0,0,0,0,0.5014115,0,0,0,0,3.47923,1.422382,0.5014115,0,0.5014115,3.175006,52.91666,0.1303542,0,0.4011292,0,1.923794
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.674909,63.50122,49.53357,0.1202075,0.1202075,0,-1,0,0.1202075,561.4534,0,0,0,0.674909,0.1265342,0.1202075,0,0,2.977818,1.873653,0.5483748,0,0.5483748,3.69524,61.5872,0.1301678,0.1322282,0.5399272,0,2.548562
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9051458,74.9379,54.58918,0.2946786,0.2946786,0,-1,0,0.2946786,307.1637,0,0,0,0.9051458,0.310188,0.2946786,0,0,2.429443,2.36719,0.5949578,0,0.5949578,4.259666,70.99429,0.1299662,0.3241465,0.7241166,0,3.272336
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.06794,84.56201,58.70821,0,0,0,-1,0,0,0,0,0,0,1.06794,0,0,0,0,1.834486,2.902652,1.06794,0,1.06794,5.272803,87.87988,0.1296059,0,0.8543521,0,3.970592
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.119781,90.0432,61.70909,0.1071684,0.1071684,0,-1,0,0.1071684,1044.88,0.2404268,0,0,1.119781,0.1128088,0.1071684,0,0,0.7665455,3.863798,0.7665455,0,0.7665455,6.000012,100,0.1293486,0.1178852,0.8958249,0,4.983579
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7001809,81.11292,64.6144,0.8354698,0.8354698,0,-1,0,0.8354698,83.80685,0,0,0,0.7001809,0.8794419,0.8354698,0,0,0,4.553689,0,0.179261,-0.179261,5.811054,96.85071,0.1293486,0.9190168,0.5601448,0,5.25387
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5894774,80.06474,66.28686,1.50008,1.38,0,-1,0,1.38,42.71576,0,0.1200798,0.2700878,0.5894774,1.452632,1.38,0,0,0.1991789,4.374428,0,0.8631541,-0.8631541,4.90121,81.68667,0.1293486,1.650088,0.471582,0,4.963905
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7405612,84.71469,66.76471,0.1989972,0.1989972,0,-1,0,0.1989972,372.1466,0,0,0,0.7405612,0.2094707,0.1989972,0,0,1.158239,3.511274,0.5310905,0,0.5310905,5.405046,90.08393,0.1291709,0.2188969,0.5924489,0,4.251835
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5197111,79.38367,67.2999,0.4854634,0.4854634,0,-1,0,0.4854634,107.0547,0,0,0,0.5197111,0.511014,0.4854634,0,0,0.6271485,3.989255,0.008697056,0,0.008697056,5.413297,90.22144,0.129168,0.5340097,0.4157689,0,4.508966
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1166986,68.96012,66.44933,0.065198,0.065198,0,-1,0,0.065198,178.9911,0,0,0,0.1166986,0.06862947,0.065198,0,0,0.6184515,3.997083,0.04806916,0,0.04806916,5.4589,90.98148,0.1291519,0.07171779,0.0933589,0,4.113781
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04633003,65.15439,64.18433,0.5380065,0.5380065,0,-1,0,0.5380065,8.611425,0,1.110223E-16,0,0.04633003,0.5663226,0.5380065,0,0,0.5703823,4.040345,0,0.5199926,-0.5199926,4.910779,81.84616,0.1291519,0.5918071,0.03706402,0,4.086675
