Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,45.74902,45.74902,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321507,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.15649,45.15649,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1325732,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3068163,50.23424,44.43016,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,668.5975,0,0,0,0.3068163,0,0,1.452632,1.38,2.299654,2.484,1.686816,0,1.686816,5.418623,90.3102,0.1328111,0.0504785,0.245453,1.7,2.790816
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6328145,59.15459,46.44667,1.142644,1.142644,0,0,0,1.142644,55.38161,0,0,0,0.6328145,1.202783,1.142644,0,0,0.6128381,4.002135,0,0.5699683,-0.5699683,4.817823,80.2969,0.1328111,1.256908,0.5062516,0,4.634949
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9630571,72.87076,51.55008,0.06025697,0.06025697,0,-1,0,0.06025697,1598.25,0,0,0,0.9630571,0.06342839,0.06025697,0,0,1.246136,3.432166,0.8996287,0,0.8996287,5.671286,94.52125,0.132533,0.06628267,0.7704456,0,4.395224
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.154529,84.28402,56.39544,0.4015177,0.4015177,0,-1,0,0.4015177,287.5412,0.3853713,0,0,1.154529,0.4226503,0.4015177,0,0,0.3465075,4.241832,0.3465075,0,0.3465075,6.000012,100,0.1324263,0.4416695,0.9236233,0,5.396361
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.138757,88.92244,60.37112,0.8162523,0.8162523,0,-1,0,0.8162523,139.5105,0.2795445,0,0,1.138757,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.8978775,0.911006,0,5.692446
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.134175,92.64845,63.32421,0.03908347,0.03908347,0,-1,0,0.03908347,2901.931,1.093035,0,0,1.134175,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.04299181,0.9073403,0,5.687864
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.112548,95.61991,66.12439,0.3663962,0.3663962,0,-1,0,0.3663962,303.646,0.7268673,0,0,1.112548,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.4030359,0.890038,0,5.666236
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9619209,92.60004,67.73951,0.1846255,0.1846255,0,-1,0,0.1846255,521.0121,0.7675783,0,0,0.9619209,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.203088,0.7695367,0,5.51561
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8730778,90.36815,68.21736,0.04802784,0.04802784,0,-1,0,0.04802784,1817.858,0.8225221,0,0,0.8730778,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.05283063,0.6984622,0,5.426767
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.6881941,85.4884,68.70477,0.05099651,0.05099651,0,-1,0,0.05099651,1349.493,0.6345136,0,0,0.6881941,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.05609616,0.5505553,0,5.241883
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3858472,76.62987,67.84464,0.09637274,0.09637274,0,-1,0,0.09637274,400.3696,0.2844022,0,0,0.3858472,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1324263,0.10601,0.3086777,0,4.939536
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04767841,66.6459,65.63699,0.4270254,0.4270254,0,-1,0,0.4270254,11.16524,0,5.551115E-17,0,0.04767841,0.4495004,0.4270254,0,0,0,4.553689,0,0.401822,-0.401822,5.576455,92.94072,0.1324263,0.4697279,0.03814273,0,4.601367
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,63.5918,63.5918,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4464689,4.151867,0,1.148751,-1.148751,4.365565,72.75926,0.1324263,1.200445,0,0,4.151867
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,61.23124,61.23124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722859,3.003116,0,0,0,4.365565,72.75926,0.1324263,0,0,0,3.003116
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,58.59353,58.59353,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.722859,3.003116,0,1.452632,-1.452632,2.834357,47.23918,0.1324263,2.165669,0,0,3.003116
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,55.90804,55.90804,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.336894,1.550484,0,0.04489926,-0.04489926,2.787029,46.45038,0.1324263,0.04691973,0,0,1.550484
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,53.81507,53.81507,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.386782,1.505585,0,0.0544385,-0.0544385,2.729645,45.494,0.1324263,0.05688823,0,0,1.505585
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,52.2764,52.2764,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.447269,1.451147,0,0.2750348,-0.2750348,2.439733,40.66214,0.1324263,0.2874114,0,0,1.451147
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,50.67084,50.67084,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.752863,1.176112,0,0.06427967,-0.06427967,2.371976,39.53286,0.1324263,0.06717225,0,0,1.176112
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,49.29464,49.29464,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.824285,1.111832,0,0.2144833,-0.2144833,2.145891,35.76478,0.1324263,0.224135,0,0,1.111832
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,48.16692,48.16692,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.0626,0.897349,0,0.2255324,-0.2255324,1.908159,31.80259,0.1324263,0.2356814,0,0,0.897349
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.95319,46.95319,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.313191,0.6718165,0,0.2209833,-0.2209833,1.675222,27.92032,0.1324263,0.2309276,0,0,0.6718165
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.95927,45.95927,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.558729,0.4508332,0,0.175768,-0.175768,1.489947,24.83239,0.1324263,0.1836776,0,0,0.4508332
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,45.36674,45.36674,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.754026,0.2750652,0,0.07981716,-0.07981716,1.405812,23.43015,0.1324263,0.08340893,0,0,0.2750652
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3264404,50.87021,44.66909,0.1872583,0.1872583,0,0,0,0.1872583,174.3262,0,0,0,0.3264404,0.197114,0.1872583,0,0,4.842712,0.195248,0.1293264,0,0.1293264,1.528502,25.47498,0.1323864,0.2059841,0.2611523,0,0.5216884
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5782661,58.22453,46.6856,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,140.441,0,0,0,0.5782661,0,0,1.28825,1.223837,4.713386,0.3116417,1.802104,0,1.802104,3.238127,53.96868,0.1327295,0.4529252,0.4626129,1.7,0.8899078
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7525025,67.82881,51.76988,1.125092,1.125092,0,-1,0,1.125092,66.88364,0,0,0,0.7525025,1.184307,1.125092,0,0,2.911282,1.933535,0,0.4318047,-0.4318047,2.782965,46.38266,0.1327295,1.237601,0.602002,0,2.686037
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9030275,77.26553,56.60569,1.105492,1.105492,0,-1,0,1.105492,81.68555,0,0,0,0.9030275,1.163676,1.105492,0,0,3.391065,1.50173,0,0.2606487,-0.2606487,2.508217,41.80354,0.1327295,1.216042,0.722422,0,2.404758
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.08961,87.55021,60.53359,1.7787,1.38,0,-1,0,1.38,78.95728,2.220446E-16,0.3987004,0.5765705,1.08961,1.452632,1.38,0,0,3.680675,1.241081,0,0.3630212,-0.3630212,2.125559,35.42591,0.1327295,1.956571,0.8716883,0,2.330692
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.116265,92.25272,63.48668,0.006853743,0.006853743,0,-1,0,0.006853743,16286.94,0,0,0,1.116265,0.007214466,0.006853743,0,0,4.084032,0.8780602,1.109051,0,1.109051,3.177697,52.96151,0.1323896,0.007539117,0.893012,0,1.994325
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.995055,91.8418,66.28686,0.1620465,0.1620465,0,-1,0,0.1620465,614.0552,0,0,0,0.995055,0.1705753,0.1620465,0,0,2.974981,1.876206,0.8244798,0,0.8244798,3.959867,65.99765,0.132138,0.1782511,0.796044,0,2.871261
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7879679,87.40738,67.89243,0.4571669,0.4571669,0,-1,0,0.4571669,172.3589,0,0,0,0.7879679,0.4812283,0.4571669,0,0,2.150502,2.618237,0.3067397,0,0.3067397,4.250866,70.84763,0.1320447,0.5028836,0.6303744,0,3.406205
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.784544,87.88516,68.37983,0.7852322,0.7852322,0,-1,0,0.7852322,99.91235,0,0,0,0.784544,0.8265603,0.7852322,0,0,1.843762,2.894303,0,0.04201627,-0.04201627,4.206577,70.10947,0.1320447,0.8637555,0.6276352,0,3.678847
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.5871434,82.89594,68.86723,0.534978,0.534978,0,-1,0,0.534978,109.7509,0,0,0,0.5871434,0.5631347,0.534978,0,0,1.890447,2.852287,0.02400862,0,0.02400862,4.229353,70.48908,0.1320374,0.5884758,0.4697147,0,3.43943
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3149722,75.03589,67.94977,0.04588091,0.04588091,0,-1,0,0.04588091,686.4994,0,0,0,0.3149722,0.0482957,0.04588091,0,0,1.866438,2.873895,0.2666765,0,0.2666765,4.482345,74.7056,0.1319564,0.050469,0.2519777,0,3.188867
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04372036,66.72514,65.79945,0.7185677,0.7185677,0,-1,0,0.7185677,6.084376,0,0,0,0.04372036,0.756387,0.7185677,0,0,1.599762,3.113904,0,0.7126666,-0.7126666,3.731128,62.18535,0.1319564,0.7904244,0.03497628,0,3.157624
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,63.75427,63.75427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391613,2.401237,0,0,0,3.731128,62.18535,0.1319564,0,0,0,2.401237
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,61.33637,61.33637,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,2.391613,2.401237,0,1.04117,-1.04117,2.633639,43.89389,0.1319564,1.088023,0,0,2.401237
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,58.756,58.756,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,3.548469,1.360067,0,1.149976,-1.149976,1.421458,23.69091,0.1319564,1.201725,0,0,1.360067
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,56.0705,56.0705,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,4.82622,0.2100909,0,0.1307198,-0.1307198,1.283667,21.39441,0.1319564,0.1366021,0,0,0.2100909
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.96798,53.96798,0.231161,0.07540254,0,-1,0,0.07540254,0,0,0.1557584,0.1788746,0,0.07937109,0.07540254,0,0,4.971464,0.07937109,0,0.07937109,-0.07937109,1.200002,20,0.1319564,0.2542771,0,0,0.07937109
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319564,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,50.85242,50.85242,0.1391642,0,0,-1,0,0,0,0,0.1391642,0.1530806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319564,0.1530806,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319564,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,48.32939,48.32939,0.03153851,0,0,-1,0,0,0,0,0.03153851,0.03469236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319564,0.03469236,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.14433,47.14433,0.04159206,0,0,-1,0,0,0,0,0.04159206,0.04575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319564,0.04575126,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.15041,46.15041,0.04187492,0.04187492,1.494506,0,0.4641003,0.04187492,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322828,0.04606241,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,45.55788,45.55788,0.07975233,0.07975233,1.532384,0,0.4744408,0.07975233,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326335,0.08772757,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.316798,50.90836,44.88889,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.316798,0,0,1.452632,1.38,2.299654,2.484,1.696798,0,1.696798,5.428092,90.46803,0.1328309,0,0.2534384,1.7,2.800798
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6786605,60.6458,46.87674,0.5655333,0.5655333,0,0,0,0.5655333,120.0036,0,0,0,0.6786605,0.5952982,0.5655333,0,0,0.6028564,4.011118,0.08336225,0,0.08336225,5.507176,91.78609,0.1328057,0.6220866,0.5429284,0,4.689779
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8318557,69.993,51.96102,0.3006278,0.3006278,0,-1,0,0.3006278,276.7061,0,0,0,0.8318557,0.3164503,0.3006278,0,0,0.5194941,4.086144,0.5154053,0,0.5154053,5.996133,99.93535,0.13265,0.3306906,0.6654845,0,4.918
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.178493,85.51534,56.76816,0.6082168,0.6082168,0,-1,0,0.6082168,193.762,0.5341758,0,0,1.178493,0.6402283,0.6082168,0,0,0.00408881,4.550009,0.00408881,0,0.00408881,6.000012,100,0.1326488,0.6690385,0.9427943,0,5.728502
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.201754,91.46241,60.69606,0.864326,0.864326,0,-1,0,0.864326,139.0394,0.291937,0,0,1.201754,0.9098169,0.864326,0,0,0,4.553689,0,0,0,6.000012,100,0.1326488,0.9507586,0.9614031,0,5.755443
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.147594,93.54378,63.64915,0.5256156,0.5256156,0,-1,0,0.5256156,218.3334,0.5943146,0,0,1.147594,0.5532795,0.5256156,0,0,0,4.553689,0,0,0,6.000012,100,0.1326488,0.5781772,0.9180753,0,5.701283
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.029483,93.18697,66.44933,0.9318447,0.9318447,0,-1,0,0.9318447,110.478,0.04859405,0,0,1.029483,0.9808891,0.9318447,0,0,0,4.553689,0,0,0,6.000012,100,0.1326488,1.025029,0.8235865,0,5.583172
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8572431,89.68173,68.05489,1.142989,1.142989,0,-1,0,1.142989,75.00011,0,0,0,0.8572431,1.203147,1.142989,0,0,0,4.553689,0,0.3459034,-0.3459034,5.635398,93.92311,0.1326488,1.257288,0.6857945,0,5.410932
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8122967,88.83696,68.48495,0,0,0,-1,0,0,0,0.4279596,0,0,0.8122967,0,0,0,0,0.3843371,4.207786,0.3843371,0,0.3843371,6.000012,100,0.1325329,0,0.6498374,0,5.020082
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5374948,81.69486,68.97236,0.3529929,0.3529929,0,-1,0,0.3529929,152.2679,0.1659233,0,0,0.5374948,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1325329,0.3882922,0.4299958,0,5.091184
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3161886,75.17583,68.05489,1.212041,1.212041,0,-1,0,1.212041,26.08729,0,0,0,0.3161886,1.275833,1.212041,0,0,0,4.553689,0,0.959644,-0.959644,4.988459,83.14081,0.1325329,1.333245,0.2529509,0,4.869878
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04359788,66.82835,65.90458,0.8718209,0.8718209,0,-1,0,0.8718209,5.000784,0,1.110223E-16,0,0.04359788,0.9177062,0.8718209,0,0,1.066271,3.594045,0,0.8741083,-0.8741083,4.067068,67.78432,0.1325329,0.959003,0.0348783,0,3.637643
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,63.8594,63.8594,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.037503,2.719937,0,1.452632,-1.452632,2.535859,42.26424,0.1325329,1.636586,0,0,2.719937
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,61.55618,61.55618,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.651538,1.267305,0,0.5553828,-0.5553828,1.950434,32.50718,0.1325329,0.580375,0,0,1.267305
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.26863,0.7119223,0,0,0,1.950434,32.50718,0.1325329,0,0,0,0.7119223
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,56.28075,56.28075,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.26863,0.7119223,0,0.02066883,-0.02066883,1.928648,32.14406,0.1325329,0.02159893,0,0,0.7119223
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,54.13045,54.13045,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.291595,0.6912535,0,0.1808054,-0.1808054,1.738062,28.96764,0.1325329,0.1889417,0,0,0.6912535
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,52.63001,52.63001,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.49249,0.5104481,0,0.0518906,-0.0518906,1.683364,28.05602,0.1325329,0.05422568,0,0,0.5104481
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.04356,51.04356,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.550146,0.4585575,0,0.1795627,-0.1795627,1.494089,24.90143,0.1325329,0.1876431,0,0,0.4585575
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.64825,49.64825,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.74966,0.2789947,0,0.1286079,-0.1286079,1.358524,22.64202,0.1325329,0.1343952,0,0,0.2789947
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,48.53964,48.53964,0.3283765,0.1428675,0,-1,0,0.1428675,0,0,0.1855089,0.2183466,0,0.1503869,0.1428675,0,0,4.892558,0.1503869,0,0.1503869,-0.1503869,1.200002,20,0.1325329,0.3612141,0,0,0.1503869
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,47.36414,47.36414,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325329,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,46.37022,46.37022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325329,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008097744,45.95536,45.80636,0,0,0,0,0,0,0,0,0,0,0.008097744,0,0,0,0,5.059654,0,0.008097744,0,0.008097744,1.207685,20.12804,0.1325305,0,0.006478195,0,0.008097744
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3258142,51.33604,45.12782,0,0,0,0,0,0,0,0,0,0,0.3258142,0,0,0,0,5.051557,0.007287969,0.3258142,0,0.3258142,1.516779,25.2796,0.1324324,0,0.2606514,0,0.3331022
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.646951,60.16969,47.08699,0.3628137,0.3628137,0,0,0,0.3628137,178.3149,0,0,0,0.646951,0.3819092,0.3628137,0,0,4.725742,0.3005208,0.2650419,0,0.2650419,1.76822,29.47027,0.1323527,0.3990951,0.5175608,0,0.9474718
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9649736,73.65946,52.17128,0.4686871,0.4686871,0,-1,0,0.4686871,205.8887,0,0,0,0.9649736,0.4933549,0.4686871,0,0,4.460701,0.5390584,0.4716188,0,0.4716188,2.215637,36.9272,0.1322112,0.5155558,0.7719789,0,1.504032
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.062192,82.16502,56.93063,0.654053,0.654053,0,-1,0,0.654053,162.4015,0,0,0,1.062192,0.6884768,0.654053,0,0,3.989082,0.9635153,0.373715,0,0.373715,2.570174,42.83615,0.1320993,0.7194582,0.8497534,0,2.025707
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.9984576,85.20095,60.90631,0.6658053,0.6658053,0,-1,0,0.6658053,149.9624,0,0,0,0.9984576,0.7008477,0.6658053,0,0,3.615367,1.299859,0.2976099,0,0.2976099,2.852511,47.54176,0.1320103,0.7323859,0.7987661,0,2.298316
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.151657,93.90289,63.81161,0,0,0,-1,0,0,0,0,0,0,1.151657,0,0,0,0,3.317757,1.567708,1.151657,0,1.151657,3.94507,65.75103,0.131667,0,0.9213258,0,2.719365
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.111568,96.22437,66.60224,1.053957,1.053957,0,-1,0,1.053957,105.4662,0,0,0,1.111568,1.109428,1.053957,0,0,2.1661,2.604199,0.002139639,0,0.002139639,3.947099,65.78486,0.1316663,1.159352,0.8892542,0,3.715767
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9008391,91.2369,68.21736,0.5897331,0.5897331,0,-1,0,0.5897331,152.7537,0,0,0,0.9008391,0.6207716,0.5897331,0,0,2.16396,2.606125,0.2800675,0,0.2800675,4.212795,70.2131,0.1315831,0.6487064,0.7206713,0,3.506964
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7113053,86.07632,68.64742,0.5666252,0.5666252,0,-1,0,0.5666252,125.5337,0,0,0,0.7113053,0.5964476,0.5666252,0,0,1.883892,2.858186,0.1148577,0,0.1148577,4.321758,72.02916,0.131549,0.6232877,0.5690442,0,3.569491
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5899939,83.27349,69.13483,0.5265018,0.5265018,0,-1,0,0.5265018,112.0592,0,0,0,0.5899939,0.5542125,0.5265018,0,0,1.769035,2.961558,0.03578144,0,0.03578144,4.355703,72.59492,0.1315384,0.579152,0.4719951,0,3.551552
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2917304,74.82774,68.2747,0,0,0,-1,0,0,0,0,0,0,0.2917304,0,0,0,0,1.733253,2.993761,0.2917304,0,0.2917304,4.632463,77.20757,0.1314519,0,0.2333843,0,3.285491
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04224633,66.96304,66.06705,0,0,0,-1,0,0,0,0,0,0,0.04224633,0,0,0,0,1.441523,3.256318,0.04224633,0,0.04224633,4.672542,77.87554,0.1314394,0,0.03379706,0,3.298565
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,64.07921,64.07921,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,1.399277,3.29434,0,0.3552468,-0.3552468,4.298079,71.6345,0.1314394,0.3712329,0,0,3.29434
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,61.70909,61.70909,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.793995,2.939093,0,1.452632,-1.452632,2.76687,46.11442,0.1314394,2.463288,0,0,2.939093
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,59.08093,59.08093,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,3.40803,1.486462,0,0.809073,-0.809073,1.914033,31.90048,0.1314394,0.8454813,0,0,1.486462
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,56.44322,56.44322,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,4.307,0.6773887,0,0.3157208,-0.3157208,1.581234,26.35384,0.1314394,0.3299282,0,0,0.6773887
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,54.32158,54.32158,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,4.657801,0.3616678,0,0.1214018,-0.1214018,1.453265,24.22104,0.1314394,0.1268649,0,0,0.3616678
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,52.82114,52.82114,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.792692,0.2402661,0,0.2135507,-0.2135507,1.228163,20.46934,0.1314394,0.2231605,0,0,0.2402661
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,51.2347,51.2347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.029971,0.02671535,0,0,0,1.228163,20.46934,0.1314394,0,0,0,0.02671535
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,49.82983,49.82983,0.1075212,0.02537958,0,-1,0,0.02537958,0,0,0.08214163,0.09289376,0,0.02671535,0.02537958,0,0,5.029971,0.02671535,0,0.02671535,-0.02671535,1.200002,20,0.1314394,0.1182733,0,0,0.02671535
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,48.73078,48.73078,0.1827673,0,0,-1,0,0,0,0,0.1827673,0.201044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314394,0.201044,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,47.54572,47.54572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314394,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,46.5518,46.5518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314394,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003785592,46.08633,46.01661,0,0,0,0,0,0,0,0,0,0,0.003785592,0,0,0,0,5.059654,0,0.003785592,0,0.003785592,1.203594,20.05985,0.1314383,0,0.003028474,0,0.003785592
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3936484,52.92772,45.34763,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,91.19185,0,0,0,0.3936484,0,0,1.268329,1.204913,5.055869,0.003407033,1.598561,0,1.598561,2.720122,45.33528,0.131835,0.4748377,0.3149187,1.7,0.3970554
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6685064,60.92467,47.33547,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,98.21838,0,0,0,0.6685064,0,0,1.019367,0.9683989,3.457308,1.442112,1.636905,0,1.636905,4.273027,71.21697,0.1322175,0.748696,0.5348051,1.7,2.110619
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9727785,74.09451,52.36241,0.7783343,0.7783343,0,-1,0,0.7783343,124.9821,0,0,0,0.9727785,0.8192992,0.7783343,0,0,1.820402,2.915327,0.1534793,0,0.1534793,4.41863,73.64368,0.1321722,0.8561677,0.7782228,0,3.888105
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9317433,78.63281,57.09309,0.3570319,0.3570319,0,-1,0,0.3570319,260.9692,0,0,0,0.9317433,0.375823,0.3570319,0,0,1.666923,3.053458,0.5559202,0,0.5559202,4.946023,82.43354,0.132008,0.3927351,0.7453946,0,3.985202
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.067007,87.4452,61.01144,0.4188937,0.4188937,0,-1,0,0.4188937,254.7203,0,0,0,1.067007,0.4409407,0.4188937,0,0,1.111003,3.553787,0.6260667,0,0.6260667,5.539961,92.3325,0.1318236,0.4607831,0.8536059,0,4.620794
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.168614,94.6424,63.91674,0.6249375,0.6249375,0,-1,0,0.6249375,186.9969,0.0258489,0,0,1.168614,0.657829,0.6249375,0,0,0.4849359,4.117247,0.4849359,0,0.4849359,6.000012,100,0.1316811,0.6874313,0.9348911,0,5.285861
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.104282,96.11817,66.71692,0.5152372,0.5152372,0,-1,0,0.5152372,214.3251,0.5619276,0,0,1.104282,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1316811,0.566761,0.883426,0,5.657971
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9789307,93.90002,68.32249,0.07494081,0.07494081,0,-1,0,0.07494081,1306.272,0.9000456,0,0,0.9789307,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1316811,0.08243489,0.7831445,0,5.532619
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8010995,88.82148,68.75255,0.700729,0.700729,0,-1,0,0.700729,114.3237,0.06349009,0,0,0.8010995,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1316811,0.7708018,0.6408796,0,5.354788
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6263722,84.38224,69.23995,0.226473,0.226473,0,-1,0,0.226473,276.5771,0.3879797,0,0,0.6263722,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1316811,0.2491203,0.5010978,0,5.180061
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3255906,75.68311,68.32249,0,0,0,-1,0,0,0,0.3255906,0,0,0.3255906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316811,0,0.2604724,0,4.87928
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04185623,67.06052,66.17218,0.4609966,0.4609966,0,-1,0,0.4609966,9.079508,0,0,0,0.04185623,0.4852596,0.4609966,0,0,0,4.553689,0,0.4434034,-0.4434034,5.532624,92.21021,0.1316811,0.5070963,0.03348498,0,4.595545
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,64.18433,64.18433,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4926704,4.110286,0,0.09559675,-0.09559675,5.431856,90.53075,0.1316811,0.09989861,0,0,4.110286
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,61.82377,61.82377,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5988891,4.014689,0,0.2392254,-0.2392254,5.17969,86.328,0.1316811,0.2499905,0,0,4.014689
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,59.2434,59.2434,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.864695,3.775463,0,0.3938864,-0.3938864,4.764498,79.40813,0.1316811,0.4116113,0,0,3.775463
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,56.5579,56.5579,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.302347,3.381577,0,0.08005819,-0.08005819,4.680109,78.00166,0.1316811,0.08366082,0,0,3.381577
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,54.45538,54.45538,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.3913,3.301519,0,0.1095128,-0.1095128,4.564672,76.07772,0.1316811,0.1144409,0,0,3.301519
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.95494,52.95494,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.512981,3.192006,0,0.1606928,-0.1606928,4.395287,73.25464,0.1316811,0.167924,0,0,3.192006
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,51.36849,51.36849,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.691529,3.031313,0,0.112508,-0.112508,4.276693,71.27808,0.1316811,0.1175709,0,0,3.031313
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.99229,49.99229,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.816537,2.918805,0,0.06264491,-0.06264491,4.21066,70.17752,0.1316811,0.06546392,0,0,2.918805
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.89325,48.89325,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.886143,2.85616,0,0.07396387,-0.07396387,4.132695,68.87811,0.1316811,0.07729225,0,0,2.85616
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,47.70819,47.70819,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.968325,2.782196,0,0.1194334,-0.1194334,4.006801,66.77988,0.1316811,0.1248079,0,0,2.782196
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,46.71427,46.71427,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.101029,2.662763,0,0.1401741,-0.1401741,3.859045,64.31728,0.1316811,0.1464819,0,0,2.662763
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01749334,46.53082,46.20775,0.1293964,0.1293964,0,0,0,0.1293964,13.51919,0,2.775558E-17,0,0.01749334,0.1362067,0.1293964,0,0,2.256778,2.522589,0,0.1187133,-0.1187133,3.73391,62.2317,0.1316811,0.142336,0.01399468,0,2.540082
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2193846,49.69335,45.55788,0.4123749,0.4123749,0,0,0,0.4123749,53.20029,0,5.551115E-17,0,0.2193846,0.4340788,0.4123749,0,0,2.388681,2.403876,0,0.2146942,-0.2146942,3.507602,58.45992,0.1316811,0.4536124,0.1755077,0,2.62326
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.57053,58.95886,47.51705,0.3354723,0.3354723,0,0,0,0.3354723,170.0677,0,0,0,0.57053,0.3531287,0.3354723,0,0,2.627231,2.189181,0.2174013,0,0.2174013,3.713847,61.89733,0.1316173,0.3690195,0.456424,0,2.759712
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6386054,65.97384,52.52488,0,0,0,-1,0,0,0,0,0,0,0.6386054,0,0,0,0,2.409829,2.384843,0.6386054,0,0.6386054,4.319682,71.99454,0.1314304,0,0.5108843,0,3.023448
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8806836,77.36153,57.19822,0.6330669,0.6330669,0,-1,0,0.6330669,139.1138,0,0,0,0.8806836,0.6663862,0.6330669,0,0,1.771224,2.959587,0.2142974,0,0.2142974,4.522982,75.38288,0.1313677,0.6963736,0.7045469,0,3.840271
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.843443,80.97986,61.12612,0.8919144,0.8919144,0,-1,0,0.8919144,94.56547,0,0,0,0.843443,0.9388573,0.8919144,0,0,1.556927,3.152455,0,0.09541427,-0.09541427,4.422406,73.70663,0.1313677,0.9811059,0.6747544,0,3.995898
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6398352,78.8364,64.02187,0.5695363,0.5695363,0,-1,0,0.5695363,112.3432,0,0,0,0.6398352,0.5995119,0.5695363,0,0,1.662942,3.057041,0.04032335,0,0.04032335,4.46066,74.34419,0.131356,0.6264899,0.5118682,0,3.696876
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8752255,88.73199,66.82204,0.9670782,0.9670782,0,-1,0,0.9670782,90.50204,0,0,0,0.8752255,1.017977,0.9670782,0,0,1.622619,3.093332,0,0.1427515,-0.1427515,4.310187,71.83631,0.131356,1.063786,0.7001804,0,3.968557
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.9411387,92.72958,68.37983,0.1570732,0.1570732,0,-1,0,0.1570732,599.1719,0,0,0,0.9411387,0.1653402,0.1570732,0,0,1.781232,2.95058,0.7757984,0,0.7757984,5.046174,84.10274,0.1311298,0.1727805,0.752911,0,3.891719
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7717361,88.08526,68.86723,0,0,0,-1,0,0,0,0,0,0,0.7717361,0,0,0,0,1.005433,3.648799,0.7717361,0,0.7717361,5.778307,96.30493,0.1309056,0,0.6173889,0,4.420535
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4964495,80.98351,69.29729,0.6872022,0.6872022,0,-1,0,0.6872022,72.24214,0,0,0,0.4964495,0.7233707,0.6872022,0,0,0.2336972,4.343361,0,0.2269211,-0.2269211,5.539112,92.31834,0.1309056,0.7559224,0.3971596,0,4.839811
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2807179,74.73865,68.43716,0.5821435,0.5821435,0,-1,0,0.5821435,48.22143,0,1.110223E-16,0,0.2807179,0.6127827,0.5821435,0,0,0.4858318,4.11644,0,0.3320647,-0.3320647,5.189085,86.48457,0.1309056,0.6403579,0.2245743,0,4.397158
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03866065,67.10765,66.28686,0.3735878,0.3735878,0,-1,0,0.3735878,10.34848,0,5.551115E-17,0,0.03866065,0.3932503,0.3735878,0,0,0.8547927,3.784376,0,0.3545897,-0.3545897,4.815314,80.25507,0.1309056,0.4109466,0.03092852,0,3.823036
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,64.29902,64.29902,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.248781,3.429786,0,1.318963,-1.318963,3.425006,57.08331,0.1309056,1.378316,0,0,3.429786
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,61.98624,61.98624,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.714295,2.110823,0,0.93367,-0.93367,2.440831,40.68044,0.1309056,0.9756852,0,0,2.110823
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,59.34853,59.34853,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.751706,1.177153,0,0.9664483,-0.9664483,1.422105,23.7017,0.1309056,1.009938,0,0,1.177153
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825538,0.210705,0,0,0,1.422105,23.7017,0.1309056,0,0,0,0.210705
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,54.56051,54.56051,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.825538,0.210705,0,0.1065961,-0.1065961,1.309743,21.829,0.1309056,0.1113929,0,0,0.210705
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.06007,53.06007,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.943978,0.1041089,0,0.03425784,-0.03425784,1.273632,21.22716,0.1309056,0.03579944,0,0,0.1041089
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,51.50229,51.50229,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.982042,0.06985109,0,0.02074437,-0.02074437,1.251765,20.86271,0.1309056,0.02167787,0,0,0.06985109
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,50.15476,50.15476,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,5.005091,0.04910671,0,0.01445244,-0.01445244,1.236531,20.60881,0.1309056,0.0151028,0,0,0.04910671
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.02115,0.03465427,0,0,0,1.236531,20.60881,0.1309056,0,0,0,0.03465427
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.87066,47.87066,0.04898683,0.03292155,0,-1,0,0.03292155,0,0,0.01606528,0.02096396,0,0.03465427,0.03292155,0,0,5.02115,0.03465427,0,0.03465427,-0.03465427,1.200002,20,0.1309056,0.05388552,0,0,0.03465427
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.87674,46.87674,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312966,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02256484,46.8068,46.38934,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.578408,2.220446E-16,0,0,0.02256484,0,0,1.452632,1.38,3.679654,1.242,1.402565,0,1.402565,3.839775,63.99612,0.1317348,0.2591383,0.01805187,1.7,1.264565
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1605146,48.75635,45.74902,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,34.09607,0,0,0,0.1605146,0,0,1.229228,1.167767,2.27709,2.504308,1.328282,0,1.328282,5.099894,84.99806,0.1321998,0.5178488,0.1284117,1.7,2.664823
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3108411,53.72559,47.70819,0.4789964,0.4789964,0,0,0,0.4789964,64.89425,0,5.551115E-17,0,0.3108411,0.5042068,0.4789964,0,0,0.948808,3.699762,0,0.1933656,-0.1933656,4.896069,81.60098,0.1321998,0.5268961,0.2486729,0,4.010603
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7365567,68.47972,52.68735,0.05684488,0.05684488,0,-1,0,0.05684488,1295.731,0,0,0,0.7365567,0.05983671,0.05684488,0,0,1.163659,3.506396,0.67672,0,0.67672,5.538062,92.30084,0.1320036,0.06252936,0.5892454,0,4.242953
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.112289,84.14127,57.30334,0.2731302,0.2731302,0,-1,0,0.2731302,407.2375,0.3378444,0,0,1.112289,0.2875055,0.2731302,0,0,0.4869387,4.115444,0.4869387,0,0.4869387,6.000012,100,0.1318629,0.3004433,0.8898309,0,5.227733
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.176104,91.22428,61.1739,0,0,0,-1,0,0,0,1.176104,0,0,1.176104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318629,0,0.9408835,0,5.729793
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.242159,97.56557,64.07921,0.9413165,0.9413165,0,-1,0,0.9413165,131.9598,0.2512996,0,0,1.242159,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1318629,1.035448,0.9937273,0,5.795848
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8256885,87.30153,66.86983,0.3783163,0.3783163,0,-1,0,0.3783163,218.2535,0.4274609,0,0,0.8256885,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1318629,0.4161479,0.6605508,0,5.379377
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7513669,87.03814,68.48495,1.483337,1.38,0,-1,0,1.38,54.44688,2.220446E-16,0.1033372,0.2516709,0.7513669,1.452632,1.38,0,0,0,4.553689,0,0.7012647,-0.7012647,5.260814,87.68006,0.1318629,1.631671,0.6010935,0,5.305056
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5416647,81.74081,68.91502,0.3643521,0.3643521,0,-1,0,0.3643521,148.6652,0,0,0,0.5416647,0.3835285,0.3643521,0,0,0.779183,3.852424,0.1581362,0,0.1581362,5.410835,90.1804,0.1318172,0.4007873,0.4333318,0,4.394089
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4603084,80.10743,69.34508,0.9257665,0.9257665,0,-1,0,0.9257665,49.72187,0,1.110223E-16,0,0.4603084,0.974491,0.9257665,0,0,0.6210468,3.994747,0,0.5141826,-0.5141826,4.868839,81.14716,0.1318172,1.018343,0.3682467,0,4.455055
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2884867,74.97212,68.48495,0,0,0,-1,0,0,0,0,0,0,0.2884867,0,0,0,0,1.192361,3.480564,0.2884867,0,0.2884867,5.142522,85.70853,0.131734,0,0.2307893,0,3.769051
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03958356,67.23313,66.39198,0.2907957,0.2907957,0,-1,0,0.2907957,13.61216,0,5.551115E-17,0,0.03958356,0.3061007,0.2907957,0,0,0.9038742,3.740202,0,0.2665172,-0.2665172,4.861588,81.02631,0.131734,0.3198752,0.03166685,0,3.779786
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,64.40414,64.40414,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.200004,3.473685,0,0.7823703,-0.7823703,4.036897,67.28149,0.131734,0.817577,0,0,3.473685
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,62.09137,62.09137,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.069305,2.691315,0,0.2379694,-0.2379694,3.786055,63.1008,0.131734,0.2486781,0,0,2.691315
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,59.45366,59.45366,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.333715,2.453345,0,1.242783,-1.242783,2.476047,41.26736,0.131734,1.298708,0,0,2.453345
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,56.8255,56.8255,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.714585,1.210562,0,0.1135056,-0.1135056,2.356401,39.27328,0.131734,0.1186134,0,0,1.210562
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,54.69431,54.69431,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.840703,1.097057,0,0.06176722,-0.06176722,2.291293,38.18814,0.131734,0.06454674,0,0,1.097057
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909333,1.035289,0,0,0,2.291293,38.18814,0.131734,0,0,0,1.035289
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,51.63609,51.63609,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.909333,1.035289,0,0.1923082,-0.1923082,2.088583,34.80964,0.131734,0.200962,0,0,1.035289
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,50.28856,50.28856,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.123009,0.8429812,0,0.1873674,-0.1873674,1.89108,31.51794,0.131734,0.1957989,0,0,0.8429812
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,49.18951,49.18951,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.331194,0.6556138,0,0.0908445,-0.0908445,1.795321,29.92196,0.131734,0.0949325,0,0,0.6556138
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.03312,48.03312,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.432133,0.5647693,0,0.1789719,-0.1789719,1.606669,26.77776,0.131734,0.1870256,0,0,0.5647693
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.06787,47.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.630991,0.3857974,0,0,0,1.606669,26.77776,0.131734,0,0,0,0.3857974
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.0240304,47.02568,46.58047,0.08695145,0.08695145,0,0,0,0.08695145,27.63658,0,0,0,0.0240304,0.09152784,0.08695145,0,0,4.630991,0.3857974,0,0.06749744,-0.06749744,1.53552,25.59195,0.131734,0.0956466,0.01922432,0,0.4098278
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2917747,51.52584,45.95927,0.502961,0.502961,1.7,0,0.5202,0.502961,58.01139,0,0,0,0.2917747,0,0,1.197039,1.137187,4.705988,0.3182999,1.428962,0,1.428962,2.891152,48.18577,0.132167,0.5532572,0.2334197,1.7,0.6100746
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.674935,61.66068,47.87066,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,137.2554,0,0,0,0.674935,0,0,1.208264,1.14785,3.277026,1.604365,1.822785,0,1.822785,4.620398,77.00648,0.1324838,0.5409102,0.539948,1.7,2.2793
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.023601,76.02042,52.82114,0.09277806,0.09277806,0,-1,0,0.09277806,1103.28,0,0,0,1.023601,0.09766112,0.09277806,0,0,1.454241,3.244872,0.9259403,0,0.9259403,5.498822,91.64685,0.1322178,0.1020559,0.8188812,0,4.268474
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.138914,85.09804,57.40847,0.953142,0.953142,0,-1,0,0.953142,119.4904,0,0,0,1.138914,1.003307,0.953142,0,0,0.5283004,4.078218,0.1356062,0,0.1356062,5.62747,93.79097,0.132179,1.048456,0.9111308,0,5.217132
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.177513,91.34859,61.23124,0.3200617,0.3200617,0,-1,0,0.3200617,367.9018,0.4479115,0,0,1.177513,0.3369071,0.3200617,0,0,0.3926942,4.200264,0.3926942,0,0.3926942,6.000012,100,0.1320666,0.3520679,0.9420102,0,5.377777
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.188962,95.67192,64.13655,0.3713689,0.3713689,0,-1,0,0.3713689,320.1565,0.7980471,0,0,1.188962,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1320666,0.4085058,0.9511694,0,5.742651
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.019247,93.45963,66.92718,0.5032945,0.5032945,0,-1,0,0.5032945,202.5151,0.4894638,0,0,1.019247,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1320666,0.5536239,0.815398,0,5.572937
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.001432,94.86465,68.48495,0.4632373,0.4632373,0,-1,0,0.4632373,216.1813,0.5138143,0,0,1.001432,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1320666,0.509561,0.801146,0,5.555121
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8843796,91.5779,68.91502,0,0,0,-1,0,0,0,0.8843796,0,0,0.8843796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320666,0,0.7075037,0,5.438068
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5193452,81.63197,69.34508,0.7470049,0.7470049,0,-1,0,0.7470049,69.52367,0,0,0,0.5193452,0.786321,0.7470049,0,0,0,4.553689,0,0.2669758,-0.2669758,5.718595,95.30972,0.1320666,0.8217054,0.4154762,0,5.073034
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3183451,75.6817,68.48495,0,0,0,-1,0,0,0,0.02170535,0,0,0.3183451,0,0,0,0,0.2966397,4.286713,0.2966397,0,0.2966397,6.000012,100,0.1319818,0,0.2546761,0,4.605058
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.03947156,67.23074,66.39198,0.2654927,0.2654927,0,-1,0,0.2654927,14.86729,0,5.551115E-17,0,0.03947156,0.279466,0.2654927,0,0,0,4.553689,0,0.2399944,-0.2399944,5.747036,95.78374,0.1319818,0.292042,0.03157725,0,4.593161
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,64.45193,64.45193,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2666605,4.313694,0,0.3845591,-0.3845591,5.341675,89.02773,0.1319818,0.4018642,0,0,4.313694
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,62.14871,62.14871,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6939483,3.929135,0,0.9422637,-0.9422637,4.348442,72.47388,0.1319818,0.9846656,0,0,3.929135
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740908,2.986872,0,0,0,4.348442,72.47388,0.1319818,0,0,0,2.986872
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,56.93063,56.93063,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.740908,2.986872,0,0.1994128,-0.1994128,4.138242,68.97057,0.1319818,0.2083864,0,0,2.986872
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,54.78032,54.78032,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.962478,2.787459,0,0.08688269,-0.08688269,4.046659,67.44419,0.1319818,0.09079241,0,0,2.787459
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,53.29899,53.29899,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.059014,2.700576,0,0.3187007,-0.3187007,3.71072,61.8452,0.1319818,0.3330422,0,0,2.700576
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,51.74121,51.74121,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.413126,2.381876,0,0.03066563,-0.03066563,3.678395,61.30647,0.1319818,0.03204558,0,0,2.381876
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.42236,50.42236,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.447199,2.35121,0,0.1238909,-0.1238909,3.547803,59.12993,0.1319818,0.129466,0,0,2.35121
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.584856,2.227319,0,0,0,3.547803,59.12993,0.1319818,0,0,0,2.227319
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,48.13825,48.13825,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.584856,2.227319,0,0.3541359,-0.3541359,3.174511,52.90841,0.1319818,0.370072,0,0,2.227319
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,47.173,47.173,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.97834,1.873183,0,0.04388303,-0.04388303,3.128254,52.13746,0.1319818,0.04585777,0,0,1.873183
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007625919,46.8554,46.71427,0.0736465,0.0736465,0,0,0,0.0736465,10.35476,0,1.387779E-17,0,0.007625919,0.07752264,0.0736465,0,0,3.027099,1.8293,0,0.06989671,-0.06989671,3.054576,50.9095,0.1319818,0.08101115,0.006100735,0,1.836926
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3699647,53.2616,46.12174,1.028473,1.028473,0,0,0,1.028473,35.97223,0,0,0,0.3699647,1.082603,1.028473,0,0,3.104762,1.759403,0,0.7126387,-0.7126387,2.303389,38.38974,0.1319818,1.131321,0.2959718,0,2.129368
