Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9127644,83.64706,61.70909,0.6403627,0.6403627,0,-1,0,0.6403627,142.5387,0,0,0,0.9127644,0.6740661,0.6403627,0,0,2.875537,1.965706,0.2386983,0,0.2386983,3.498487,58.308,0.1285868,0.704399,0.7302115,0,2.87847
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9677043,88.73485,64.50927,0.995159,0.995159,0,-1,0,0.995159,97.24118,2.220446E-16,0,0,0.9677043,1.047536,0.995159,0,0,2.636839,2.180534,0,0.07983146,-0.07983146,3.414337,56.90551,0.1285868,1.094675,0.7741635,0,3.148238
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9198594,90.64259,67.25211,1.191849,1.191849,0,-1,0,1.191849,77.17922,0,2.220446E-16,0,0.9198594,1.254577,1.191849,0,0,2.72554,2.100703,0,0.334718,-0.334718,3.061514,51.02513,0.1285868,1.311033,0.7358875,0,3.020562
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.621035,83.81314,68.86723,1.150695,1.150695,0,-1,0,1.150695,53.97045,0,2.220446E-16,0,0.621035,1.211257,1.150695,0,0,3.097449,1.765985,0,0.5902224,-0.5902224,2.439365,40.656,0.1285868,1.265764,0.496828,0,2.38702
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5400866,82.17707,69.34508,0.5758539,0.5758539,0,-1,0,0.5758539,93.78881,0,0,0,0.5400866,0.606162,0.5758539,0,0,3.753252,1.175762,0,0.06607547,-0.06607547,2.369715,39.49517,0.1285868,0.6334393,0.4320692,0,1.715849
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2970993,76.53485,69.77514,1.419944,1.336447,0,-1,0,1.336447,22.23054,0,0.08349716,0.451287,0.2970993,1.406786,1.336447,0,0,3.826669,1.109687,0,1.109687,-1.109687,1.200002,20,0.1285868,1.561938,0.2376794,0,1.406786
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1907132,73.20491,68.97236,0,0,0,-1,0,0,0,0,0,0,0.1907132,0,0,0,0,5.059654,0,0.1907132,0,0.1907132,1.380929,23.01543,0.1285374,0,0.1525705,0,0.1907132
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.0223641,67.46052,66.98451,0,0,0,-1,0,0,0,0,0,0,0.0223641,0,0,0,0,4.868941,0.1716418,0.0223641,0,0.0223641,1.402145,23.36904,0.1285316,0,0.01789128,0,0.1940059
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,65.20692,65.20692,0.5135239,0.1821811,0,-1,0,0.1821811,0,0,0.3313428,0.3826952,0,0.1917695,0.1821811,0,0,4.846577,0.1917695,0,0.1917695,-0.1917695,1.200002,20,0.1285316,0.5648763,0,0,0.1917695
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,62.95149,62.95149,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,60.37112,60.37112,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,57.79075,57.79075,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,55.68822,55.68822,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,54.21646,54.21646,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,52.70646,52.70646,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,51.38761,51.38761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,50.31723,50.31723,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,49.2373,49.2373,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285316,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,48.35806,48.35806,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288419,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01829344,48.34628,48.00446,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01829344,0,0,1.452632,1.38,3.679654,1.242,1.398293,0,1.398293,3.835723,63.92859,0.1291051,0,0.01463475,1.7,1.260293
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.2967719,53.19402,47.46926,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,47.2495,0,0,0,0.2967719,0,0,1.071905,1.018309,2.281361,2.500464,1.315081,0,1.315081,5.083319,84.72181,0.129538,0.6909048,0.2374175,1.7,2.797236
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3339221,55.79158,49.2373,0.8249686,0.8249686,0,0,0,0.8249686,40.47695,0,1.110223E-16,0,0.3339221,0.868388,0.8249686,0,0,0.9662796,3.684037,0,0.5344658,-0.5344658,4.519942,75.33222,0.129538,0.9074655,0.2671377,0,4.01796
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3287089,60.63659,53.96798,0.811718,0.811718,0,-1,0,0.811718,40.49546,0,1.110223E-16,0,0.3287089,0.85444,0.811718,0,0,1.56013,3.149571,0,0.5257311,-0.5257311,3.965773,66.09608,0.129538,0.8928898,0.2629671,0,3.47828
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8940977,78.81373,58.11568,0,0,0,-1,0,0,0,0,0,0,0.8940977,0,0,0,0,2.144276,2.62384,0.8940977,0,0.8940977,4.813989,80.23299,0.1293074,0,0.7152781,0,3.517938
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8557782,82.01614,61.70909,0.3546444,0.3546444,0,-1,0,0.3546444,241.306,0,0,0,0.8557782,0.3733099,0.3546444,0,0,1.250178,3.428528,0.4824683,0,0.4824683,5.271698,87.86146,0.1291832,0.3901088,0.6846225,0,4.284307
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9629784,88.58769,64.50927,0.9534906,0.9534906,0,-1,0,0.9534906,100.9951,0,0,0,0.9629784,1.003674,0.9534906,0,0,0.7677101,3.86275,0,0.04069594,-0.04069594,5.228801,87.14651,0.1291832,1.04884,0.7703827,0,4.825728
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.135016,97.9528,67.25211,0,0,0,-1,0,0,0,0.3220882,0,0,1.135016,0,0,0,0,0.8129278,3.822054,0.8129278,0,0.8129278,6.000012,100,0.1289746,0,0.9080128,0,4.95707
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8448714,90.28832,68.86723,0,0,0,-1,0,0,0,0.8448714,0,0,0.8448714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0,0.6758971,0,5.398561
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4350469,79.41497,69.29729,0.006289819,0.006289819,0,-1,0,0.006289819,6916.683,0.428426,0,0,0.4350469,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0.006918801,0.3480375,0,4.988736
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3535594,77.90327,69.77514,0,0,0,-1,0,0,0,0.3535594,0,0,0.3535594,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0,0.2828475,0,4.907248
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08177494,70.75484,68.97236,0,0,0,-1,0,0,0,0.08177494,0,0,0.08177494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289746,0,0.06541996,0,4.635464
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01780779,67.36328,66.98451,0.3001201,0.3001201,0,-1,0,0.3001201,5.933555,0,0,0,0.01780779,0.3159158,0.3001201,0,0,0,4.553689,0,0.298108,-0.298108,5.685779,94.76279,0.1289746,0.330132,0.01424623,0,4.571497
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,65.26427,65.26427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3312312,4.255581,0,0,0,5.685779,94.76279,0.1289746,0,0,0,4.255581
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,62.99928,62.99928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3312312,4.255581,0,0,0,5.685779,94.76279,0.1289746,0,0,0,4.255581
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,60.41891,60.41891,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3312312,4.255581,0,0.03652506,-0.03652506,5.647278,94.12111,0.1289746,0.03816869,0,0,4.255581
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,57.83854,57.83854,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3718146,4.219056,0,0.07265712,-0.07265712,5.570691,92.84466,0.1289746,0.07592668,0,0,4.219056
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,55.74557,55.74557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4525447,4.146399,0,0,0,5.570691,92.84466,0.1289746,0,0,0,4.146399
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4525447,4.146399,0,0,0,5.570691,92.84466,0.1289746,0,0,0,4.146399
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,52.76381,52.76381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4525447,4.146399,0,0,0,5.570691,92.84466,0.1289746,0,0,0,4.146399
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,51.47362,51.47362,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4525447,4.146399,0,0.1184614,-0.1184614,5.445821,90.7635,0.1289746,0.1237921,0,0,4.146399
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,50.39369,50.39369,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5841684,4.027937,0,0.09026326,-0.09026326,5.350676,89.17774,0.1289746,0.0943251,0,0,4.027937
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,49.32331,49.32331,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6844609,3.937674,0,0.06376022,-0.06376022,5.283466,88.05759,0.1289746,0.06662943,0,0,3.937674
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,48.43452,48.43452,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7553056,3.873914,0,0.2863541,-0.2863541,4.981622,83.02688,0.1289746,0.29924,0,0,3.873914
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02813626,48.61714,48.09047,0.2121027,0.2121027,0,0,0,0.2121027,13.2654,0,0,0,0.02813626,0.223266,0.2121027,0,0,1.073477,3.58756,0,0.1951297,-0.1951297,4.775938,79.5988,0.1289746,0.233313,0.02250901,0,3.615696
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1532792,50.44941,47.54572,0.9530372,0.9530372,0,0,0,0.9530372,16.08323,0,0,0,0.1532792,1.003197,0.9530372,0,0,1.290288,3.39243,0,0.8499179,-0.8499179,3.880045,64.6673,0.1289746,1.048341,0.1226233,0,3.545709
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2642991,54.46504,49.32331,0.2029561,0.2029561,0,0,0,0.2029561,130.2248,0,0,0,0.2642991,0.2136379,0.2029561,0,0,2.234641,2.542512,0.05066112,0,0.05066112,3.928107,65.46832,0.1289616,0.2232517,0.2114393,0,2.806811
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3668104,61.51213,54.02532,1.114229,1.114229,0,-1,0,1.114229,32.92056,0,2.220446E-16,0,0.3668104,1.172873,1.114229,0,0,2.18398,2.588107,0,0.8060622,-0.8060622,3.078443,51.30727,0.1289616,1.225652,0.2934484,0,2.954918
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5681283,70.47406,58.11568,0.7705204,0.7705204,0,-1,0,0.7705204,73.73306,0,0,0,0.5681283,0.8110741,0.7705204,0,0,3.079604,1.782045,0,0.2429459,-0.2429459,2.822355,47.03916,0.1289616,0.8475724,0.4545026,0,2.350173
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4120391,70.68594,61.70909,0,0,0,-1,0,0,0,0,0,0,0.4120391,0,0,0,0,3.349544,1.539099,0.4120391,0,0.4120391,3.21325,53.55406,0.1288561,0,0.3296313,0,1.951138
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3032085,71.07663,64.45193,0.04784317,0.04784317,0,-1,0,0.04784317,633.7551,0,0,0,0.3032085,0.05036123,0.04784317,0,0,2.937505,1.909934,0.2528473,0,0.2528473,3.453122,57.55191,0.1287915,0.05262749,0.2425668,0,2.213143
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2285907,72.23165,67.19477,0.9427748,0.9427748,0,-1,0,0.9427748,24.24658,0,1.110223E-16,0,0.2285907,0.9923946,0.9427748,0,0,2.684658,2.137497,0,0.7638039,-0.7638039,2.648002,44.13327,0.1287915,1.037052,0.1828725,0,2.366087
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5026035,80.60649,68.80989,0.3949168,0.3949168,0,-1,0,0.3949168,127.2682,0,0,0,0.5026035,0.4157019,0.3949168,0,0,3.533329,1.373693,0.08690154,0,0.08690154,2.730444,45.50731,0.1287693,0.4344085,0.4020828,0,1.876296
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.288024,75.75481,69.23995,0.2032567,0.2032567,0,-1,0,0.2032567,141.7045,0,0,0,0.288024,0.2139545,0.2032567,0,0,3.446427,1.451904,0.07406954,0,0.07406954,2.800712,46.67845,0.1287504,0.2235824,0.2304192,0,1.739928
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2272838,74.83295,69.72736,0,0,0,-1,0,0,0,0,0,0,0.2272838,0,0,0,0,3.372358,1.518567,0.2272838,0,0.2272838,3.016333,50.27211,0.1286924,0,0.181827,0,1.745851
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.04932969,70.04205,68.97236,1.080154,1.080154,0,-1,0,1.080154,4.566915,0,2.220446E-16,0,0.04932969,1.137004,1.080154,0,0,3.145074,1.723122,0,1.087674,-1.087674,1.869823,31.16366,0.1286924,1.188169,0.03946375,0,1.772452
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02553076,67.52818,66.98451,0.6514501,0.6279299,0,-1,0,0.6279299,4.065861,0,0.0235202,0.1080686,0.02553076,0.6609789,0.6279299,0,0,4.353601,0.6354481,0,0.6354481,-0.6354481,1.200002,20,0.1286924,0.7165951,0.02042461,0,0.6609789
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,65.26427,65.26427,0.5746476,0,0,-1,0,0,0,0,0.5746476,0.6321124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.6321124,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,63.05662,63.05662,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,60.47625,60.47625,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,57.89587,57.89587,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,55.80291,55.80291,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,54.32158,54.32158,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,52.82114,52.82114,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,51.53096,51.53096,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,50.45103,50.45103,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,49.38065,49.38065,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286924,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,48.49186,48.49186,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290209,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01194275,48.39014,48.16692,0.271648,0.271648,1.7,0,0.5202,0.271648,4.396407,0,0,0,0.01194275,0,0,1.428352,1.356934,3.679654,1.242,1.368877,0,1.368877,3.807816,63.46348,0.1294352,0.2988129,0.009554203,1.7,1.253943
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3765036,54.9817,47.63173,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3765036,0,0,1.452632,1.38,2.310777,2.473989,1.756504,0,1.756504,5.474182,91.23618,0.1296009,0,0.3012029,1.7,2.850493
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6461022,62.6751,49.38065,0.5682466,0.5682466,0,0,0,0.5682466,113.701,0,0,0,0.6461022,0.5981543,0.5682466,0,0,0.5542737,4.054842,0.04794797,0,0.04794797,5.519669,91.9943,0.1295887,0.6250712,0.5168818,0,4.700945
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8412249,72.64672,54.05399,0.6671713,0.6671713,0,-1,0,0.6671713,126.0883,0,0,0,0.8412249,0.7022856,0.6671713,0,0,0.5063257,4.097996,0.1389393,0,0.1389393,5.651479,94.19112,0.1295533,0.7338884,0.6729799,0,4.939221
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.094758,84.6338,58.11568,0.09168261,0.09168261,0,-1,0,0.09168261,1194.074,0.6308637,0,0,1.094758,0.096508,0.09168261,0,0,0.3673864,4.223041,0.3673864,0,0.3673864,6.000012,100,0.1294599,0.1008509,0.8758065,0,5.317799
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.103132,89.49734,61.70909,0.5899745,0.5899745,0,-1,0,0.5899745,186.9797,0.4821065,0,0,1.103132,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0.6489719,0.8825058,0,5.656821
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.054598,91.44761,64.45193,0.4865331,0.4865331,0,-1,0,0.4865331,216.7577,0.542458,0,0,1.054598,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0.5351864,0.8436785,0,5.608287
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9713424,92.21917,67.19477,0.2286323,0.2286323,0,-1,0,0.2286323,424.8492,0.7306769,0,0,0.9713424,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0.2514955,0.777074,0,5.525032
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8973349,91.85836,68.80989,0,0,0,-1,0,0,0,0.8973349,0,0,0.8973349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0,0.717868,0,5.451024
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7216437,87.06272,69.23995,0.5931638,0.5931638,0,-1,0,0.5931638,121.6601,0.09726082,0,0,0.7216437,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0.6524801,0.577315,0,5.275332
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6251934,84.90377,69.72736,0.1007502,0.1007502,0,-1,0,0.1007502,620.5381,0.5191405,0,0,0.6251934,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1294599,0.1108252,0.5001547,0,5.178882
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.308394,75.95866,68.97236,1.910327,1.38,0,-1,0,1.38,22.34739,2.220446E-16,0.5303271,0.7213598,0.308394,1.452632,1.38,0,0,0,4.553689,0,1.144238,-1.144238,4.79388,79.89783,0.1294599,2.10136,0.2467152,0,4.862083
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03341538,67.69695,66.98451,1.001267,1.001267,0,-1,0,1.001267,3.33731,0,0,0,0.03341538,1.053965,1.001267,0,0,1.271375,3.409451,0,1.02055,-1.02055,3.718126,61.96864,0.1294599,1.101394,0.02673231,0,3.442867
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,65.31205,65.31205,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.405319,2.388902,0,0.6352014,-0.6352014,3.048565,50.80931,0.1294599,0.6637855,0,0,2.388902
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,63.11396,63.11396,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.111099,1.7537,0,0.5624625,-0.5624625,2.455677,40.92787,0.1294599,0.5877733,0,0,1.7537
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,60.53359,60.53359,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.736057,1.191238,0,0.09198724,-0.09198724,2.358714,39.31182,0.1294599,0.09612667,0,0,1.191238
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,57.95322,57.95322,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.838265,1.099251,0,0.07905153,-0.07905153,2.275387,37.92303,0.1294599,0.08260885,0,0,1.099251
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,55.85069,55.85069,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.9261,1.020199,0,0.2011053,-0.2011053,2.063403,34.38998,0.1294599,0.210155,0,0,1.020199
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,54.37893,54.37893,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.14955,0.8190937,0,0.1485997,-0.1485997,1.906765,31.77936,0.1294599,0.1552867,0,0,0.8190937
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,52.86893,52.86893,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.314661,0.670494,0,0.1554834,-0.1554834,1.742871,29.0478,0.1294599,0.1624802,0,0,0.670494
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,51.57875,51.57875,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.487421,0.5150106,0,0.0585615,-0.0585615,1.681142,28.01898,0.1294599,0.06119676,0,0,0.5150106
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,50.50837,50.50837,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.552489,0.4564491,0,0.1911602,-0.1911602,1.479641,24.66064,0.1294599,0.1997624,0,0,0.4564491
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,49.45711,49.45711,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.764889,0.2652889,0,0.008049846,-0.008049846,1.471156,24.51922,0.1294599,0.008412088,0,0,0.2652889
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,48.56831,48.56831,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.773833,0.257239,0,0.1482995,-0.1482995,1.314835,21.91387,0.1294599,0.154973,0,0,0.257239
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03332181,48.86813,48.24338,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.0645,0,0,0,0.03332181,0,0,1.423803,1.352613,4.938611,0.1089395,1.385935,0,1.385935,2.629648,43.82737,0.1298657,0.3038168,0.02665745,1.7,0.1422613
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2445864,52.40155,47.70819,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2445864,0,0,1.452632,1.38,3.552676,1.356281,1.624586,0,1.624586,4.170866,69.51429,0.1300623,0,0.1956691,1.7,1.600867
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4352378,58.13681,49.45711,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,176.6514,2.220446E-16,0,0,0.4352378,0,0,1.452632,1.38,1.928089,2.818408,1.815238,0,1.815238,5.892951,98.21566,0.1303546,0.2710205,0.3481902,1.7,3.253646
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5422592,65.4923,54.11133,0.1715824,0.1715824,0,-1,0,0.1715824,316.0342,0.2487945,0,0,0.5422592,0.1806131,0.1715824,0,0,0.1128517,4.452122,0.1128517,0,0.1128517,6.000012,100,0.130326,0.1887407,0.4338073,0,4.994381
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9232892,79.62244,58.11568,1.05615,1.05615,0,-1,0,1.05615,87.42029,0,0,0,0.9232892,1.111737,1.05615,0,0,0,4.553689,0,0.1884475,-0.1884475,5.801371,96.68932,0.130326,1.161765,0.7386314,0,5.476978
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7397292,78.78156,61.6613,1.008986,1.008986,0,-1,0,1.008986,73.31411,0,0,0,0.7397292,1.062091,1.008986,0,0,0.2093861,4.365242,0,0.3223615,-0.3223615,5.461572,91.02602,0.130326,1.109885,0.5917834,0,5.10497
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9107999,86.86236,64.40414,0.4056458,0.4056458,0,-1,0,0.4056458,224.5309,0,0,0,0.9107999,0.4269956,0.4056458,0,0,0.5675656,4.04288,0.4838044,0,0.4838044,5.920549,98.67562,0.1302036,0.4462104,0.72864,0,4.95368
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8016928,86.9248,67.14698,0.2872276,0.2872276,0,-1,0,0.2872276,279.1141,0.4155867,0,0,0.8016928,0.3023449,0.2872276,0,0,0.08376116,4.478304,0.08376116,0,0.08376116,6.000012,100,0.1301824,0.3159504,0.6413542,0,5.279997
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6731917,85.12255,68.75255,0.4775259,0.4775259,0,-1,0,0.4775259,140.9749,0.1705328,0,0,0.6731917,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1301824,0.5252786,0.5385534,0,5.226881
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5491477,82.23589,69.18261,0.2326842,0.2326842,0,-1,0,0.2326842,236.0056,0.304217,0,0,0.5491477,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1301824,0.2559526,0.4393182,0,5.102837
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.169673,73.44224,69.67001,0.08023994,0.08023994,0,-1,0,0.08023994,211.4571,0.08520996,0,0,0.169673,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1301824,0.08826393,0.1357384,0,4.723362
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04525264,69.89525,68.91502,0.6172919,0.6172919,0,-1,0,0.6172919,7.330834,0,2.220446E-16,0,0.04525264,0.6497809,0.6172919,0,0,0,4.553689,0,0.6045282,-0.6045282,5.362783,89.37954,0.1301824,0.6790211,0.03620211,0,4.598942
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02580841,67.53412,66.98451,0.3377568,0.3377568,0,-1,0,0.3377568,7.641122,0,5.551115E-17,0,0.02580841,0.3555335,0.3377568,0,0,0.6716981,3.949161,0,0.3297251,-0.3297251,5.015223,83.58688,0.1301824,0.3715325,0.02064673,0,3.974969
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,65.31205,65.31205,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.038059,3.619436,0,1.452632,-1.452632,3.484015,58.06679,0.1301824,1.97628,0,0,3.619436
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,63.16174,63.16174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652094,2.166804,0,0,0,3.484015,58.06679,0.1301824,0,0,0,2.166804
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,60.58138,60.58138,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.652094,2.166804,0,0.7944704,-0.7944704,2.646569,44.10939,0.1301824,0.8302216,0,0,2.166804
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,58.001,58.001,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.534839,1.372334,0,0.114502,-0.114502,2.525873,42.09781,0.1301824,0.1196546,0,0,1.372334
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,55.90804,55.90804,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.662064,1.257832,0,0.09353628,-0.09353628,2.427278,40.45454,0.1301824,0.09774541,0,0,1.257832
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,54.42671,54.42671,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.765993,1.164295,0,0.1454528,-0.1454528,2.273957,37.8992,0.1301824,0.1519982,0,0,1.164295
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.92627,52.92627,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.927607,1.018843,0,0.07430814,-0.07430814,2.195629,36.59375,0.1301824,0.07765201,0,0,1.018843
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010172,0.9445344,0,0,0,2.195629,36.59375,0.1301824,0,0,0,0.9445344
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,50.53704,50.53704,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.010172,0.9445344,0,0.07612091,-0.07612091,2.115391,35.25644,0.1301824,0.07954635,0,0,0.9445344
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,49.48578,49.48578,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.09475,0.8684135,0,0.0346599,-0.0346599,2.078856,34.64753,0.1301824,0.0362196,0,0,0.8684135
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,48.62565,48.62565,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.133262,0.8337536,0,0.1095926,-0.1095926,1.963335,32.72219,0.1301824,0.1145243,0,0,0.8337536
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009789988,48.51252,48.32939,0.01866102,0.01866102,0,0,0,0.01866102,52.46223,0,0,0,0.009789988,0.01964318,0.01866102,0,0,4.255031,0.724161,0,0.009853193,-0.009853193,1.952949,32.54908,0.1301824,0.02052712,0.007831991,0,0.733951
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4019957,55.67864,47.7942,0.1838218,0.1838218,0,0,0,0.1838218,218.6878,0,0,0,0.4019957,0.1934966,0.1838218,0,0,4.265979,0.7143078,0.2084991,0,0.2084991,2.150748,35.84574,0.1301297,0.2022039,0.3215966,0,1.116303
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7615424,65.52,49.53357,0.6989625,0.6989625,0,0,0,0.6989625,108.9533,0,0,0,0.7615424,0.73575,0.6989625,0,0,4.05748,0.901957,0.0257924,0,0.0257924,2.175217,36.25355,0.1301232,0.7688587,0.6092339,0,1.663499
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9056541,74.41064,54.13045,0.2658024,0.2658024,0,-1,0,0.2658024,340.7247,0,0,0,0.9056541,0.279792,0.2658024,0,0,4.031688,0.9251701,0.6258622,0,0.6258622,2.768962,46.14928,0.1299653,0.2923826,0.7245233,0,1.830824
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.115255,85.26638,58.11568,0.1936088,0.1936088,0,-1,0,0.1936088,576.0352,0,0,0,1.115255,0.2037987,0.1936088,0,0,3.405825,1.488446,0.9114559,0,0.9114559,3.633646,60.56063,0.1297361,0.2129696,0.8922037,0,2.603701
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.147241,90.89438,61.6613,0,0,0,-1,0,0,0,0,0,0,1.147241,0,0,0,0,2.494369,2.308757,1.147241,0,1.147241,4.722014,78.70007,0.1294488,0,0.9177927,0,3.455997
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.198699,96.39495,64.40414,0.7439286,0.7439286,0,-1,0,0.7439286,161.131,0,0,0,1.198699,0.7830827,0.7439286,0,0,1.347128,3.341273,0.4156166,0,0.4156166,5.116302,85.27153,0.129345,0.8183214,0.9589594,0,4.539973
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.9188539,90.48077,67.14698,0,0,0,-1,0,0,0,0,0,0,0.9188539,0,0,0,0,0.9315119,3.715328,0.9188539,0,0.9188539,5.988004,99.79986,0.1291161,0,0.7350832,0,4.634182
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.033954,96.3317,68.75255,1.478281,1.38,0,-1,0,1.38,74.92422,2.220446E-16,0.09828081,0.2461089,1.033954,1.452632,1.38,0,0,0.01265791,4.542297,0,0.4186774,-0.4186774,5.546679,92.44447,0.1291161,1.626109,0.8271633,0,5.576251
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8778276,91.77101,69.23995,0.44895,0.44895,0,-1,0,0.44895,195.529,0,0,0,0.8778276,0.4725789,0.44895,0,0,0.477855,4.12362,0.4052487,0,0.4052487,5.931131,98.852,0.1290154,0.493845,0.702262,0,5.001447
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6384429,85.20525,69.67001,0.08847089,0.08847089,0,-1,0,0.08847089,721.6417,0.4727092,0,0,0.6384429,0.09312725,0.08847089,0,0,0.07260637,4.488343,0.07260637,0,0.07260637,6.000012,100,0.1289974,0.09731798,0.5107543,0,5.126786
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2714524,75.02139,68.91502,0.2769791,0.2769791,0,-1,0,0.2769791,98.00465,0,0,0,0.2714524,0.2915569,0.2769791,0,0,0,4.553689,0,0.02010455,-0.02010455,5.97882,99.6468,0.1289974,0.304677,0.2171619,0,4.825141
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03210157,67.6688,66.98451,0.7978474,0.7978474,0,-1,0,0.7978474,4.023522,0,1.110223E-16,0,0.03210157,0.8398393,0.7978474,0,0,0.02233839,4.533585,0,0.8077378,-0.8077378,5.127389,85.45632,0.1289974,0.8776321,0.02568125,0,4.565686
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,65.31205,65.31205,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9198248,3.725847,0,0.5271059,-0.5271059,4.571771,76.19604,0.1289974,0.5508257,0,0,3.725847
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,63.16174,63.16174,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.505498,3.198741,0,1.245659,-1.245659,3.258732,54.31208,0.1289974,1.301713,0,0,3.198741
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,60.63871,60.63871,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.889563,1.953082,0,1.244428,-1.244428,1.946989,32.44976,0.1289974,1.300427,0,0,1.953082
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,58.05834,58.05834,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.272261,0.708654,0,0.1921008,-0.1921008,1.744497,29.0749,0.1289974,0.2007454,0,0,0.708654
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,55.96537,55.96537,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.485706,0.5165532,0,0.1483407,-0.1483407,1.588132,26.46882,0.1289974,0.155016,0,0,0.5165532
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,54.45538,54.45538,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.650529,0.3682124,0,0.08654808,-0.08654808,1.496903,24.94833,0.1289974,0.09044275,0,0,0.3682124
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.97406,52.97406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.746694,0.2816644,0,0,0,1.496903,24.94833,0.1289974,0,0,0,0.2816644
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,51.66476,51.66476,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.746694,0.2816644,0,0.1090979,-0.1090979,1.381903,23.03168,0.1289974,0.1140073,0,0,0.2816644
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,50.58482,50.58482,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.867914,0.1725664,0,0.04070931,-0.04070931,1.338992,22.31649,0.1289974,0.04254123,0,0,0.1725664
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,49.53357,49.53357,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.913146,0.1318571,0,0.03678297,-0.03678297,1.300219,21.67028,0.1289974,0.0384382,0,0,0.1318571
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,48.70211,48.70211,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.954016,0.09507418,1.38,0,1.38,2.609402,43.48995,0.1293078,0.1018218,0,1.7,0.09507418
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03436671,49.05096,48.40585,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.8744,2.220446E-16,0,0,0.03436671,0,0,1.452632,1.38,3.574016,1.337074,1.414367,0,1.414367,3.951188,65.85301,0.1296885,0.2541507,0.02749337,1.7,1.371441
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2889929,53.45504,47.87066,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2889929,0,0,1.452632,1.38,2.15965,2.610004,1.668993,0,1.668993,5.534534,92.24205,0.1298702,0,0.2311943,1.7,2.898997
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5175269,60.04759,49.5909,0.4379291,0.4379291,0,0,0,0.4379291,118.176,0,0,0,0.5175269,0.460978,0.4379291,0,0,0.4906568,4.112098,0.05654893,0,0.05654893,5.588181,93.13616,0.1298562,0.481722,0.4140216,0,4.629625
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8288605,72.51862,54.21646,0.1686783,0.1686783,0,-1,0,0.1686783,491.3854,0.2171965,0,0,0.8288605,0.1775561,0.1686783,0,0,0.4341079,4.162992,0.4341079,0,0.4341079,6.000012,100,0.1297487,0.1855461,0.6630884,0,4.991852
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.104781,85.00288,58.16347,0,0,0,-1,0,0,0,1.104781,0,0,1.104781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297487,0,0.8838246,0,5.65847
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.102679,89.48255,61.70909,1.155389,1.155389,0,-1,0,1.155389,95.43784,0,2.220446E-16,0,1.102679,1.216199,1.155389,0,0,0,4.553689,0,0.1135207,-0.1135207,5.880351,98.00565,0.1297487,1.270928,0.8821428,0,5.656367
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.097204,92.87378,64.45193,0.5664883,0.5664883,0,-1,0,0.5664883,193.6853,0.3747669,0,0,1.097204,0.5963035,0.5664883,0,0,0.1261342,4.440168,0.1261342,0,0.1261342,6.000012,100,0.1297176,0.6231371,0.8777636,0,5.537373
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.145463,98.19556,67.14698,0,0,0,-1,0,0,0,1.145463,0,0,1.145463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297176,0,0.9163705,0,5.699152
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9846588,94.71481,68.80989,0,0,0,-1,0,0,0,0.9846588,0,0,0.9846588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297176,0,0.7877271,0,5.538348
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8656486,91.38793,69.23995,0.4509125,0.4509125,0,-1,0,0.4509125,191.9771,0.3910039,0,0,0.8656486,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1297176,0.4960037,0.6925189,0,5.419338
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6212441,84.79488,69.72736,0.1401028,0.1401028,0,-1,0,0.1401028,443.4202,0.4737675,0,0,0.6212441,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1297176,0.1541131,0.4969953,0,5.174933
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2665398,74.96572,68.97236,0.195225,0.195225,0,-1,0,0.195225,136.5295,0.0610397,0,0,0.2665398,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1297176,0.2147475,0.2132318,0,4.820229
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02730975,67.61421,67.0323,0.2656425,0.2656425,0,-1,0,0.2656425,10.28064,0,0,0,0.02730975,0.2796237,0.2656425,0,0,0,4.553689,0,0.2523139,-0.2523139,5.73405,95.56731,0.1297176,0.2922067,0.0218478,0,4.580999
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,65.36939,65.36939,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2803488,4.301375,0,0.2313344,-0.2313344,5.490202,91.50318,0.1297176,0.2417444,0,0,4.301375
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.537387,4.070041,0,0,0,5.490202,91.50318,0.1297176,0,0,0,4.070041
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.537387,4.070041,0,0,0,5.490202,91.50318,0.1297176,0,0,0,4.070041
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,58.11568,58.11568,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.537387,4.070041,0,0.1976988,-0.1976988,5.281809,88.02998,0.1297176,0.2065952,0,0,4.070041
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.01316,56.01316,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7570522,3.872342,0,0.05900412,-0.05900412,5.219614,86.99339,0.1297176,0.06165931,0,0,3.872342
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,54.54139,54.54139,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8226124,3.813338,0,0.1998203,-0.1998203,5.008984,83.4829,0.1297176,0.2088122,0,0,3.813338
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.0314,53.0314,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.044635,3.613518,0,0.0815479,-0.0815479,4.923025,82.05025,0.1297176,0.08521756,0,0,3.613518
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,51.71254,51.71254,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.135244,3.53197,0,0.1805515,-0.1805515,4.732707,78.8783,0.1297176,0.1886764,0,0,3.53197
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,50.64217,50.64217,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.335857,3.351418,0,0.1914485,-0.1914485,4.530903,75.51489,0.1297176,0.2000637,0,0,3.351418
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.5909,49.5909,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.548577,3.15997,0,0.1155125,-0.1155125,4.409142,73.48555,0.1297176,0.1207106,0,0,3.15997
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,48.73078,48.73078,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.676924,3.044457,0,0.08637057,-0.08637057,4.318099,71.96818,0.1297176,0.09025725,0,0,3.044457
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02678797,48.96576,48.46319,0.1295793,0.1295793,0,0,0,0.1295793,20.67303,0,2.775558E-17,0,0.02678797,0.1363993,0.1295793,0,0,1.772892,2.958086,0,0.1096113,-0.1096113,4.202559,70.04251,0.1297176,0.1425373,0.02143038,0,2.984874
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2376333,52.52019,47.95667,0.8230838,0.8230838,0,0,0,0.8230838,28.8711,0,0,0,0.2376333,0.866404,0.8230838,0,0,1.894682,2.848475,0,0.6287706,-0.6287706,3.539776,58.99615,0.1297176,0.9053922,0.1901067,0,3.086108
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3036732,55.60116,49.64825,0.3343797,0.3343797,0,0,0,0.3343797,90.8169,0,0,0,0.3036732,0.3519786,0.3343797,0,0,2.593316,2.219705,0,0.04830534,-0.04830534,3.488858,58.14752,0.1297176,0.3678176,0.2429386,0,2.523378
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5024624,64.73448,54.24513,1.186762,1.186762,0,-1,0,1.186762,42.33894,2.220446E-16,0,0,0.5024624,1.249223,1.186762,0,0,2.646989,2.171399,0,0.7467607,-0.7467607,2.701703,45.0283,0.1297176,1.305438,0.40197,0,2.673862
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7531186,75.11716,58.16347,0.43285,0.43285,0,-1,0,0.43285,173.9907,0,0,0,0.7531186,0.4556316,0.43285,0,0,3.476723,1.424639,0.2974871,0,0.2974871,2.983924,49.73197,0.1296441,0.476135,0.6024949,0,2.177757
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9205087,83.87257,61.70909,0.01090469,0.01090469,0,-1,0,0.01090469,8441.398,0,0,0,0.9205087,0.01147863,0.01090469,0,0,3.179236,1.692377,0.9090301,0,0.9090301,3.846306,64.10497,0.1294201,0.01199516,0.736407,0,2.612885
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8631215,85.50436,64.45193,0.2149832,0.2149832,0,-1,0,0.2149832,401.4833,0,0,0,0.8631215,0.2262981,0.2149832,0,0,2.270205,2.510504,0.6368235,0,0.6368235,4.45045,74.17401,0.1292636,0.2364815,0.6904972,0,3.373626
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.066057,95.40636,67.19477,0.9895563,0.9895563,0,-1,0,0.9895563,107.7308,0,0,0,1.066057,1.041638,0.9895563,0,0,1.633382,3.083645,0.02441851,0,0.02441851,4.473615,74.5601,0.1292576,1.088512,0.8528453,0,4.149702
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.053899,97.10953,68.80989,0.686015,0.686015,0,-1,0,0.686015,153.6263,0,0,0,1.053899,0.722121,0.686015,0,0,1.608964,3.105622,0.3317781,0,0.3317781,4.788368,79.80597,0.1291762,0.7546164,0.8431193,0,4.159521
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.8991883,92.45011,69.23995,0,0,0,-1,0,0,0,0,0,0,0.8991883,0,0,0,0,1.277185,3.404222,0.8991883,0,0.8991883,5.641412,94.02335,0.1289562,0,0.7193506,0,4.303411
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.51482,81.93607,69.72736,0.6582466,0.6582466,0,-1,0,0.6582466,78.21082,0,0,0,0.51482,0.6928912,0.6582466,0,0,0.3779971,4.213491,0,0.1780711,-0.1780711,5.453709,90.89497,0.1289562,0.7240713,0.411856,0,4.728312
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2861212,75.42834,68.97236,0.5621353,0.5621353,0,-1,0,0.5621353,50.89899,0,1.110223E-16,0,0.2861212,0.5917214,0.5621353,0,0,0.5758539,4.03542,0,0.3056002,-0.3056002,5.131578,85.52613,0.1289562,0.6183488,0.2288969,0,4.321542
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02853982,67.64054,67.0323,0.3698804,0.3698804,0,-1,0,0.3698804,7.715958,0,5.551115E-17,0,0.02853982,0.3893478,0.3698804,0,0,0.9154097,3.72982,0,0.360808,-0.360808,4.751253,79.18739,0.1289562,0.4068685,0.02283186,0,3.75836
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,65.42673,65.42673,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.316307,3.369012,0,0.6986781,-0.6986781,4.014781,66.9129,0.1289562,0.7301187,0,0,3.369012
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,63.27642,63.27642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092617,2.670334,0,0,0,4.014781,66.9129,0.1289562,0,0,0,2.670334
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,60.69606,60.69606,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.092617,2.670334,0,1.049352,-1.049352,2.908667,48.47769,0.1289562,1.096573,0,0,2.670334
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,58.11568,58.11568,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.258564,1.620982,0,0.171429,-0.171429,2.727965,45.466,0.1289562,0.1791433,0,0,1.620982
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.01316,56.01316,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.44904,1.449553,0,0.1621024,-0.1621024,2.557094,42.61815,0.1289562,0.1693971,0,0,1.449553
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,54.56051,54.56051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629154,1.28745,0,0,0,2.557094,42.61815,0.1289562,0,0,0,1.28745
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.06007,53.06007,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.629154,1.28745,0,0.1892869,-0.1892869,2.357568,39.29273,0.1289562,0.1978048,0,0,1.28745
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.74121,51.74121,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.839473,1.098163,0,0.1210889,-0.1210889,2.229929,37.16542,0.1289562,0.1265379,0,0,1.098163
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.974016,0.9770746,0,0,0,2.229929,37.16542,0.1289562,0,0,0,0.9770746
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.61958,49.61958,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.974016,0.9770746,0,0.1157582,-0.1157582,2.10791,35.13176,0.1289562,0.1209673,0,0,0.9770746
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,48.78812,48.78812,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.102636,0.8613164,0,0.009803044,-0.009803044,2.097576,34.95953,0.1289562,0.01024418,0,0,0.8613164
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01472761,48.79653,48.52053,0.1344803,0.1344803,0,0,0,0.1344803,10.9515,0,0,0,0.01472761,0.1415582,0.1344803,0,0,4.113528,0.8515133,0,0.1268306,-0.1268306,1.963885,32.73135,0.1289562,0.1479283,0.01178209,0,0.866241
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3943078,55.74137,48.00446,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,51.82772,0,0,0,0.3943078,0,0,0.9391952,0.8922355,4.254451,0.7246827,1.286543,0,1.286543,3.184407,53.07335,0.1293735,0.8368853,0.3154463,1.7,1.118991
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6535422,63.19225,49.69603,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,91.69148,0,0,0,0.6535422,0,0,0.9872378,0.9378759,2.967908,1.882572,1.591418,0,1.591418,4.694159,78.23582,0.1297142,0.7840384,0.5228338,1.7,2.536114
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9159218,74.81761,54.24513,0.4798256,0.4798256,0,-1,0,0.4798256,190.8864,0,0,0,0.9159218,0.5050796,0.4798256,0,0,1.37649,3.314848,0.4108423,0,0.4108423,5.083918,84.7318,0.1296139,0.5278081,0.7327374,0,4.23077
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.095779,84.66512,58.11568,0.2898125,0.2898125,0,-1,0,0.2898125,378.0992,0,0,0,1.095779,0.3050658,0.2898125,0,0,0.9656476,3.684606,0.7907129,0,0.7907129,5.834054,97.23405,0.1294212,0.3187937,0.876623,0,4.780385
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.214727,93.21841,61.6613,0.9857741,0.9857741,0,-1,0,0.9857741,123.2257,0.002135207,0,0,1.214727,1.037657,0.9857741,0,0,0.1749347,4.396248,0.1749347,0,0.1749347,6.000012,100,0.1293787,1.084352,0.9717815,0,5.610975
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.219334,97.16045,64.40414,0.538649,0.538649,0,-1,0,0.538649,226.3689,0.6523347,0,0,1.219334,0.5669989,0.538649,0,0,0,4.553689,0,0,0,6.000012,100,0.1293787,0.5925139,0.9754668,0,5.773023
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.188654,99.82919,67.14698,1.089089,1.089089,0,-1,0,1.089089,109.142,0.04224453,0,0,1.188654,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1293787,1.197998,0.9509234,0,5.742343
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.046934,96.86288,68.80989,0.4825451,0.4825451,0,-1,0,0.4825451,216.9609,0.5389922,0,0,1.046934,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1293787,0.5307996,0.8375475,0,5.600624
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8993782,92.45618,69.23995,1.393021,1.38,0,-1,0,1.38,65.17233,2.220446E-16,0.01302106,0.1523232,0.8993782,1.452632,1.38,0,0,0,4.553689,0,0.5532534,-0.5532534,5.416831,90.28035,0.1293787,1.532323,0.7195025,0,5.453067
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.605078,84.35128,69.72736,0.7156671,0.7156671,0,-1,0,0.7156671,84.54742,0,1.110223E-16,0,0.605078,0.7533338,0.7156671,0,0,0.614726,4.000435,0,0.1482558,-0.1482558,5.260556,87.67577,0.1293787,0.7872338,0.4840624,0,4.605514
