Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3037418,75.84753,68.97236,0.006095702,0.006095702,0,-1,0,0.006095702,4982.884,0,0,0,0.3037418,0.006416529,0.006095702,0,0,0.7794546,3.85218,0.2973253,0,0.2973253,5.542624,92.37688,0.1293065,0.006705272,0.2429934,0,4.155921
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03513673,67.78189,67.0323,0.9926269,0.9926269,0,-1,0,0.9926269,3.539772,0,0,0,0.03513673,1.04487,0.9926269,0,0,0.4821294,4.119772,0,1.009734,-1.009734,4.478271,74.6377,0.1293065,1.09189,0.02810939,0,4.154909
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,65.42673,65.42673,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.604056,3.110039,0,0.4944206,-0.4944206,3.957106,65.95164,0.1293065,0.5166695,0,0,3.110039
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,63.27642,63.27642,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.153412,2.615618,0,0.8252065,-0.8252065,3.087262,51.45427,0.1293065,0.8623408,0,0,2.615618
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,60.74384,60.74384,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.070308,1.790412,0,0.1857479,-0.1857479,2.891467,48.19101,0.1293065,0.1941065,0,0,1.790412
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,58.11568,58.11568,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.276695,1.604664,0,0.2097241,-0.2097241,2.670398,44.50655,0.1293065,0.2191617,0,0,1.604664
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,56.0705,56.0705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509721,1.39494,0,0,0,2.670398,44.50655,0.1293065,0,0,0,1.39494
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,54.56051,54.56051,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.509721,1.39494,0,0.2570294,-0.2570294,2.399465,39.991,0.1293065,0.2685958,0,0,1.39494
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.06007,53.06007,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.79531,1.13791,0,0.04331913,-0.04331913,2.353803,39.22997,0.1293065,0.04526849,0,0,1.13791
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,51.76988,51.76988,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.843442,1.094591,0,0.2474158,-0.2474158,2.093004,34.88332,0.1293065,0.2585495,0,0,1.094591
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,50.68995,50.68995,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.118349,0.8471754,0,0.3009427,-0.3009427,1.775782,29.59631,0.1293065,0.3144851,0,0,0.8471754
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,49.64825,49.64825,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.452729,0.5462327,0,0.08408733,-0.08408733,1.687146,28.11905,0.1293065,0.08787125,0,0,0.5462327
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,48.83591,48.83591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546159,0.4621454,0,0,0,1.687146,28.11905,0.1293065,0,0,0,0.4621454
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01927673,48.92988,48.56831,0,0,0,0,0,0,0,0,0,0,0.01927673,0,0,0,0,4.546159,0.4621454,0.01927673,0,0.01927673,1.705434,28.42384,0.1293018,0,0.01542138,0,0.4814221
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3603846,55.10281,48.06179,0.3682836,0.3682836,0,0,0,0.3682836,97.85518,0,5.551115E-17,0,0.3603846,0.3876669,0.3682836,0,0,4.526883,0.4794945,0,0.02728236,-0.02728236,1.676676,27.94454,0.1293018,0.4051119,0.2883076,0,0.839879
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6912991,64.05903,49.69603,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,106.3964,0,0,0,0.6912991,0,0,1.050261,0.9977481,4.557197,0.4522121,1.689047,0,1.689047,3.279047,54.65067,0.1296169,0.7147128,0.5530393,1.7,1.143511
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8869609,74.05409,54.24513,0,0,0,-1,0,0,0,0,0,0,0.8869609,0,0,0,0,2.868149,1.972355,0.8869609,0,0.8869609,4.120492,68.67472,0.1294021,0,0.7095687,0,2.859315
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.102178,84.86191,58.11568,1.08664,1.08664,0,-1,0,1.08664,101.4299,0,0,0,1.102178,1.143832,1.08664,0,0,1.981188,2.770619,0,0.04165356,-0.04165356,4.076585,67.94295,0.1294021,1.195304,0.8817428,0,3.872798
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.158402,91.27076,61.6613,1.217639,1.217639,0,-1,0,1.217639,95.13508,0,0,0,1.158402,1.281725,1.217639,0,0,2.02747,2.728966,0,0.1233235,-0.1233235,3.946591,65.77637,0.1294021,1.339403,0.9267215,0,3.887368
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.092974,92.59261,64.3468,0,0,0,-1,0,0,0,0,0,0,1.092974,0,0,0,0,2.164496,2.605642,1.092974,0,1.092974,4.983477,83.05779,0.1291383,0,0.8743795,0,3.698617
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.05578,94.91218,67.08964,0.4424657,0.4424657,0,-1,0,0.4424657,238.6128,0,0,0,1.05578,0.4657534,0.4424657,0,0,1.071522,3.589319,0.5900264,0,0.5900264,5.543225,92.3869,0.1289964,0.4867123,0.8446239,0,4.645099
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9435863,93.27802,68.75255,0.3405653,0.3405653,0,-1,0,0.3405653,277.0647,0.1036011,0,0,0.9435863,0.3584898,0.3405653,0,0,0.4814954,4.120343,0.4814954,0,0.4814954,6.000012,100,0.1288807,0.3746218,0.754869,0,5.06393
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8667576,91.35245,69.18261,0.8743353,0.8743353,0,-1,0,0.8743353,99.13332,0,0,0,0.8667576,0.9203529,0.8743353,0,0,0,4.553689,0,0.05359536,-0.05359536,5.943518,99.05843,0.1288807,0.9617688,0.6934061,0,5.420446
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6347543,85.10292,69.67001,1.016216,1.016216,0,-1,0,1.016216,62.46255,0,0,0,0.6347543,1.069701,1.016216,0,0,0.0595504,4.500093,0,0.4349465,-0.4349465,5.485044,91.41721,0.1288807,1.117837,0.5078034,0,5.134848
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3150954,76.11909,68.97236,0.02437556,0.02437556,0,-1,0,0.02437556,1292.669,0,0,0,0.3150954,0.02565848,0.02437556,0,0,0.5428243,4.065147,0.2894369,0,0.2894369,5.759627,95.9936,0.1288113,0.02681312,0.2520763,0,4.380242
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03136365,67.70101,67.0323,0,0,0,-1,0,0,0,0,0,0,0.03136365,0,0,0,0,0.2533875,4.32564,0.03136365,0,0.03136365,5.789382,96.4895,0.1288038,0,0.02509092,0,4.357004
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,65.42673,65.42673,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.2220238,4.353868,0,0.2463197,-0.2463197,5.529738,92.16212,0.1288038,0.2574041,0,0,4.353868
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,63.27642,63.27642,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4957123,4.107548,0,1.299137,-1.299137,4.160327,69.33865,0.1288038,1.357598,0,0,4.107548
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,60.69606,60.69606,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.939198,2.808411,0,1.33928,-1.33928,2.748602,45.80994,0.1288038,1.399548,0,0,2.808411
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,58.05834,58.05834,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.427287,1.469131,0,0.2102559,-0.2102559,2.526973,42.11613,0.1288038,0.2197174,0,0,1.469131
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.01316,56.01316,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.660905,1.258875,0,0.2019116,-0.2019116,2.314139,38.56891,0.1288038,0.2109977,0,0,1.258875
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885251,1.056963,0,0,0,2.314139,38.56891,0.1288038,0,0,0,1.056963
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885251,1.056963,0,0,0,2.314139,38.56891,0.1288038,0,0,0,1.056963
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885251,1.056963,0,0,0,2.314139,38.56891,0.1288038,0,0,0,1.056963
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,50.68995,50.68995,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.885251,1.056963,0,0.1920681,-0.1920681,2.111682,35.19463,0.1288038,0.2007111,0,0,1.056963
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,49.64825,49.64825,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.09866,0.8648949,0,0.1685459,-0.1685459,1.934019,32.23358,0.1288038,0.1761305,0,0,0.8648949
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.86458,48.86458,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.285933,0.696349,0,0.08875868,-0.08875868,1.840459,30.67425,0.1288038,0.09275283,0,0,0.696349
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03440412,49.24361,48.59698,0.0003902835,0.0003902835,0,0,0,0.0003902835,8815.161,0,0,0,0.03440412,0.0004108248,0.0003902835,0,0,4.384554,0.6075903,0.0339933,0,0.0339933,1.872708,31.21173,0.1287957,0.0004293119,0.0275233,0,0.6419944
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1536,50.98175,48.06179,0.3103748,0.3103748,0,0,0,0.3103748,49.48855,0,0,0,0.1536,0.3267103,0.3103748,0,0,4.350561,0.6381842,0,0.1731103,-0.1731103,1.690233,28.1705,0.1287957,0.3414123,0.12288,0,0.7917842
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4208404,58.1161,49.7247,0.3171817,0.3171817,0,0,0,0.3171817,132.6812,0,0,0,0.4208404,0.3338754,0.3171817,0,0,4.542905,0.4650739,0.08696494,0,0.08696494,1.772736,29.54553,0.1287749,0.3488998,0.3366723,0,0.8859143
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5568238,65.94032,54.21646,0.6937729,0.6937729,0,-1,0,0.6937729,80.26023,1.110223E-16,0,0.1411784,0.5568238,0.7302873,0.6937729,0,0,4.455941,0.5433424,0,0.1734635,-0.1734635,1.589889,26.4981,0.1287749,0.7631502,0.445459,0,1.100166
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7635287,75.26546,58.05834,0.3834831,0.3834831,0,-1,0,0.3834831,199.1036,0,0,0,0.7635287,0.4036664,0.3834831,0,0,4.648678,0.3698789,0.3598623,0,0.3598623,1.931284,32.18801,0.1286887,0.4218314,0.610823,0,1.133408
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6080009,75.25745,61.55618,0.06830145,0.06830145,0,-1,0,0.06830145,890.1727,0,0,0,0.6080009,0.07189627,0.06830145,0,0,4.288815,0.693755,0.5361046,0,0.5361046,2.439878,40.66455,0.1285606,0.0751316,0.4864007,0,1.301756
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4967925,75.51592,64.29902,0.07292036,0.07292036,0,-1,0,0.07292036,681.2809,0,0,0,0.4967925,0.07675827,0.07292036,0,0,3.752711,1.176249,0.4200342,0,0.4200342,2.838357,47.30586,0.1284605,0.0802124,0.397434,0,1.673042
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1388261,70.04269,67.0323,0,0,0,-1,0,0,0,0,0,0,0.1388261,0,0,0,0,3.332677,1.55428,0.1388261,0,0.1388261,2.970059,49.50089,0.1284274,0,0.1110609,0,1.693106
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1474286,71.88773,68.64742,0.8553725,0.8553725,0,-1,0,0.8553725,17.23561,0,0,0,0.1474286,0.9003922,0.8553725,0,0,3.193851,1.679223,0,0.7529635,-0.7529635,2.176366,36.27269,0.1284274,0.9409098,0.1179429,0,1.826652
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3720755,77.67372,69.13483,0.2655138,0.2655138,0,-1,0,0.2655138,140.1341,0,0,0,0.3720755,0.2794882,0.2655138,0,0,4.030477,0.9262599,0.09258726,0,0.09258726,2.264202,37.73663,0.1284053,0.2920652,0.2976604,0,1.298335
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1716945,73.42948,69.61267,0.1994003,0.1994003,0,-1,0,0.1994003,86.10544,0,0,0,0.1716945,0.209895,0.1994003,0,0,3.937889,1.009588,0,0.03820055,-0.03820055,2.223935,37.06551,0.1284053,0.2193403,0.1373556,0,1.181283
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04360497,69.8112,68.86723,0.5280872,0.5280872,0,-1,0,0.5280872,8.257154,0,1.110223E-16,0,0.04360497,0.5558813,0.5280872,0,0,3.980335,0.9713879,0,0.5122763,-0.5122763,1.683949,28.06575,0.1284053,0.5808959,0.03488398,0,1.014993
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02605157,67.53932,66.98451,0.9142715,0.460905,0,-1,0,0.460905,5.652265,0,0.4533665,0.5645928,0.02605157,0.4851632,0.460905,0,0,4.549531,0.4591116,0,0.4591116,-0.4591116,1.200002,20,0.1284053,1.005699,0.02084126,0,0.4851632
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,65.42673,65.42673,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,63.27642,63.27642,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,58.05834,58.05834,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.01316,56.01316,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,54.54139,54.54139,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.06007,53.06007,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,51.79855,51.79855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,50.74729,50.74729,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,49.69603,49.69603,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284053,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.92192,48.92192,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287528,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03169431,49.25005,48.65432,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,53.10624,2.220446E-16,0,0,0.03169431,0,0,1.452632,1.38,3.679654,1.242,1.411694,0,1.411694,3.848436,64.14047,0.129026,0.06564905,0.02535545,1.7,1.273694
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2448881,52.85143,48.13825,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,37.85986,0,0,0,0.2448881,0,0,1.053172,1.000514,2.26796,2.512525,1.245402,0,1.245402,5.029928,83.83196,0.1294421,0.7115105,0.1959105,1.7,2.757413
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1164486,51.9817,49.75337,0,0,0,0,0,0,0,0,0,0,0.1164486,0,0,0,0,1.022558,3.633386,0.1164486,0,0.1164486,5.140401,85.67317,0.1294143,0,0.09315886,0,3.749835
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.186167,57.92369,54.21646,0.9083055,0.9083055,0,-1,0,0.9083055,20.49608,0,0,0,0.186167,0.956111,0.9083055,0,0,0.9061098,3.73819,0,0.7699441,-0.7699441,4.328808,72.14666,0.1294143,0.999136,0.1489336,0,3.924357
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5380084,69.63287,58.001,0.001464792,0.001464792,0,-1,0,0.001464792,36729.34,0,0,0,0.5380084,0.001541886,0.001464792,0,0,1.761603,2.968246,0.5364665,0,0.5364665,4.837745,80.62893,0.1292867,0.001611271,0.4304067,0,3.506254
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3959202,70.08698,61.49884,0.1409964,0.1409964,0,-1,0,0.1409964,280.8015,0,0,0,0.3959202,0.1484173,0.1409964,0,0,1.225137,3.451066,0.2475028,0,0.2475028,5.072547,84.54228,0.1292279,0.1550961,0.3167361,0,3.846986
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4934139,75.37012,64.24168,0,0,0,-1,0,0,0,0,0,0,0.4934139,0,0,0,0,0.9776339,3.673818,0.4934139,0,0.4934139,5.54064,92.34383,0.1291108,0,0.3947311,0,4.167233
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4891372,78.2601,66.98451,0.6168832,0.6168832,0,-1,0,0.6168832,79.29171,0,0,0,0.4891372,0.6493508,0.6168832,0,0,0.48422,4.117891,0,0.1602135,-0.1602135,5.371761,89.52917,0.1291108,0.6785715,0.3913098,0,4.607028
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5046029,80.42673,68.59963,0.5316054,0.5316054,0,-1,0,0.5316054,94.92059,0,0,0,0.5046029,0.5595846,0.5316054,0,0,0.662235,3.957677,0,0.05498168,-0.05498168,5.313805,88.56324,0.1291108,0.5847659,0.4036823,0,4.46228
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.382554,77.86996,69.07748,0.2902749,0.2902749,0,-1,0,0.2902749,131.7902,0,0,0,0.382554,0.3055525,0.2902749,0,0,0.7233257,3.902696,0.07700146,0,0.07700146,5.386855,89.78074,0.1290926,0.3193024,0.3060432,0,4.28525
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04847505,70.62048,69.56489,0.8014885,0.8014885,0,-1,0,0.8014885,6.048127,0,1.110223E-16,0,0.04847505,0.8436722,0.8014885,0,0,0.6463243,3.971997,0,0.7951971,-0.7951971,4.548644,75.81058,0.1290926,0.8816374,0.03878003,0,4.020472
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1567254,72.32291,68.86723,0,0,0,-1,0,0,0,0,0,0,0.1567254,0,0,0,0,1.529877,3.1768,0.1567254,0,0.1567254,4.697326,78.28861,0.1290555,0,0.1253803,0,3.333525
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03236748,67.61687,66.92718,0,0,0,-1,0,0,0,0,0,0,0.03236748,0,0,0,0,1.373151,3.317853,0.03236748,0,0.03236748,4.728033,78.80039,0.1290478,0,0.02589399,0,3.35022
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,65.36939,65.36939,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.340784,3.346984,0,0.007932072,-0.007932072,4.719672,78.66104,0.1290478,0.008289015,0,0,3.346984
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349597,3.339051,0,0,0,4.719672,78.66104,0.1290478,0,0,0,3.339051
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,60.63871,60.63871,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.349597,3.339051,0,0.1525025,-0.1525025,4.55892,75.98185,0.1290478,0.1593651,0,0,3.339051
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,58.05834,58.05834,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.519044,3.186549,0,0.2262732,-0.2262732,4.320407,72.00664,0.1290478,0.2364555,0,0,3.186549
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.01316,56.01316,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.770459,2.960276,0,0.03618385,-0.03618385,4.282266,71.37096,0.1290478,0.03781212,0,0,2.960276
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.810663,2.924092,0,0,0,4.282266,71.37096,0.1290478,0,0,0,2.924092
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.06007,53.06007,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.810663,2.924092,0,0.02696257,-0.02696257,4.253845,70.89727,0.1290478,0.02817589,0,0,2.924092
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,51.81767,51.81767,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.840622,2.897129,0,0.1104966,-0.1104966,4.137371,68.95605,0.1290478,0.115469,0,0,2.897129
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,50.74729,50.74729,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.963396,2.786633,0,0.1218211,-0.1218211,4.008961,66.81587,0.1290478,0.1273031,0,0,2.786633
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,49.69603,49.69603,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.098752,2.664812,0,0.02810923,-0.02810923,3.979331,66.32204,0.1290478,0.02937414,0,0,2.664812
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.92192,48.92192,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.129985,2.636703,0,0.0691197,-0.0691197,3.906472,65.10774,0.1290478,0.07223009,0,0,2.636703
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01291775,48.91571,48.67344,0.09781532,0.09781532,0,0,0,0.09781532,13.20627,0,0,0,0.01291775,0.1029635,0.09781532,0,0,2.206785,2.567583,0,0.09004574,-0.09004574,3.811556,63.5258,0.1290478,0.1075969,0.0103342,0,2.5805
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2753109,53.48809,48.16692,0.04722277,0.04722277,0,0,0,0.04722277,583.0046,0,0,0,0.2753109,0.04970818,0.04722277,0,0,2.306835,2.477537,0.2256027,0,0.2256027,4.025581,67.09289,0.1289944,0.05194504,0.2202487,0,2.752848
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3909694,57.54774,49.78204,0.6242807,0.6242807,0,0,0,0.6242807,62.62718,0,1.110223E-16,0,0.3909694,0.6571376,0.6242807,0,0,2.081233,2.680579,0,0.2661682,-0.2661682,3.745015,62.4168,0.1289944,0.6867087,0.3127755,0,3.071549
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5724115,66.29932,54.21646,0.9374015,0.9374015,0,-1,0,0.9374015,61.06364,0,0,0,0.5724115,0.9867384,0.9374015,0,0,2.376975,2.414411,0,0.4143269,-0.4143269,3.308276,55.13783,0.1289944,1.031142,0.4579292,0,2.986823
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5938523,70.91254,57.95322,0.4178087,0.4178087,0,-1,0,0.4178087,142.135,0,0,0,0.5938523,0.4397987,0.4178087,0,0,2.837338,2.000084,0.1540537,0,0.1540537,3.454425,57.57363,0.1289579,0.4595896,0.4750819,0,2.593937
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7302011,78.27615,61.4415,0.04967891,0.04967891,0,-1,0,0.04967891,1469.841,0,0,0,0.7302011,0.05229359,0.04967891,0,0,2.683285,2.138733,0.6779075,0,0.6779075,4.097544,68.29227,0.1287978,0.0546468,0.5841609,0,2.868934
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9657536,88.21049,64.13655,0.8410365,0.8410365,0,-1,0,0.8410365,114.829,0,0,0,0.9657536,0.8853016,0.8410365,0,0,2.005377,2.748849,0.08045202,0,0.08045202,4.173868,69.56432,0.1287788,0.9251401,0.7726029,0,3.714603
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9183276,90.12144,66.86983,0.7746047,0.7746047,0,-1,0,0.7746047,118.5544,0,0,0,0.9183276,0.8153733,0.7746047,0,0,1.924925,2.821256,0.1029543,0,0.1029543,4.271539,71.19217,0.1287546,0.8520651,0.7346621,0,3.739584
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9861718,94.42303,68.5423,0.2385336,0.2385336,0,-1,0,0.2385336,413.431,0,0,0,0.9861718,0.251088,0.2385336,0,0,1.821971,2.913915,0.7350838,0,0.7350838,4.9689,82.81484,0.1285815,0.2623869,0.7889374,0,3.900087
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.757767,87.85517,69.02014,0.1568583,0.1568583,0,-1,0,0.1568583,483.0903,0,0,0,0.757767,0.165114,0.1568583,0,0,1.086887,3.57549,0.592653,0,0.592653,5.53114,92.18549,0.1284423,0.1725441,0.6062136,0,4.333258
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5366782,82.26758,69.50755,0.2073216,0.2073216,0,-1,0,0.2073216,258.8626,0,0,0,0.5366782,0.2182333,0.2073216,0,0,0.4942341,4.108878,0.3184449,0,0.3184449,5.833244,97.22054,0.1283677,0.2280538,0.4293426,0,4.645556
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2651384,74.76271,68.80989,1.072993,1.072993,0,-1,0,1.072993,24.71018,0,0,0,0.2651384,1.129466,1.072993,0,0,0.1757892,4.395479,0,0.8643277,-0.8643277,4.922163,82.03587,0.1283677,1.180292,0.2121107,0,4.660617
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02325437,67.42199,66.92718,0,0,0,-1,0,0,0,0,0,0,0.02325437,0,0,0,0,1.136153,3.531151,0.02325437,0,0.02325437,4.944223,82.40356,0.1283622,0,0.0186035,0,3.554405
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,65.36939,65.36939,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.112899,3.55208,0,1.038081,-1.038081,3.84999,64.16637,0.1283622,1.084795,0,0,3.55208
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,63.27642,63.27642,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.266322,2.513999,0,1.452632,-1.452632,2.318782,38.64628,0.1283622,1.759322,0,0,2.513999
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,60.69606,60.69606,1.160208,1.008299,0,-1,0,1.008299,0,0,0.1519095,0.2679303,0,1.061367,1.008299,0,0,3.880358,1.061367,0,1.061367,-1.061367,1.200002,20,0.1283622,1.276229,0,0,1.061367
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,58.05834,58.05834,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.01316,56.01316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,54.56051,54.56051,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,53.08874,53.08874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,51.84634,51.84634,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,50.77596,50.77596,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,49.7247,49.7247,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283622,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.9697,48.9697,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286342,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03588303,49.40592,48.73078,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.85833,0,0,0,0.03588303,0,0,1.441072,1.369019,3.679654,1.242,1.404902,0,1.404902,3.841992,64.03307,0.1290083,0.2848203,0.02870643,1.7,1.277883
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2932117,53.90726,48.22426,1.480359,1.480359,1.7,0,0.5202,1.480359,19.8068,0,0,0,0.2932117,0,0,0.2196407,0.2086587,2.274752,2.506412,0.5018705,0,0.5018705,4.318109,71.96833,0.1291651,1.628395,0.2345694,1.7,2.799623
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6709922,63.71849,49.81071,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,89.41097,0,0,0,0.6709922,0,0,0.9495415,0.9020644,1.772882,2.958095,1.573057,0,1.573057,5.810441,96.84049,0.1294972,0.8255043,0.5367938,1.7,3.629087
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6458333,67.98587,54.18779,0.2745893,0.2745893,0,-1,0,0.2745893,235.1997,0.1569666,0,0,0.6458333,0.2890414,0.2745893,0,0,0.1998254,4.373846,0.1998254,0,0.1998254,6.000012,100,0.1294504,0.3020482,0.5166667,0,5.01968
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6359426,71.87151,57.89587,0.4318915,0.4318915,0,-1,0,0.4318915,147.2459,0.1813201,0,0,0.6359426,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0.4750806,0.5087541,0,5.189631
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7767029,79.46392,61.39371,0.3801335,0.3801335,0,-1,0,0.3801335,204.3237,0.3765624,0,0,0.7767029,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0.4181469,0.6213623,0,5.330392
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.074452,91.62317,64.07921,0.2614964,0.2614964,0,-1,0,0.2614964,410.8858,0.7991922,0,0,1.074452,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0.2876461,0.8595613,0,5.62814
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.973406,91.81555,66.82204,0.6805948,0.6805948,0,-1,0,0.6805948,143.0228,0.2569904,0,0,0.973406,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0.7486543,0.7787248,0,5.527095
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.7907157,88.13592,68.43716,0,0,0,-1,0,0,0,0.7907157,0,0,0.7907157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0,0.6325726,0,5.344405
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6750754,85.36216,68.91502,0.372614,0.372614,0,-1,0,0.372614,181.1729,0.2828502,0,0,0.6750754,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1294504,0.4098754,0.5400603,0,5.228765
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4183929,79.16169,69.4502,0.8779604,0.8779604,0,-1,0,0.8779604,47.65511,0,1.110223E-16,0,0.4183929,0.9241688,0.8779604,0,0,0,4.553689,0,0.5057759,-0.5057759,5.466877,91.11444,0.1294504,0.9657564,0.3347144,0,4.972082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2292033,73.86425,68.75255,0.8455501,0.8455501,0,-1,0,0.8455501,27.10701,0,0,0,0.2292033,0.8900527,0.8455501,0,0,0.5619732,4.047913,0,0.6608493,-0.6608493,4.770281,79.50452,0.1294504,0.930105,0.1833626,0,4.277116
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03050809,67.51945,66.86983,0.4907656,0.4907656,0,-1,0,0.4907656,6.216427,0,5.551115E-17,0,0.03050809,0.5165954,0.4907656,0,0,1.29625,3.387064,0,0.4860873,-0.4860873,4.2579,70.96486,0.1294504,0.5398422,0.02440647,0,3.417572
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,65.36939,65.36939,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.836347,2.900976,0,0.6438097,-0.6438097,3.579265,59.6543,0.1294504,0.6727811,0,0,2.900976
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,63.21909,63.21909,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.551691,2.257167,0,1.452632,-1.452632,2.048057,34.13421,0.1294504,1.76475,0,0,2.257167
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,60.63871,60.63871,0.778522,0.7643084,0,-1,0,0.7643084,0,0,0.01421358,0.09206577,0,0.8045352,0.7643084,0,0,4.165726,0.8045352,0,0.8045352,-0.8045352,1.200002,20,0.1294504,0.8563742,0,0,0.8045352
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,58.05834,58.05834,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.01316,56.01316,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,54.58918,54.58918,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,53.10786,53.10786,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,51.90368,51.90368,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,50.80463,50.80463,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,49.75337,49.75337,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294504,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.99837,48.99837,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297921,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03755653,49.46635,48.75945,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.11481,0,0,0,0.03755653,0,0,1.452632,1.38,3.679654,1.242,1.417557,0,1.417557,3.853997,64.23316,0.1300839,0.1247544,0.03004522,1.7,1.279557
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.321379,54.49689,48.24338,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,67.66666,0,0,0,0.321379,0,0,1.225056,1.163803,2.262098,2.517801,1.485182,0,1.485182,5.262965,87.7159,0.1304312,0.5224389,0.2571032,1.7,2.83918
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5516983,61.03395,49.81071,0.6608238,0.6608238,0,0,0,0.6608238,83.48644,0,0,0,0.5516983,0.695604,0.6608238,0,0,0.776916,3.854465,0,0.1439057,-0.1439057,5.111275,85.18774,0.1304312,0.7269062,0.4413586,0,4.406163
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6283464,67.5408,54.15912,0.5353894,0.5353894,0,-1,0,0.5353894,117.3625,0,0,0,0.6283464,0.5635678,0.5353894,0,0,0.9368113,3.710559,0.06477863,0,0.06477863,5.172729,86.21198,0.1304161,0.5889283,0.5026771,0,4.338905
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7276634,74.09473,57.83854,0.3519078,0.3519078,0,-1,0,0.3519078,206.7767,0,0,0,0.7276634,0.3704293,0.3519078,0,0,0.8720326,3.76886,0.3572341,0,0.3572341,5.511631,91.86034,0.1303325,0.3870986,0.5821307,0,4.496523
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7303414,78.10446,61.28859,0.7350615,0.7350615,0,-1,0,0.7350615,99.35787,0,0,0,0.7303414,0.7737489,0.7350615,0,0,0.5147985,4.09037,0,0.0434075,-0.0434075,5.465876,91.09775,0.1303325,0.8085676,0.5842732,0,4.820712
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7603859,82.01775,63.97408,0.6525669,0.6525669,0,-1,0,0.6525669,116.5223,0,0,0,0.7603859,0.6869125,0.6525669,0,0,0.5630291,4.046963,0.0734734,0,0.0734734,5.535579,92.25946,0.1303154,0.7178235,0.6083087,0,4.807349
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.909763,89.66575,66.71692,0.7272806,0.7272806,0,-1,0,0.7272806,125.0911,0,0,0,0.909763,0.7655585,0.7272806,0,0,0.4895557,4.113089,0.1442045,0,0.1442045,5.672383,94.53953,0.1302817,0.8000086,0.7278104,0,5.022852
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5838771,82.26139,68.37983,0.1513071,0.1513071,0,-1,0,0.1513071,385.8888,0.07925534,0,0,0.5838771,0.1592706,0.1513071,0,0,0.3453512,4.242873,0.3453512,0,0.3453512,6.000012,100,0.1302011,0.1664378,0.4671017,0,4.82675
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3775915,77.52279,68.86723,0.2704224,0.2704224,0,-1,0,0.2704224,139.6302,0.0929363,0,0,0.3775915,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1302011,0.2974647,0.3020732,0,4.931281
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3473237,77.35396,69.40242,0.06346536,0.06346536,0,-1,0,0.06346536,547.2651,0.2805181,0,0,0.3473237,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1302011,0.06981189,0.277859,0,4.901013
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2138891,73.46066,68.70477,0.5499776,0.5499776,0,-1,0,0.5499776,38.89051,0,1.110223E-16,0,0.2138891,0.5789238,0.5499776,0,0,0,4.553689,0,0.3650347,-0.3650347,5.615232,93.58701,0.1302011,0.6049753,0.1711113,0,4.767578
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01651404,67.17281,66.82204,0,0,0,-1,0,0,0,0,0,0,0.01651404,0,0,0,0,0.4055941,4.188654,0.01651404,0,0.01651404,5.630898,93.84811,0.1301972,0,0.01321124,0,4.205168
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,65.31205,65.31205,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.38908,4.203517,0,0.8384947,-0.8384947,4.747047,79.11729,0.1301972,0.876227,0,0,4.203517
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,63.21909,63.21909,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.320741,3.365022,0,0.6420429,-0.6420429,4.070274,67.83778,0.1301972,0.6709349,0,0,3.365022
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,60.63871,60.63871,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.034122,2.722979,0,0.04601704,-0.04601704,4.021769,67.02934,0.1301972,0.04808781,0,0,2.722979
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,58.05834,58.05834,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.085252,2.676962,0,0.3464999,-0.3464999,3.656525,60.94197,0.1301972,0.3620924,0,0,2.676962
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.01316,56.01316,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.470252,2.330462,0,0.08830947,-0.08830947,3.563439,59.39053,0.1301972,0.09228341,0,0,2.330462
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,54.56051,54.56051,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.568373,2.242153,0,0.08974554,-0.08974554,3.468839,57.81387,0.1301972,0.09378409,0,0,2.242153
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,53.10786,53.10786,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.668091,2.152407,0,0.06185405,-0.06185405,3.403639,56.7272,0.1301972,0.06463747,0,0,2.152407
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,51.84634,51.84634,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.736817,2.090553,0,0.04591477,-0.04591477,3.355241,55.92057,0.1301972,0.04798093,0,0,2.090553
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.787834,2.044638,0,0,0,3.355241,55.92057,0.1301972,0,0,0,2.044638
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,49.7247,49.7247,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.787834,2.044638,0,0.1714405,-0.1714405,3.174526,52.90867,0.1301972,0.1791553,0,0,2.044638
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.9697,48.9697,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.978323,1.873198,0,0.1565818,-0.1565818,3.009475,50.15781,0.1301972,0.163628,0,0,1.873198
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01106628,48.93836,48.73078,0,0,0,0,0,0,0,0,0,0,0.01106628,0,0,0,0,3.152303,1.716616,0.01106628,0,0.01106628,3.019973,50.33279,0.1301946,0,0.008853022,0,1.727682
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3654785,55.39809,48.24338,0.9302676,0.9302676,0,0,0,0.9302676,39.28745,1.110223E-16,0,0,0.3654785,0.9792291,0.9302676,0,0,3.141237,1.726576,0,0.6137506,-0.6137506,2.373023,39.55031,0.1301946,1.023294,0.2923828,0,2.092054
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6915612,64.19267,49.81071,1.308485,1.308485,0.425,0,0.172125,1.308485,52.85205,0,0,0,0.6915612,0.9299843,0.8834851,0,0,3.823182,1.112825,0,0.2384231,-0.2384231,2.121703,35.36165,0.1301946,1.439334,0.553249,1.7,1.804386
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9524106,75.65743,54.13045,0.9610423,0.9610423,0,-1,0,0.9610423,99.10184,0,0,0.04550654,0.9524106,1.011624,0.9610423,0,0,4.088097,0.8744021,0,0.05921292,-0.05921292,2.059287,34.32138,0.1301946,1.057147,0.7619284,0,1.826813
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8628705,77.63506,57.83854,0,0,0,-1,0,0,0,0,0,0,0.8628705,0,0,0,0,4.153889,0.8151892,0.8628705,0,0.8628705,2.877878,47.96454,0.1299937,0,0.6902964,0,1.67806
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.062248,87.57462,61.23124,0.3978812,0.3978812,0,-1,0,0.3978812,266.9762,0,0,0,1.062248,0.4188223,0.3978812,0,0,3.291018,1.591773,0.6434257,0,0.6434257,3.488285,58.13797,0.1298442,0.4376694,0.8497984,0,2.654021
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.170633,94.71422,63.91674,0.556873,0.556873,0,-1,0,0.556873,210.2154,0,0,0,1.170633,0.5861821,0.556873,0,0,2.647593,2.170856,0.5844508,0,0.5844508,4.042744,67.37893,0.1297088,0.6125603,0.9365063,0,3.341489
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.88057,88.69704,66.65958,0.2570961,0.2570961,0,-1,0,0.2570961,342.5062,0,0,0,0.88057,0.2706274,0.2570961,0,0,2.063142,2.696862,0.6099426,0,0.6099426,4.621386,77.02295,0.1295678,0.2828057,0.704456,0,3.577431
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7128307,85.74219,68.32249,0,0,0,-1,0,0,0,0,0,0,0.7128307,0,0,0,0,1.453199,3.24581,0.7128307,0,0.7128307,5.297637,88.29377,0.1294033,0,0.5702645,0,3.95864
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7739886,88.08377,68.80989,0.6634051,0.6634051,0,-1,0,0.6634051,116.6691,0,0,0,0.7739886,0.6983212,0.6634051,0,0,0.7403684,3.887357,0.07566738,0,0.07566738,5.369421,89.49017,0.1293859,0.7297456,0.6191909,0,4.661346
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5094603,81.37395,69.34508,1.266116,1.266116,0,-1,0,1.266116,40.23805,0,2.220446E-16,0.01272735,0.5094603,1.332753,1.266116,0,0,0.664701,3.955458,0,0.8232931,-0.8232931,4.501594,75.02642,0.1293859,1.392727,0.4075682,0,4.464918
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2434419,74.14537,68.70477,0.1262994,0.1262994,0,-1,0,0.1262994,192.7499,0,0,0,0.2434419,0.1329467,0.1262994,0,0,1.579471,3.132165,0.1104952,0,0.1104952,4.606419,76.7735,0.1293604,0.1389293,0.1947535,0,3.375607
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03585284,67.58584,66.82204,1.139835,1.139835,0,-1,0,1.139835,3.14544,0,0,0,0.03585284,1.199827,1.139835,0,0,1.468976,3.231611,0,1.163974,-1.163974,3.379483,56.3246,0.1293604,1.253819,0.02868227,0,3.267463
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,65.31205,65.31205,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.76228,2.067637,0,0.6871676,-0.6871676,2.655144,44.25232,0.1293604,0.7180902,0,0,2.067637
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,63.21909,63.21909,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.5258,1.380469,0,0.9021757,-0.9021757,1.704168,28.40274,0.1293604,0.9427736,0,0,1.380469
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,60.63871,60.63871,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.528217,0.4782933,0,0.02942314,-0.02942314,1.673153,27.88583,0.1293604,0.03074718,0,0,0.4782933
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,58.001,58.001,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.56091,0.4488702,0,0.2392065,-0.2392065,1.421007,23.68341,0.1293604,0.2499707,0,0,0.4488702
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,55.96537,55.96537,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.826694,0.2096637,0,0.1701792,-0.1701792,1.241623,20.69367,0.1293604,0.1778373,0,0,0.2096637
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,54.54139,54.54139,0.2681767,0.03751028,0,-1,0,0.03751028,0,0,0.2306664,0.2574841,0,0.0394845,0.03751028,0,0,5.015783,0.0394845,0,0.0394845,-0.0394845,1.200002,20,0.1293604,0.2949944,0,0,0.0394845
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,53.08874,53.08874,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293604,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,51.84634,51.84634,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293604,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,50.77596,50.77596,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293604,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,49.7247,49.7247,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293604,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.99837,48.99837,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296891,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01933002,49.12247,48.75945,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1030.496,2.220446E-16,0,0,0.01933002,0,0,1.452632,1.38,3.679654,1.242,1.39933,0,1.39933,3.836706,63.94498,0.1299208,0.002063377,0.01546401,1.7,1.26133
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.215062,52.39879,48.27205,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.215062,0,0,1.452632,1.38,2.280324,2.501397,1.595062,0,1.595062,5.349915,89.16507,0.1301053,0,0.1720496,1.7,2.716459
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3058198,55.81431,49.81071,0.5091854,0.5091854,0,0,0,0.5091854,60.0606,0,1.110223E-16,0,0.3058198,0.5359846,0.5091854,0,0,0.6852624,3.936953,0,0.2301648,-0.2301648,5.1073,85.1215,0.1301053,0.560104,0.2446558,0,4.242773
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3328501,60.84502,54.08266,0.522409,0.522409,0,-1,0,0.522409,63.71447,0,0,0,0.3328501,0.5499042,0.522409,0,0,0.9410011,3.706788,0,0.2170541,-0.2170541,4.878505,81.30825,0.1301053,0.5746499,0.2662801,0,4.039638
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2446675,62.77116,57.73341,0,0,0,-1,0,0,0,0,0,0,0.2446675,0,0,0,0,1.182172,3.489734,0.2446675,0,0.2446675,5.110617,85.17678,0.1300491,0,0.195734,0,3.734401
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3086012,67.75624,61.1739,0.6718618,0.6718618,0,-1,0,0.6718618,45.93224,0,1.110223E-16,0,0.3086012,0.7072229,0.6718618,0,0,0.9375048,3.709935,0,0.3986218,-0.3986218,4.690433,78.17372,0.1300491,0.7390479,0.2468809,0,4.018536
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1133952,66.25222,63.8594,0.05806147,0.05806147,0,-1,0,0.05806147,195.302,0,0,0,0.1133952,0.06111734,0.05806147,0,0,1.380418,3.311313,0.0522779,0,0.0522779,4.740028,79.00031,0.1300371,0.06386762,0.09071619,0,3.424708
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1244007,69.23631,66.55445,0.05298338,0.05298338,0,-1,0,0.05298338,234.7919,0,0,0,0.1244007,0.05577198,0.05298338,0,0,1.32814,3.358363,0.06862871,0,0.06862871,4.805135,80.08542,0.1300214,0.05828172,0.09952055,0,3.482764
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1457411,71.40936,68.21736,0.5114477,0.5114477,0,-1,0,0.5114477,28.4958,0,1.110223E-16,0,0.1457411,0.538366,0.5114477,0,0,1.259511,3.420129,0,0.3926249,-0.3926249,4.391272,73.18771,0.1300214,0.5625924,0.1165929,0,3.56587
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2439428,74.20684,68.75255,0.8507019,0.8507019,0,-1,0,0.8507019,28.67547,0,0,0,0.2439428,0.8954756,0.8507019,0,0,1.695761,3.027504,0,0.6515328,-0.6515328,3.704496,61.74147,0.1300214,0.935772,0.1951542,0,3.271447
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.125288,72.05435,69.29729,0,0,0,-1,0,0,0,0,0,0,0.125288,0,0,0,0,2.419687,2.375971,0.125288,0,0.125288,3.823354,63.72245,0.1299926,0,0.1002304,0,2.501259
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2054019,73.15655,68.59963,1.125941,1.125941,0,-1,0,1.125941,18.24269,0,0,0,0.2054019,1.185201,1.125941,0,0,2.294399,2.48873,0,0.979799,-0.979799,2.790556,46.50917,0.1299926,1.238535,0.1643215,0,2.694132
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03289708,67.46492,66.76471,1.123505,1.123505,0,-1,0,1.123505,2.928077,0,2.220446E-16,0,0.03289708,1.182637,1.123505,0,0,3.383064,1.508931,0,1.14974,-1.14974,1.578624,26.31034,0.1299926,1.235855,0.02631767,0,1.541828
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.26427,65.26427,0.5127384,0.3412322,0,-1,0,0.3412322,0,0,0.1715062,0.2227801,0,0.3591918,0.3412322,0,0,4.660553,0.3591918,0,0.3591918,-0.3591918,1.200002,20,0.1299926,0.5640122,0,0,0.3591918
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,63.16174,63.16174,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299926,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,60.58138,60.58138,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299926,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,57.95322,57.95322,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299926,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,55.96537,55.96537,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299926,0.1855845,0,0,0
