Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.6979251,72.50219,57.09309,0,0,0,-1,0,0,0,0,0,0,0.6979251,0,0,0,0,2.78261,2.04934,0.6979251,0,0.6979251,4.022306,67.03831,0.1313976,0,0.5583401,0,2.747265
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.859518,80.34107,60.20865,0.6077151,0.6077151,0,-1,0,0.6077151,141.4344,0,0,0,0.859518,0.6397001,0.6077151,0,0,2.084685,2.677473,0.2198179,0,0.2198179,4.230844,70.51392,0.1313498,0.6684866,0.6876144,0,3.536991
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8645412,83.67819,62.89415,0.6978438,0.6978438,0,-1,0,0.6978438,123.8875,0,0,0,0.8645412,0.7345725,0.6978438,0,0,1.864867,2.875309,0.1299687,0,0.1299687,4.354143,72.56891,0.1313215,0.7676283,0.691633,0,3.73985
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7875614,84.67192,65.5892,0.359889,0.359889,0,-1,0,0.359889,218.8345,0,0,0,0.7875614,0.3788305,0.359889,0,0,1.734898,2.992281,0.4087309,0,0.4087309,4.741899,79.03149,0.1312328,0.3958779,0.6300491,0,3.779842
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8231006,87.68252,67.25211,0,0,0,-1,0,0,0,0,0,0,0.8231006,0,0,0,0,1.326167,3.360138,0.8231006,0,0.8231006,5.522761,92.04584,0.1310544,0,0.6584805,0,4.183239
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6052136,82.22993,67.84464,0.2132995,0.2132995,0,-1,0,0.2132995,283.7388,0,0,0,0.6052136,0.2245258,0.2132995,0,0,0.5030666,4.100929,0.3806878,0,0.3806878,5.883913,98.06503,0.130972,0.2346295,0.4841709,0,4.706142
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3342197,76.12302,68.5423,0.7415158,0.7415158,0,-1,0,0.7415158,45.07249,0,0,0,0.3342197,0.7805429,0.7415158,0,0,0.1223788,4.443548,0,0.4463233,-0.4463233,5.413447,90.22394,0.130972,0.8156674,0.2673757,0,4.777768
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1126993,70.45835,68.0071,0.5932208,0.5932208,0,-1,0,0.5932208,18.99787,0,1.110223E-16,0,0.1126993,0.624443,0.5932208,0,0,0.6182935,3.997225,0,0.5117436,-0.5117436,4.874022,81.23354,0.130972,0.6525429,0.09015947,0,4.109924
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03403364,66.89363,66.17218,0.7023742,0.7023742,0,-1,0,0.7023742,4.845515,0,2.220446E-16,0,0.03403364,0.7393412,0.7023742,0,0,1.186898,3.485481,0,0.7053075,-0.7053075,4.130563,68.84258,0.130972,0.7726116,0.02722691,0,3.519515
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,64.71952,64.71952,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.970573,2.780174,0,1.152799,-1.152799,2.915406,48.59,0.130972,1.204675,0,0,2.780174
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,62.6839,62.6839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.251461,1.627374,0,0,0,2.915406,48.59,0.130972,0,0,0,1.627374
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,60.20865,60.20865,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.251461,1.627374,0,1.449239,-1.449239,1.387774,23.12951,0.130972,1.514455,0,0,1.627374
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,57.73341,57.73341,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.861726,0.1781353,0,0.1018048,-0.1018048,1.280462,21.34099,0.130972,0.106386,0,0,0.1781353
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,55.80291,55.80291,0.308536,0.07251401,0,-1,0,0.07251401,0,0,0.236022,0.2668756,0,0.07633053,0.07251401,0,0,4.974843,0.07633053,0,0.07633053,-0.07633053,1.200002,20,0.130972,0.3393896,0,0,0.07633053
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,54.45538,54.45538,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.06007,53.06007,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,51.90368,51.90368,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,50.88109,50.88109,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.88717,49.88717,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,49.2373,49.2373,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313078,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04038222,49.75992,48.99837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04038222,0,0,1.452632,1.38,3.679654,1.242,1.420382,0,1.420382,3.856678,64.27784,0.1315135,0,0.03230578,1.7,1.282382
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.266385,53.6954,48.53964,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.75491,0,0,0,0.266385,0,0,0.9335326,0.886856,2.259272,2.520344,1.153241,0,1.153241,4.950739,82.51215,0.131855,0.8431141,0.213108,1.7,2.786729
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6235768,62.78534,49.94451,0.6374061,0.6374061,0,0,0,0.6374061,97.83037,0,0,0,0.6235768,0.6709538,0.6374061,0,0,1.106031,3.558261,0,0.04737708,-0.04737708,4.900799,81.67982,0.131855,0.7011467,0.4988614,0,4.181838
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6259477,67.00903,53.72905,0,0,0,-1,0,0,0,0,0,0,0.6259477,0,0,0,0,1.158672,3.510884,0.6259477,0,0.6259477,5.494625,91.5769,0.1317198,0,0.5007582,0,4.136832
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7344745,73.29984,56.98796,1.440441,1.38,0,-1,0,1.38,53.22279,2.220446E-16,0.06044051,0.2044846,0.7344745,1.452632,1.38,0,0,0.5327246,4.074237,0,0.7181571,-0.7181571,4.737621,78.96019,0.1317198,1.584485,0.5875796,0,4.808712
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6780371,75.45329,60.15131,0.3660146,0.3660146,0,-1,0,0.3660146,185.2487,0,0,0,0.6780371,0.3852785,0.3660146,0,0,1.330677,3.35608,0.2927586,0,0.2927586,5.015356,83.5891,0.1316567,0.4026161,0.5424297,0,4.034117
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.010715,87.92566,62.78902,0,0,0,-1,0,0,0,0,0,0,1.010715,0,0,0,0,1.037918,3.619562,1.010715,0,1.010715,5.974205,99.56988,0.1314391,0,0.8085721,0,4.630278
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9021067,87.97666,65.53186,0.201635,0.201635,0,-1,0,0.201635,447.3959,0.6626562,0,0,0.9021067,0.2122473,0.201635,0,0,0.02720317,4.529206,0.02720317,0,0.02720317,6.000012,100,0.1314333,0.2217985,0.7216853,0,5.431313
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7138098,84.46169,67.19477,0,0,0,-1,0,0,0,0.7138098,0,0,0.7138098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314333,0,0.5710479,0,5.267499
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8053001,87.79388,67.7873,0.3868346,0.3868346,0,-1,0,0.3868346,208.1768,0.3981057,0,0,0.8053001,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1314333,0.4255181,0.6442401,0,5.358989
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5474187,81.36097,68.43716,0.4378429,0.4378429,0,-1,0,0.4378429,125.0263,0.08653139,0,0,0.5474187,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1314333,0.4816272,0.4379349,0,5.101108
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2087977,72.50236,67.89243,0.4827325,0.4827325,0,-1,0,0.4827325,43.25329,0,0,0,0.2087977,0.5081394,0.4827325,0,0,0,4.553689,0,0.2993417,-0.2993417,5.684478,94.74111,0.1314333,0.5310057,0.1670381,0,4.762486
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01930788,66.53263,66.12439,0,0,0,-1,0,0,0,0,0,0,0.01930788,0,0,0,0,0.3326019,4.254347,0.01930788,0,0.01930788,5.702795,95.04639,0.1314292,0,0.0154463,0,4.273655
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,64.67174,64.67174,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3132941,4.271724,0,1.089434,-1.089434,4.55443,75.90703,0.1314292,1.138459,0,0,4.271724
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,62.62656,62.62656,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.523776,3.18229,0,0.8310423,-0.8310423,3.678435,61.30713,0.1314292,0.8684392,0,0,3.18229
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,60.15131,60.15131,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.447157,2.351248,0,0.6226899,-0.6226899,3.022062,50.36761,0.1314292,0.6507109,0,0,2.351248
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,57.68562,57.68562,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.139035,1.728558,0,0.2128073,-0.2128073,2.797744,46.62897,0.1314292,0.2223836,0,0,1.728558
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,55.80291,55.80291,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.375487,1.515751,0,0.2018606,-0.2018606,2.584964,43.08265,0.1314292,0.2109443,0,0,1.515751
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,54.42671,54.42671,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.599777,1.31389,0,0.2541,-0.2541,2.317119,38.61858,0.1314292,0.2655345,0,0,1.31389
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.0314,53.0314,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.88211,1.05979,0,0.2168534,-0.2168534,2.088536,34.80886,0.1314292,0.2266118,0,0,1.05979
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,51.87501,51.87501,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.123058,0.8429366,0,0.06289284,-0.06289284,2.022241,33.70395,0.1314292,0.06572302,0,0,0.8429366
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,50.85242,50.85242,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.192939,0.7800437,0,0.08517215,-0.08517215,1.932461,32.20763,0.1314292,0.0890049,0,0,0.7800437
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,49.82983,49.82983,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.287575,0.6948716,0,0.2747957,-0.2747957,1.642801,27.37997,0.1314292,0.2871614,0,0,0.6948716
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,49.21818,49.21818,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.592903,0.420076,0,0.1399868,-0.1399868,1.495242,24.92066,0.1314292,0.1462862,0,0,0.420076
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02095846,49.36393,48.9697,0.1625541,0.1625541,0,0,0,0.1625541,12.89322,0,2.775558E-17,0,0.02095846,0.1711095,0.1625541,0,0,4.748444,0.2800892,0,0.1501511,-0.1501511,1.336969,22.28278,0.1314292,0.1788095,0.01676677,0,0.3010477
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3406582,55.17957,48.52053,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,151.4443,0,0,0,0.3406582,0,0,1.452632,1.38,4.915279,0.1299381,1.720658,0,1.720658,2.969329,49.48872,0.1316798,0.2474335,0.2725265,1.7,0.4705963
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6419449,63.17056,49.91584,0.106404,0.106404,1.559036,0,0.4817167,0.106404,603.3091,2.220446E-16,0,0,0.6419449,0,0,1.452632,1.38,3.194621,1.67853,2.021945,0,2.021945,4.887514,81.4584,0.1318061,0.1170444,0.5135559,1.7,2.320475
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8376361,72.12348,53.68127,0.8576053,0.8576053,0,-1,0,0.8576053,97.6715,0,0,0,0.8376361,0.9027424,0.8576053,0,0,1.172676,3.498281,0,0.06510644,-0.06510644,4.818886,80.31461,0.1318061,0.9433659,0.6701088,0,4.335917
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.935653,78.54647,56.93063,0.8079987,0.8079987,0,-1,0,0.8079987,115.7988,0,0,0,0.935653,0.850525,0.8079987,0,0,1.245016,3.433174,0.08512805,0,0.08512805,4.899646,81.6606,0.1317879,0.8887986,0.7485224,0,4.368827
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.174183,89.66479,60.04618,0.003299893,0.003299893,0,-1,0,0.003299893,35582.45,0.01082126,0,0,1.174183,0.003473572,0.003299893,0,0,1.159888,3.50979,1.159888,0,1.159888,6.000012,100,0.1315401,0.003629882,0.9393463,0,4.683972
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.034466,88.53972,62.6839,0,0,0,-1,0,0,0,1.034466,0,0,1.034466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315401,0,0.8275729,0,5.588155
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.068923,93.1145,65.36939,0.630887,0.630887,0,-1,0,0.630887,169.4317,0.4048311,0,0,1.068923,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1315401,0.6939757,0.8551381,0,5.622612
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9489008,91.29081,67.0323,0,0,0,-1,0,0,0,0.9489008,0,0,0.9489008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315401,0,0.7591206,0,5.50259
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7793826,86.90681,67.68217,0,0,0,-1,0,0,0,0.7793826,0,0,0.7793826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315401,0,0.6235061,0,5.333072
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.548991,81.27473,68.32249,0.1072349,0.1072349,0,-1,0,0.1072349,511.9519,0.4361122,0,0,0.548991,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1315401,0.1179584,0.4391928,0,5.10268
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2751364,73.98631,67.84464,0.8625498,0.8625498,0,-1,0,0.8625498,31.89803,0,0,0,0.2751364,0.9079472,0.8625498,0,0,0,4.553689,0,0.6328108,-0.6328108,5.332971,88.88267,0.1315401,0.9488048,0.2201091,0,4.828825
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03924416,66.84131,66.00971,0.05040459,0.05040459,0,-1,0,0.05040459,77.8583,0,0,0,0.03924416,0.05305746,0.05040459,0,0,0.7031232,3.920878,0,0.01381331,-0.01381331,5.31841,88.63999,0.1315401,0.05544505,0.03139532,0,3.960122
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,64.56661,64.56661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7184712,3.907065,0,0,0,5.31841,88.63999,0.1315401,0,0,0,3.907065
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,62.52143,62.52143,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7184712,3.907065,0,0.5109267,-0.5109267,4.779846,79.66395,0.1315401,0.5339184,0,0,3.907065
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,60.10353,60.10353,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.286168,3.396138,0,0.631242,-0.631242,4.114459,68.57417,0.1315401,0.6596479,0,0,3.396138
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,57.62828,57.62828,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.987548,2.764896,0,0.1444913,-0.1444913,3.962152,66.03573,0.1315401,0.1509934,0,0,2.764896
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,55.74557,55.74557,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.148093,2.620405,0,0.118606,-0.118606,3.83713,63.95204,0.1315401,0.1239433,0,0,2.620405
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,54.37893,54.37893,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.279878,2.501799,0,0.1212797,-0.1212797,3.70929,61.82138,0.1315401,0.1267372,0,0,2.501799
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.97406,52.97406,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.414633,2.380519,0,0.1374762,-0.1374762,3.564377,59.40617,0.1315401,0.1436626,0,0,2.380519
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,51.81767,51.81767,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.567384,2.243043,0,0.13838,-0.13838,3.418512,56.97509,0.1315401,0.1446071,0,0,2.243043
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,50.80463,50.80463,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.72114,2.104663,0,0.01784544,-0.01784544,3.399701,56.66158,0.1315401,0.01864848,0,0,2.104663
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.740968,2.086818,0,0,0,3.399701,56.66158,0.1315401,0,0,0,2.086818
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.740968,2.086818,0,0,0,3.399701,56.66158,0.1315401,0,0,0,2.086818
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03777607,49.68174,48.9697,0.1233145,0.1233145,0,0,0,0.1233145,30.63392,0,1.387779E-17,0,0.03777607,0.1298047,0.1233145,0,0,2.740968,2.086818,0,0.09202867,-0.09202867,3.302695,55.0448,0.1315401,0.135646,0.03022086,0,2.124594
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3601024,55.54845,48.49186,0.478976,0.478976,0,0,0,0.478976,75.18172,0,0,0,0.3601024,0.5041853,0.478976,0,0,2.843222,1.994789,0,0.1440829,-0.1440829,3.150818,52.51353,0.1315401,0.5268736,0.2880819,0,2.354891
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5374788,60.80376,49.88717,0.7288923,0.7288923,0,0,0,0.7288923,73.73913,0,0,0,0.5374788,0.7672551,0.7288923,0,0,3.003314,1.850706,0,0.2297762,-0.2297762,2.908612,48.47678,0.1315401,0.8017815,0.429983,0,2.388185
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8127597,71.42724,53.62393,1.156414,1.156414,0,-1,0,1.156414,70.28274,0,0,0,0.8127597,1.217278,1.156414,0,0,3.258621,1.62093,0,0.4045186,-0.4045186,2.482212,41.37012,0.1315401,1.272056,0.6502078,0,2.433689
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9364811,78.44347,56.8255,0.8758118,0.8758118,0,-1,0,0.8758118,106.9272,0,0,0,0.9364811,0.9219071,0.8758118,0,0,3.708086,1.216411,0.014574,0,0.014574,2.496038,41.60056,0.131537,0.963393,0.7491849,0,2.152892
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8931994,80.96332,59.94106,0,0,0,-1,0,0,0,0,0,0,0.8931994,0,0,0,0,3.693512,1.229528,0.8931994,0,0.8931994,3.343402,55.72325,0.1313468,0,0.7145595,0,2.122727
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.919834,84.96642,62.62656,0.9079554,0.9079554,0,-1,0,0.9079554,101.3083,0,0,0,0.919834,0.9557425,0.9079554,0,0,2.800313,2.033407,0,0.03590855,-0.03590855,3.305551,55.0924,0.1313468,0.9987509,0.7358672,0,2.953241
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9157339,88.12292,65.31205,0.03141399,0.03141399,0,-1,0,0.03141399,2915.051,0,0,0,0.9157339,0.03306736,0.03141399,0,0,2.840211,1.997499,0.8826666,0,0.8826666,4.142922,69.04856,0.1311594,0.03455539,0.7325872,0,2.913233
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9064933,89.89361,66.98451,0.7017008,0.7017008,0,-1,0,0.7017008,129.1852,0,0,0,0.9064933,0.7386324,0.7017008,0,0,1.957545,2.791898,0.1678609,0,0.1678609,4.302169,71.70267,0.1311238,0.7718709,0.7251946,0,3.698392
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7432493,85.79563,67.62483,0.09742894,0.09742894,0,-1,0,0.09742894,762.863,0,0,0,0.7432493,0.1025568,0.09742894,0,0,1.789684,2.942973,0.6406925,0,0.6406925,4.909983,81.83289,0.1309881,0.1071718,0.5945994,0,3.686223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3655775,76.59631,68.2747,0.4150651,0.4150651,0,-1,0,0.4150651,88.07716,0,0,0,0.3655775,0.4369106,0.4150651,0,0,1.148991,3.519597,0,0.07133308,-0.07133308,4.834791,80.5797,0.1309881,0.4565715,0.292462,0,3.885174
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2007569,72.21017,67.7873,0.7086201,0.7086201,0,-1,0,0.7086201,28.33068,0,0,0,0.2007569,0.7459159,0.7086201,0,0,1.228251,3.448264,0,0.545159,-0.545159,4.260143,71.00224,0.1309881,0.7794822,0.1606055,0,3.64902
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03766253,66.75954,65.96192,0.4691333,0.4691333,0,-1,0,0.4691333,8.028109,0,5.551115E-17,0,0.03766253,0.4938245,0.4691333,0,0,1.833983,2.903105,0,0.456162,-0.456162,3.779306,62.98831,0.1309881,0.5160466,0.03013002,0,2.940767
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,64.50927,64.50927,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.340829,2.446943,0,0.4736407,-0.4736407,3.280045,54.66731,0.1309881,0.4949545,0,0,2.446943
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,62.4163,62.4163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867097,1.973302,0,0,0,3.280045,54.66731,0.1309881,0,0,0,1.973302
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,60.04618,60.04618,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.867097,1.973302,0,0.4933753,-0.4933753,2.759982,45.99961,0.1309881,0.5155772,0,0,1.973302
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,57.57094,57.57094,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.415292,1.479927,0,0.05205664,-0.05205664,2.705109,45.08507,0.1309881,0.05439918,0,0,1.479927
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,55.68822,55.68822,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.473132,1.42787,0,0.1199909,-0.1199909,2.578628,42.97705,0.1309881,0.1253905,0,0,1.42787
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606455,1.307879,0,0,0,2.578628,42.97705,0.1309881,0,0,0,1.307879
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.95494,52.95494,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.606455,1.307879,0,0.1405415,-0.1405415,2.430484,40.50799,0.1309881,0.1468659,0,0,1.307879
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762613,1.167338,0,0,0,2.430484,40.50799,0.1309881,0,0,0,1.167338
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762613,1.167338,0,0,0,2.430484,40.50799,0.1309881,0,0,0,1.167338
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,49.81071,49.81071,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.762613,1.167338,0,0.3177927,-0.3177927,2.095501,34.92495,0.1309881,0.3320933,0,0,1.167338
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,49.16084,49.16084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.115716,0.8495448,0,0,0,2.095501,34.92495,0.1309881,0,0,0,0.8495448
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02009714,49.32853,48.95059,0.04401629,0.04401629,0,0,0,0.04401629,45.6584,0,6.938894E-18,0,0.02009714,0.04633294,0.04401629,0,0,4.115716,0.8495448,0,0.02623581,-0.02623581,2.067846,34.46404,0.1309881,0.04841793,0.01607771,0,0.869642
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2050147,52.42653,48.49186,0.4375407,0.4375407,0,0,0,0.4375407,46.85615,0,5.551115E-17,0,0.2050147,0.4605691,0.4375407,0,0,4.144866,0.823309,0,0.2555544,-0.2555544,1.798468,29.97441,0.1309881,0.4812948,0.1640118,0,1.028324
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5127885,60.23265,49.8585,1.257966,1.257966,0.425,0,0.172125,1.257966,40.76329,1.110223E-16,0,0,0.5127885,0.8768066,0.8329663,0,0,4.428816,0.5677546,0,0.3640181,-0.3640181,1.41476,23.57928,0.1309881,1.383763,0.4102308,1.7,1.080543
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4494145,62.79285,53.53792,0.6276143,0.6204934,0,-1,0,0.6204934,72.42857,0,0.007120933,0.4114374,0.4494145,0.6531509,0.6204934,0,0,4.833281,0.2037364,0,0.2037364,-0.2037364,1.200002,20,0.1309881,0.6903757,0.3595316,0,0.6531509
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.75916,73.60967,56.71082,0.1181897,0.1181897,0,-1,0,0.1181897,642.3233,0,0,0,0.75916,0.1244102,0.1181897,0,0,5.059654,0,0.6347498,0,0.6347498,1.802179,30.03625,0.130854,0.1300087,0.607328,0,0.75916
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9001471,81.03319,59.83593,0,0,0,-1,0,0,0,0,0,0,0.9001471,0,0,0,0,4.424905,0.5712748,0.9001471,0,0.9001471,2.656133,44.2688,0.1306643,0,0.7201177,0,1.471422
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8259141,82.07085,62.46409,0,0,0,-1,0,0,0,0,0,0,0.8259141,0,0,0,0,3.524758,1.381407,0.8259141,0,0.8259141,3.439664,57.32763,0.1304908,0,0.6607313,0,2.207321
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7344924,82.66755,65.14959,0,0,0,-1,0,0,0,0,0,0,0.7344924,0,0,0,0,2.698843,2.12473,0.7344924,0,0.7344924,4.136465,68.94095,0.1303368,0,0.5875939,0,2.859222
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6092868,81.18707,66.82204,0.6546577,0.6546577,0,-1,0,0.6546577,93.06952,0,0,0,0.6092868,0.6891134,0.6546577,0,0,1.964351,2.785773,0,0.0798266,-0.0798266,4.05232,67.53854,0.1303368,0.7201235,0.4874294,0,3.39506
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5596501,80.59694,67.46236,0.23,0.23,0,-1,0,0.23,243.3262,0,0,0,0.5596501,0.2421052,0.23,0,0,2.053047,2.705946,0.3175448,0,0.3175448,4.35357,72.55936,0.1302703,0.253,0.4477201,0,3.265597
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2953501,74.79263,68.16002,0.862841,0.862841,0,-1,0,0.862841,34.22995,0,0,0,0.2953501,0.9082537,0.862841,0,0,1.735502,2.991737,0,0.6129037,-0.6129037,3.707513,61.79176,0.1302703,0.9491251,0.2362801,0,3.287087
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2311144,72.73629,67.62483,0.7679412,0.7679412,0,-1,0,0.7679412,30.09533,0,0,0,0.2311144,0.8083591,0.7679412,0,0,2.416506,2.378833,0,0.5772448,-0.5772448,3.099043,51.65062,0.1302703,0.8447353,0.1848915,0,2.609948
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03662292,66.63169,65.8568,0.2422998,0.2422998,0,-1,0,0.2422998,15.11472,0,2.775558E-17,0,0.03662292,0.2550524,0.2422998,0,0,3.057889,1.801589,0,0.2184294,-0.2184294,2.868798,47.81321,0.1302703,0.2665297,0.02929834,0,1.838211
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,64.40414,64.40414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300589,1.583159,0,0,0,2.868798,47.81321,0.1302703,0,0,0,1.583159
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,62.30162,62.30162,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.300589,1.583159,0,0.4735859,-0.4735859,2.369595,39.49317,0.1302703,0.4948973,0,0,1.583159
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,59.94106,59.94106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826795,1.109573,0,0,0,2.369595,39.49317,0.1302703,0,0,0,1.109573
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,57.46581,57.46581,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.826795,1.109573,0,0.08723713,-0.08723713,2.277639,37.96058,0.1302703,0.0911628,0,0,1.109573
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,55.64044,55.64044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923726,1.022336,0,0,0,2.277639,37.96058,0.1302703,0,0,0,1.022336
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923726,1.022336,0,0,0,2.277639,37.96058,0.1302703,0,0,0,1.022336
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,52.8976,52.8976,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.923726,1.022336,0,0.1397466,-0.1397466,2.130333,35.50549,0.1302703,0.1460352,0,0,1.022336
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,51.76988,51.76988,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,4.079,0.8825894,0,0.3332707,-0.3332707,1.779035,29.65053,0.1302703,0.3482679,0,0,0.8825894
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.77596,50.77596,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.4493,0.5493187,0,0.1250118,-0.1250118,1.647261,27.4543,0.1302703,0.1306373,0,0,0.5493187
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.588202,0.4243069,0,0,0,1.647261,27.4543,0.1302703,0,0,0,0.4243069
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,49.16084,49.16084,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.588202,0.4243069,0,0.0185491,-0.0185491,1.627709,27.12842,0.1302703,0.01938381,0,0,0.4243069
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02707837,49.46025,48.95059,0.1547313,0.1547313,0,0,0,0.1547313,17.50025,0,2.775558E-17,0,0.02707837,0.1628751,0.1547313,0,0,4.608812,0.4057578,0,0.1357967,-0.1357967,1.484566,24.74272,0.1302703,0.1702045,0.0216627,0,0.4328362
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3054196,54.4024,48.46319,0,0,0,0,0,0,0,0,0,0,0.3054196,0,0,0,0,4.759697,0.2699611,0.3054196,0,0.3054196,1.774313,29.57182,0.1302065,0,0.2443357,0,0.5753807
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5785171,61.64891,49.82983,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,73.57655,0,0,0,0.5785171,0,0,0.9137208,0.8680348,4.454278,0.5448387,1.446552,0,1.446552,3.146632,52.44377,0.1305242,0.8649071,0.4628136,1.7,1.123356
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8363741,71.87034,53.49013,1.229506,1.229506,0,-1,0,1.229506,68.02523,0,0,0,0.8363741,1.294217,1.229506,0,0,3.007726,1.846735,0,0.4578425,-0.4578425,2.664024,44.40031,0.1305242,1.352456,0.6690993,0,2.68311
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.018024,80.54588,56.66303,0,0,0,-1,0,0,0,0,0,0,1.018024,0,0,0,0,3.51644,1.388893,1.018024,0,1.018024,3.629807,60.49666,0.1303117,0,0.8144194,0,2.406917
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.100712,86.86223,59.72125,0.3808335,0.3808335,0,-1,0,0.3808335,289.0271,0,0,0,1.100712,0.4008774,0.3808335,0,0,2.498416,2.305115,0.6998346,0,0.6998346,4.293728,71.56199,0.1301661,0.4189169,0.8805696,0,3.405827
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.194198,93.44069,62.35896,0.2833139,0.2833139,0,-1,0,0.2833139,421.5107,0,0,0,1.194198,0.2982252,0.2833139,0,0,1.798581,2.934966,0.8959733,0,0.8959733,5.143723,85.72855,0.1299802,0.3116453,0.9553587,0,4.129164
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.16142,95.91271,65.04446,1.098594,1.098594,0,-1,0,1.098594,105.7188,0,0,0,1.16142,1.156414,1.098594,0,0,0.9026079,3.741342,0.005005752,0,0.005005752,5.148472,85.80769,0.1299791,1.208453,0.9291361,0,4.902762
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.014191,93.02072,66.71692,0.2929834,0.2929834,0,-1,0,0.2929834,346.1597,0,0,0,1.014191,0.3084036,0.2929834,0,0,0.8976021,3.745847,0.705787,0,0.705787,5.81804,96.96714,0.129833,0.3222817,0.8113525,0,4.760037
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8086314,87.37943,67.35724,0,0,0,-1,0,0,0,0.6168162,0,0,0.8086314,0,0,0,0,0.1918151,4.381055,0.1918151,0,0.1918151,6.000012,100,0.1297934,0,0.6469051,0,5.189687
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5367401,80.65771,68.05489,0.511425,0.511425,0,-1,0,0.511425,104.9499,0,0,0,0.5367401,0.5383421,0.511425,0,0,0,4.553689,0,0.00160202,-0.00160202,5.998323,99.97186,0.1297934,0.5625675,0.4293921,0,5.090429
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2705572,73.59916,67.57704,0.2628646,0.2628646,0,-1,0,0.2628646,102.9265,0,5.551115E-17,0,0.2705572,0.2766996,0.2628646,0,0,0.001780023,4.552087,0,0.006142379,-0.006142379,5.991848,99.86395,0.1297934,0.289151,0.2164458,0,4.822644
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.0281754,66.33702,65.74212,0,0,0,-1,0,0,0,0.01957052,0,0,0.0281754,0,0,0,0,0.008604889,4.545945,0.008604889,0,0.008604889,6.000012,100,0.1297916,0,0.02254032,0,4.57412
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,64.29902,64.29902,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1297916,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,62.25383,62.25383,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1297916,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,59.88372,59.88372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1297916,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,57.46581,57.46581,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1297916,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1297916,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,54.26424,54.26424,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1297916,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,52.86893,52.86893,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1297916,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,51.79855,51.79855,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1297916,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,50.80463,50.80463,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1297916,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1297916,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,49.18951,49.18951,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1297916,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04012761,49.72628,48.9697,0.1582568,0.1582568,0,0,0,0.1582568,25.35602,0,2.775558E-17,0,0.04012761,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1264585,-0.1264585,3.77126,62.85421,0.1297916,0.1740825,0.03210209,0,2.605896
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.244197,53.2323,48.52053,0.6744571,0.6744571,0,0,0,0.6744571,36.20645,0,0,0,0.244197,0.7099549,0.6744571,0,0,2.34931,2.43931,0,0.4657579,-0.4657579,3.280308,54.6717,0.1297916,0.7419028,0.1953576,0,2.683506
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2922026,55.61579,49.88717,0,0,0,0,0,0,0,0,0,0,0.2922026,0,0,0,0,2.866819,1.973552,0.2922026,0,0.2922026,3.557516,59.29182,0.1297313,0,0.2337621,0,2.265754
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6293782,66.7937,53.46146,0.3984617,0.3984617,0,-1,0,0.3984617,157.952,0,0,0,0.6293782,0.4194334,0.3984617,0,0,2.574617,2.236534,0.2099448,0,0.2099448,3.756687,62.61133,0.1296879,0.4383079,0.5035025,0,2.865912
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9521645,78.55696,56.5579,0.184314,0.184314,0,-1,0,0.184314,516.5992,0,0,0,0.9521645,0.1940147,0.184314,0,0,2.364672,2.425484,0.7581498,0,0.7581498,4.475932,74.59871,0.1295317,0.2027453,0.7617316,0,3.377649
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6228042,73.40093,59.55878,0.06765381,0.06765381,0,-1,0,0.06765381,920.5753,0,0,0,0.6228042,0.07121454,0.06765381,0,0,1.606522,3.107819,0.5515897,0,0.5515897,4.999215,83.32009,0.1294183,0.07441919,0.4982434,0,3.730623
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6384127,76.80937,62.25383,0.7654581,0.7654581,0,-1,0,0.7654581,83.40269,1.110223E-16,0,0,0.6384127,0.8057454,0.7654581,0,0,1.054932,3.60425,0,0.1673326,-0.1673326,4.822831,80.38036,0.1294183,0.8420039,0.5107301,0,4.242662
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8802175,86.52788,64.88199,0.7880353,0.7880353,0,-1,0,0.7880353,111.6977,0,0,0,0.8802175,0.8295109,0.7880353,0,0,1.240857,3.436917,0.05070664,0,0.05070664,4.870936,81.1821,0.1294078,0.8668389,0.704174,0,4.317135
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7881583,85.82819,66.55445,0.689593,0.689593,0,-1,0,0.689593,114.2933,0,0,0,0.7881583,0.7258874,0.689593,0,0,1.190151,3.482553,0.06227093,0,0.06227093,4.930011,82.16669,0.1293951,0.7585523,0.6305267,0,4.270711
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6338097,82.26374,67.19477,0.4798864,0.4798864,0,-1,0,0.4798864,132.0749,0,0,0,0.6338097,0.5051436,0.4798864,0,0,1.12788,3.538597,0.128666,0,0.128666,5.052074,84.20107,0.1293686,0.5278751,0.5070477,0,4.172407
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3957423,76.98447,67.94977,0,0,0,-1,0,0,0,0,0,0,0.3957423,0,0,0,0,0.9992138,3.654397,0.3957423,0,0.3957423,5.427509,90.4583,0.1292874,0,0.3165938,0,4.050139
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1595624,70.94524,67.46236,0,0,0,-1,0,0,0,0,0,0,0.1595624,0,0,0,0,0.6034715,4.010564,0.1595624,0,0.1595624,5.578883,92.98119,0.1292547,0,0.1276499,0,4.170127
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04074657,66.49831,65.63699,0.456986,0.456986,0,-1,0,0.456986,8.916371,0,5.551115E-17,0,0.04074657,0.4810379,0.456986,0,0,0.4439092,4.154171,0,0.4402913,-0.4402913,5.114775,85.24608,0.1292547,0.5026847,0.03259726,0,4.194917
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,64.24168,64.24168,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.9331218,3.713879,0,0.6188226,-0.6188226,4.462479,74.3745,0.1292547,0.6466696,0,0,3.713879
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,62.14871,62.14871,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.620702,3.095057,0,0.3191133,-0.3191133,4.126104,68.76826,0.1292547,0.3334734,0,0,3.095057
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,59.83593,59.83593,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.975273,2.775944,0,0.9134077,-0.9134077,3.163287,52.72135,0.1292547,0.9545111,0,0,2.775944
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,57.40847,57.40847,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.99017,1.862536,0,0.1862308,-0.1862308,2.966983,49.44962,0.1292547,0.1946112,0,0,1.862536
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,55.53531,55.53531,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.197093,1.676305,0,0.03371383,-0.03371383,2.931445,48.85733,0.1292547,0.03523095,0,0,1.676305
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,54.24513,54.24513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234553,1.642591,0,0,0,2.931445,48.85733,0.1292547,0,0,0,1.642591
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,52.86893,52.86893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234553,1.642591,0,0,0,2.931445,48.85733,0.1292547,0,0,0,1.642591
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,51.79855,51.79855,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.234553,1.642591,0,0.1287294,-0.1287294,2.795753,46.59579,0.1292547,0.1345222,0,0,1.642591
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.377586,1.513862,0,0,0,2.795753,46.59579,0.1292547,0,0,0,1.513862
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,49.82983,49.82983,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.377586,1.513862,0,0.08046078,-0.08046078,2.71094,45.18224,0.1292547,0.08408152,0,0,1.513862
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466987,1.433401,0,0,0,2.71094,45.18224,0.1292547,0,0,0,1.433401
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03241764,49.58034,48.9697,0,0,0,0,0,0,0,0,0,0,0.03241764,0,0,0,0,3.466987,1.433401,0.03241764,0,0.03241764,2.741694,45.69481,0.1292481,0,0.02593411,0,1.465819
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3668424,55.68724,48.49186,0.6632155,0.6632155,0,0,0,0.6632155,55.3127,0,1.110223E-16,0,0.3668424,0.6981216,0.6632155,0,0,3.434569,1.462577,0,0.3312792,-0.3312792,2.392495,39.87483,0.1292481,0.7295371,0.2934739,0,1.829419
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4762308,59.44075,49.8585,1.558118,1.558118,0.425,0,0.172125,1.558118,30.5645,2.220446E-16,0,0,0.4762308,1.192755,1.133118,0,0,3.802657,1.131298,0,0.7165245,-0.7165245,1.637212,27.28681,0.1292481,1.713929,0.3809846,1.7,1.607528
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8440125,71.9983,53.43279,0.2810153,0.2810153,0,-1,0,0.2810153,300.344,0,0,0,0.8440125,0.2958056,0.2810153,0,0,4.598795,0.4147731,0.5482069,0,0.5482069,2.157286,35.9547,0.1291358,0.3091168,0.67521,0,1.258786
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.008762,80.08144,56.50056,0.8414186,0.8414186,0,-1,0,0.8414186,119.8882,0,0,0,1.008762,0.8857038,0.8414186,0,0,4.050589,0.9081593,0.123058,0,0.123058,2.274029,37.90041,0.1291107,0.9255605,0.8070095,0,1.916921
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9975471,83.37876,59.45366,0.1457123,0.1457123,0,-1,0,0.1457123,684.6006,0,0,0,0.9975471,0.1533813,0.1457123,0,0,3.927531,1.018911,0.8441657,0,0.8441657,3.074875,51.24782,0.1289383,0.1602835,0.7980376,0,2.016459
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.046486,88.24175,62.14871,1.049446,1.049446,0,-1,0,1.049446,99.71801,0,0,0,1.046486,1.10468,1.049446,0,0,3.083365,1.778661,0,0.05819329,-0.05819329,3.013534,50.22547,0.1289383,1.15439,0.8371892,0,2.825147
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7683858,83.24354,64.83421,1.027173,1.027173,0,-1,0,1.027173,74.8059,0,0,0,0.7683858,1.081234,1.027173,0,0,3.148024,1.720467,0,0.3128486,-0.3128486,2.683763,44.72929,0.1289383,1.12989,0.6147086,0,2.488853
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6612369,82.2118,66.49711,0.666266,0.666266,0,-1,0,0.666266,99.24519,0,0,0,0.6612369,0.7013326,0.666266,0,0,3.495633,1.407619,0,0.04009562,-0.04009562,2.641498,44.02489,0.1289383,0.7328925,0.5289896,0,2.068856
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7145957,84.42835,67.14698,0.6962638,0.6962638,0,-1,0,0.6962638,102.6329,0,0,0,0.7145957,0.7329092,0.6962638,0,0,3.540184,1.367523,0,0.01831349,-0.01831349,2.622194,43.70315,0.1289383,0.7658901,0.5716766,0,2.082119
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3112625,74.88732,67.89243,1.420862,1.38,0,-1,0,1.38,22.55526,2.220446E-16,0.04086173,0.2220588,0.3112625,1.452632,1.38,0,0,3.560533,1.34921,0,1.141369,-1.141369,1.419086,23.65138,0.1289383,1.562948,0.24901,0,1.660472
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.210595,72.04869,67.41457,0.5621039,0.3975139,0,-1,0,0.3975139,52.97803,0,0.16459,0.3808526,0.210595,0.4184357,0.3975139,0,0,4.82872,0.2078407,0,0.2078407,-0.2078407,1.200002,20,0.1289383,0.6183143,0.168476,0,0.4184357
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04033921,66.44157,65.5892,0.1980387,0.03832225,0,-1,0,0.03832225,105.2632,0,0.1597164,0.2101781,0.04033921,0.04033921,0.03832225,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.2178425,0.03227137,0,0.04033921
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,64.18433,64.18433,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,62.09137,62.09137,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,59.77859,59.77859,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,57.36069,57.36069,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,55.53531,55.53531,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,54.21646,54.21646,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,52.84026,52.84026,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,50.77596,50.77596,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289383,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.21818,49.21818,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292055,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02828122,49.53092,48.99837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02828122,0,0,1.452632,1.38,3.679654,1.242,1.408281,0,1.408281,3.845198,64.08651,0.1294098,0,0.02262498,1.7,1.270281
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3831306,56.05398,48.52053,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3831306,0,0,1.452632,1.38,2.271373,2.509453,1.763131,0,1.763131,5.517851,91.964,0.129541,0,0.3065045,1.7,2.892584
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7136166,64.7584,49.8585,1.054721,1.054721,0,0,0,1.054721,67.65928,0,0,0,0.7136166,1.110233,1.054721,0,0,0.5082425,4.096271,0,0.396616,-0.396616,5.099781,84.99618,0.129541,1.160193,0.5708933,0,4.809887
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9716101,75.28466,53.38501,0.627203,0.627203,0,-1,0,0.627203,154.9116,0,0,0,0.9716101,0.6602137,0.627203,0,0,0.9489269,3.699655,0.3113963,0,0.3113963,5.395197,89.91978,0.1294777,0.6899233,0.777288,0,4.671265
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.130007,83.52965,56.39544,0.2841302,0.2841302,0,-1,0,0.2841302,397.7073,0.1933917,0,0,1.130007,0.2990845,0.2841302,0,0,0.6375306,3.979911,0.6375306,0,0.6375306,6.000012,100,0.1293483,0.3125433,0.9040054,0,5.109918
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.190937,89.30032,59.34853,0.6567575,0.6567575,0,-1,0,0.6567575,181.3359,0.4996133,0,0,1.190937,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1293483,0.7224333,0.9527496,0,5.744626
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.182881,92.60696,62.03403,0,0,0,-1,0,0,0,1.182881,0,0,1.182881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293483,0,0.9463046,0,5.73657
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.080955,92.67361,64.71952,0,0,0,-1,0,0,0,1.080955,0,0,1.080955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293483,0,0.8647638,0,5.634644
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.009745,92.45747,66.39198,0.4084345,0.4084345,0,-1,0,0.4084345,247.2233,0.5798141,0,0,1.009745,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1293483,0.4492779,0.8077961,0,5.563434
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7595041,85.63388,67.08964,0.3760906,0.3760906,0,-1,0,0.3760906,201.9471,0.3636193,0,0,0.7595041,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1293483,0.4136997,0.6076033,0,5.313193
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.481345,79.00382,67.84464,1.117877,1.117877,0,-1,0,1.117877,43.05884,0,2.220446E-16,0,0.481345,1.176713,1.117877,0,0,0,4.553689,0,0.695368,-0.695368,5.26703,87.78365,0.1293483,1.229665,0.385076,0,5.035034
