Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.283532,73.67154,67.35724,0.5951229,0.5951229,0,-1,0,0.5951229,47.64259,0,0,0,0.283532,0.6264452,0.5951229,0,0,0.7726311,3.858321,0,0.3429132,-0.3429132,4.905568,81.75929,0.1293483,0.6546352,0.2268256,0,4.141853
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04054466,66.38824,65.53186,0,0,0,-1,0,0,0,0,0,0,0.04054466,0,0,0,0,1.153646,3.515408,0.04054466,0,0.04054466,4.944032,82.40036,0.1293401,0,0.03243573,0,3.555952
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,64.07921,64.07921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.113101,3.551898,0,0,0,4.944032,82.40036,0.1293401,0,0,0,3.551898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,61.98624,61.98624,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.113101,3.551898,0,0.6640462,-0.6640462,4.244065,70.73428,0.1293401,0.6939282,0,0,3.551898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,59.67346,59.67346,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.85093,2.887852,0,0.92551,-0.92551,3.268492,54.47476,0.1293401,0.967158,0,0,2.887852
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,57.25556,57.25556,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.879275,1.962342,0,0.01296398,-0.01296398,3.254827,54.24701,0.1293401,0.01354736,0,0,1.962342
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,55.47797,55.47797,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.893679,1.949378,0,0.2040155,-0.2040155,3.039776,50.66283,0.1293401,0.2131962,0,0,1.949378
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,54.18779,54.18779,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.120363,1.745362,0,0.04090955,-0.04090955,2.996653,49.94412,0.1293401,0.04275049,0,0,1.745362
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,52.84026,52.84026,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.165818,1.704453,0,0.09260201,-0.09260201,2.899042,48.31727,0.1293401,0.0967691,0,0,1.704453
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,51.76988,51.76988,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.268709,1.611851,0,0.04699511,-0.04699511,2.849505,47.49165,0.1293401,0.04910989,0,0,1.611851
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320926,1.564856,0,0,0,2.849505,47.49165,0.1293401,0,0,0,1.564856
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,49.8585,49.8585,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.320926,1.564856,0,0.2028882,-0.2028882,2.635642,43.92728,0.1293401,0.2120182,0,0,1.564856
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,49.2373,49.2373,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.546357,1.361967,0,0.01743305,-0.01743305,2.617266,43.62101,0.1293401,0.01821754,0,0,1.361967
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04017383,49.78479,49.02705,0,0,0,0,0,0,0,0,0,0,0.04017383,0,0,0,0,3.565727,1.344534,0.04017383,0,0.04017383,2.655378,44.25621,0.1293319,0,0.03213907,0,1.384708
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1977717,52.33295,48.53964,0.1375129,0.1375129,0,0,0,0.1375129,143.8204,0,0,0,0.1977717,0.1447504,0.1375129,0,0,3.525553,1.380691,0.05302122,0,0.05302122,2.705678,45.09455,0.1293212,0.1512642,0.1582173,0,1.578462
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4839295,59.63748,49.88717,0,0,0,0,0,0,0,0,0,0,0.4839295,0,0,0,0,3.472532,1.42841,0.4839295,0,0.4839295,3.164774,52.74614,0.1292231,0,0.3871436,0,1.912339
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.58124,65.53003,53.32766,0.3866002,0.3866002,0,-1,0,0.3866002,150.3465,0,0,0,0.58124,0.4069476,0.3866002,0,0,2.988603,1.863946,0.1742924,0,0.1742924,3.330123,55.50193,0.1291879,0.4252602,0.464992,0,2.445186
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6894658,71.44236,56.3381,0,0,0,-1,0,0,0,0,0,0,0.6894658,0,0,0,0,2.814311,2.02081,0.6894658,0,0.6894658,3.984207,66.40332,0.1290485,0,0.5515726,0,2.710275
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9624358,82.0955,59.2434,0.6626381,0.6626381,0,-1,0,0.6626381,145.2431,0,0,0,0.9624358,0.6975138,0.6626381,0,0,2.124845,2.641329,0.2649221,0,0.2649221,4.235535,70.5921,0.128995,0.7289019,0.7699487,0,3.603765
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9809729,85.93901,61.9289,0.5729981,0.5729981,0,-1,0,0.5729981,171.2,0,0,0,0.9809729,0.6031559,0.5729981,0,0,1.859923,2.879759,0.3778171,0,0.3778171,4.593963,76.5659,0.1289189,0.6302979,0.7847784,0,3.860732
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7529235,82.55632,64.6144,0,0,0,-1,0,0,0,0,0,0,0.7529235,0,0,0,0,1.482105,3.219794,0.7529235,0,0.7529235,5.308249,88.47064,0.1287674,0,0.6023388,0,3.972718
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7659003,84.8746,66.28686,0.3337084,0.3337084,0,-1,0,0.3337084,229.5118,0,0,0,0.7659003,0.351272,0.3337084,0,0,0.7291821,3.897425,0.4146282,0,0.4146282,5.7016,95.02647,0.1286841,0.3670793,0.6127202,0,4.663325
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6768367,83.19418,66.98451,1.007995,1.007995,0,-1,0,1.007995,67.14684,0,0,0,0.6768367,1.061047,1.007995,0,0,0.3145538,4.27059,0,0.3842105,-0.3842105,5.296607,88.2766,0.1286841,1.108794,0.5414693,0,4.947427
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2030041,72.21196,67.73951,0.05565253,0.05565253,0,-1,0,0.05565253,364.7707,0,0,0,0.2030041,0.05858161,0.05565253,0,0,0.7414544,3.88638,0.1444225,0,0.1444225,5.433618,90.56012,0.1286551,0.06121778,0.1624033,0,4.089384
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.0713931,68.78622,67.25211,0.9504607,0.9504607,0,-1,0,0.9504607,7.511421,0,2.220446E-16,0,0.0713931,1.000485,0.9504607,0,0,0.5970319,4.01636,0,0.9290919,-0.9290919,4.454269,74.23767,0.1286551,1.045507,0.05711448,0,4.087753
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04237466,66.32135,65.42673,0,0,0,-1,0,0,0,0,0,0,0.04237466,0,0,0,0,1.629356,3.087268,0.04237466,0,0.04237466,4.494469,74.90767,0.1286466,0,0.03389972,0,3.129643
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,63.97408,63.97408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586982,3.125406,0,0,0,4.494469,74.90767,0.1286466,0,0,0,3.125406
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,61.87156,61.87156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586982,3.125406,0,0,0,4.494469,74.90767,0.1286466,0,0,0,3.125406
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586982,3.125406,0,0,0,4.494469,74.90767,0.1286466,0,0,0,3.125406
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,57.19822,57.19822,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.586982,3.125406,0,0.1469316,-0.1469316,4.33959,72.32635,0.1286466,0.1535435,0,0,3.125406
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,55.42063,55.42063,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.750239,2.978474,0,0.1583191,-0.1583191,4.172707,69.54498,0.1286466,0.1654435,0,0,2.978474
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,54.15912,54.15912,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.926149,2.820155,0,0.006205497,-0.006205497,4.166165,69.43595,0.1286466,0.006484745,0,0,2.820155
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,52.82114,52.82114,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.933044,2.813949,0,0.3255743,-0.3255743,3.82298,63.71621,0.1286466,0.3402252,0,0,2.813949
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,51.74121,51.74121,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.294793,2.488375,0,0.2187519,-0.2187519,3.592395,59.87313,0.1286466,0.2285957,0,0,2.488375
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,50.80463,50.80463,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.537851,2.269623,0,0.2262436,-0.2262436,3.353914,55.89845,0.1286466,0.2364245,0,0,2.269623
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,49.8585,49.8585,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.789232,2.04338,0,0.2195012,-0.2195012,3.122539,52.04221,0.1286466,0.2293788,0,0,2.04338
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,49.2373,49.2373,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.033123,1.823878,0,0.1309863,-0.1309863,2.984468,49.74102,0.1286466,0.1368807,0,0,1.823878
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02166568,49.40601,48.99837,0.02885198,0.02885198,0,0,0,0.02885198,75.09255,3.469447E-18,0,0,0.02166568,0.0303705,0.02885198,0,0,3.178663,1.692892,0,0.008704817,-0.008704817,2.975292,49.5881,0.1286466,0.03173717,0.01733255,0,1.714558
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3216135,54.81088,48.53964,0.8136236,0.8136236,0,0,0,0.8136236,39.52853,0,1.110223E-16,0,0.3216135,0.8564459,0.8136236,0,0,3.188335,1.684187,0,0.5348325,-0.5348325,2.411529,40.19207,0.1286466,0.894986,0.2572908,0,2.005801
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6248276,62.71914,49.8585,0.5736503,0.5736503,0,0,0,0.5736503,108.9213,0,0,0,0.6248276,0.6038424,0.5736503,0,0,3.782593,1.149355,0.02098517,0,0.02098517,2.431437,40.52387,0.1286424,0.6310154,0.4998621,0,1.774182
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.932677,74.10876,53.27032,0.6304966,0.6304966,0,-1,0,0.6304966,147.9274,0,0,0,0.932677,0.6636806,0.6304966,0,0,3.761608,1.168242,0.2689964,0,0.2689964,2.68663,44.77707,0.1285884,0.6935462,0.7461416,0,2.100919
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.089782,82.11214,56.23297,0.2585692,0.2585692,0,-1,0,0.2585692,421.4663,0,0,0,1.089782,0.2721781,0.2585692,0,0,3.492612,1.410338,0.8176041,0,0.8176041,3.462277,57.7045,0.1284248,0.2844261,0.8718257,0,2.50012
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.103847,86.21571,59.13828,1.30792,1.30792,0,-1,0,1.30792,84.39715,2.220446E-16,0,0.05871207,1.103847,1.376758,1.30792,0,0,2.675008,2.146182,0,0.2729108,-0.2729108,3.174603,52.90995,0.1284248,1.438712,0.8830777,0,3.250029
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9777917,85.64198,61.76643,0.5771192,0.5771192,0,-1,0,0.5771192,169.4263,0,0,0,0.9777917,0.6074939,0.5771192,0,0,2.978242,1.873271,0.3702977,0,0.3702977,3.525899,58.76486,0.1283508,0.6348312,0.7822334,0,2.851063
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.089445,92.61082,64.45193,0,0,0,-1,0,0,0,0,0,0,1.089445,0,0,0,0,2.607944,2.206539,1.089445,0,1.089445,4.559437,75.99047,0.1281336,0,0.8715563,0,3.295985
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9899646,91.47035,66.12439,0.8430873,0.8430873,0,-1,0,0.8430873,117.4214,0,0,0,0.9899646,0.8874603,0.8430873,0,0,1.518499,3.18704,0.1025043,0,0.1025043,4.656682,77.61121,0.1281132,0.927396,0.7919717,0,4.177005
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8284733,87.38409,66.86983,0.1292862,0.1292862,0,-1,0,0.1292862,640.8057,0,0,0,0.8284733,0.1360907,0.1292862,0,0,1.415995,3.279294,0.6923825,0,0.6923825,5.313533,88.55872,0.1279756,0.1422148,0.6627786,0,4.107767
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5054755,79.37701,67.62483,0.05600188,0.05600188,0,-1,0,0.05600188,902.6045,0,0,0,0.5054755,0.05894935,0.05600188,0,0,0.723612,3.902438,0.4465261,0,0.4465261,5.737145,95.6189,0.127887,0.06160207,0.4043804,0,4.407914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2630215,72.97435,67.14698,0,0,0,-1,0,0,0,0,0,0,0.2630215,0,0,0,0,0.2770858,4.304312,0.2630215,0,0.2630215,5.98667,99.77763,0.1278348,0,0.2104172,0,4.567333
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04281517,66.21529,65.31205,0.6382946,0.6382946,0,-1,0,0.6382946,6.707745,0,0,0,0.04281517,0.6718891,0.6382946,0,0,0.01406434,4.541031,0,0.6290739,-0.6290739,5.323567,88.72594,0.1278348,0.7021241,0.03425214,0,4.583846
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,63.8594,63.8594,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.7130353,3.911957,0,0.2354884,-0.2354884,5.075341,84.58884,0.1278348,0.2460854,0,0,3.911957
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,61.76643,61.76643,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9746892,3.676469,0,0.06048292,-0.06048292,5.011586,83.52627,0.1278348,0.06320465,0,0,3.676469
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,59.511,59.511,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.041892,3.615986,0,1.192607,-1.192607,3.754468,62.57434,0.1278348,1.246274,0,0,3.615986
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,57.09309,57.09309,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.367011,2.423379,0,0.2923824,-0.2923824,3.44627,57.43772,0.1278348,0.3055395,0,0,2.423379
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,55.37284,55.37284,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.69188,2.130997,0,0.0275614,-0.0275614,3.417218,56.95352,0.1278348,0.02880166,0,0,2.130997
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,54.11133,54.11133,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.722504,2.103435,0,0.1305264,-0.1305264,3.279631,54.6604,0.1278348,0.1364001,0,0,2.103435
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,52.79248,52.79248,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.867533,1.972909,0,0.105316,-0.105316,3.168618,52.8102,0.1278348,0.1100552,0,0,1.972909
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,51.71254,51.71254,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.984551,1.867593,0,0.1256389,-0.1256389,3.036183,50.60295,0.1278348,0.1312927,0,0,1.867593
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.12415,1.741954,0,0,0,3.036183,50.60295,0.1278348,0,0,0,1.741954
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,49.82983,49.82983,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.12415,1.741954,0,0.08390868,-0.08390868,2.947736,49.12883,0.1278348,0.08768456,0,0,1.741954
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,49.18951,49.18951,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.217382,1.658045,0,0.128538,-0.128538,2.812245,46.87065,0.1278348,0.1343222,0,0,1.658045
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03998291,49.72355,48.9697,0.02138299,0.02138299,0,0,0,0.02138299,186.9847,0,0,0,0.03998291,0.02250841,0.02138299,0,0,3.360202,1.529507,0.01747451,0,0.01747451,2.828822,47.14695,0.1278314,0.02352129,0.03198633,0,1.56949
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3085839,54.49637,48.49186,0.5750988,0.5750988,0,0,0,0.5750988,53.65754,0,1.110223E-16,0,0.3085839,0.6053671,0.5750988,0,0,3.342727,1.545234,0,0.2967833,-0.2967833,2.515985,41.93301,0.1278314,0.6326087,0.2468671,0,1.853818
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.633612,62.8655,49.81071,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.62737,2.220446E-16,0,0,0.633612,1.452632,1.38,0,0,3.672487,1.248451,0,0.8190196,-0.8190196,1.652663,27.54432,0.1278314,2.012781,0.5068896,1.7,1.882063
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7671934,69.7684,53.1652,0.5012866,0.5012866,0,-1,0,0.5012866,153.0449,0,0,0,0.7671934,0.5276701,0.5012866,0,0,4.582509,0.4294314,0.2395233,0,0.2395233,1.879895,31.33151,0.1277839,0.5514153,0.6137547,0,1.196625
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.10664,82.41154,56.0705,0.2361709,0.2361709,0,-1,0,0.2361709,468.576,0,0,0,1.10664,0.2486009,0.2361709,0,0,4.342985,0.6450024,0.8580393,0,0.8580393,2.693902,44.89828,0.1276143,0.259788,0.8853122,0,1.751643
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.201794,89.16803,58.97581,0.8360305,0.8360305,0,-1,0,0.8360305,143.7501,0,0,0,1.201794,0.8800322,0.8360305,0,0,3.484946,1.417238,0.3217622,0,0.3217622,2.999153,49.98577,0.1275508,0.9196336,0.9614355,0,2.619032
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.197475,92.53568,61.60397,0.6571943,0.6571943,0,-1,0,0.6571943,182.2102,0,0,0,1.197475,0.6917835,0.6571943,0,0,3.163184,1.706824,0.5056913,0,0.5056913,3.478894,57.98144,0.1274512,0.7229137,0.9579798,0,2.904299
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.993674,89.28696,64.29902,0.4257069,0.4257069,0,-1,0,0.4257069,233.4174,0,0,0,0.993674,0.4481125,0.4257069,0,0,2.657492,2.161946,0.5455615,0,0.5455615,3.996459,66.60751,0.1273438,0.4682775,0.7949392,0,3.15562
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8263538,86.23567,65.96192,0,0,0,-1,0,0,0,0,0,0,0.8263538,0,0,0,0,2.111931,2.652951,0.8263538,0,0.8263538,4.780406,79.67329,0.1271816,0,0.6610831,0,3.479305
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.549974,79.45389,66.65958,0.2674266,0.2674266,0,-1,0,0.2674266,205.6542,0,0,0,0.549974,0.2815016,0.2674266,0,0,1.285577,3.39667,0.2684723,0,0.2684723,5.035102,83.9182,0.127129,0.2941692,0.4399792,0,3.946644
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2941686,74.03106,67.46236,0,0,0,-1,0,0,0,0,0,0,0.2941686,0,0,0,0,1.017105,3.638295,0.2941686,0,0.2941686,5.314175,88.5694,0.1270714,0,0.2353349,0,3.932463
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2573636,72.6739,66.98451,0.7854137,0.7854137,0,-1,0,0.7854137,32.76789,0,0,0,0.2573636,0.8267514,0.7854137,0,0,0.722936,3.903047,0,0.5693877,-0.5693877,4.713987,78.5663,0.1270714,0.8639551,0.2058908,0,4.16041
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04312488,66.11605,65.20692,0.5581976,0.5581976,0,-1,0,0.5581976,7.725738,0,1.110223E-16,0,0.04312488,0.5875764,0.5581976,0,0,1.355589,3.333659,0,0.5444516,-0.5444516,4.140085,69.00127,0.1270714,0.6140174,0.03449991,0,3.376784
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,63.75427,63.75427,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.960535,2.789207,0,0.3890271,-0.3890271,3.730014,62.16678,0.1270714,0.4065333,0,0,2.789207
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,61.60397,61.60397,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.392787,2.40018,0,0.4721575,-0.4721575,3.232317,53.87184,0.1270714,0.4934046,0,0,2.40018
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917407,1.928023,0,0,0,3.232317,53.87184,0.1270714,0,0,0,1.928023
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,56.98796,56.98796,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.917407,1.928023,0,0.05693126,-0.05693126,3.172306,52.87166,0.1270714,0.05949317,0,0,1.928023
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,55.31551,55.31551,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.980664,1.871091,0,0.1537205,-0.1537205,3.01027,50.17107,0.1270714,0.1606379,0,0,1.871091
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.02532,54.02532,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.151464,1.717371,0,0.02195592,-0.02195592,2.987127,49.78535,0.1270714,0.02294394,0,0,1.717371
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,52.70646,52.70646,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.17586,1.695415,0,0.007672672,-0.007672672,2.979039,49.65055,0.1270714,0.008017942,0,0,1.695415
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184385,1.687742,0,0,0,2.979039,49.65055,0.1270714,0,0,0,1.687742
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,50.71862,50.71862,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.184385,1.687742,0,0.02262847,-0.02262847,2.955187,49.25301,0.1270714,0.02364675,0,0,1.687742
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,49.81071,49.81071,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.209528,1.665114,0,0.2478826,-0.2478826,2.693895,44.89816,0.1270714,0.2590373,0,0,1.665114
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,49.16084,49.16084,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.484953,1.417231,0,0.2194873,-0.2194873,2.462535,41.04218,0.1270714,0.2293642,0,0,1.417231
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03932022,49.66297,48.92192,0,0,0,0,0,0,0,0,0,0,0.03932022,0,0,0,0,3.728828,1.197744,0.03932022,0,0.03932022,2.499838,41.66388,0.1270637,0,0.03145618,0,1.237064
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2814651,53.91893,48.46319,0.03727082,0.03727082,0,0,0,0.03727082,755.1888,0,0,0,0.2814651,0.03923244,0.03727082,0,0,3.689507,1.233132,0.2422326,0,0.2422326,2.72964,45.49391,0.1270163,0.0409979,0.2251721,0,1.514597
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4632446,59.04936,49.75337,0.5112977,0.5112977,0,0,0,0.5112977,90.60173,0,0,0,0.4632446,0.5382081,0.5112977,0,0,3.447275,1.451141,0,0.07496355,-0.07496355,2.650621,44.17693,0.1270163,0.5624275,0.3705957,0,1.914386
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3322749,59.76048,53.06007,0.1572648,0.1572648,0,-1,0,0.1572648,211.2838,0,0,0,0.3322749,0.1655419,0.1572648,0,0,3.530568,1.376178,0.1667331,0,0.1667331,2.808798,46.81321,0.1269837,0.1729912,0.26582,0,1.708453
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6078722,68.9893,55.90804,0.7245617,0.7245617,0,-1,0,0.7245617,83.89516,0,0,0,0.6078722,0.7626965,0.7245617,0,0,3.363835,1.526238,0,0.1548243,-0.1548243,2.645599,44.09323,0.1269837,0.7970179,0.4862978,0,2.13411
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4767586,69.01785,58.756,0.7362379,0.7362379,0,-1,0,0.7362379,64.75605,0,0,0,0.4767586,0.7749873,0.7362379,0,0,3.535862,1.371413,0,0.2982287,-0.2982287,2.331239,38.8539,0.1269837,0.8098617,0.3814069,0,1.848172
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7508848,78.77071,61.39371,0.2319158,0.2319158,0,-1,0,0.2319158,323.7748,0,0,0,0.7508848,0.2441219,0.2319158,0,0,3.867227,1.073185,0.506763,0,0.506763,2.811996,46.8665,0.1268847,0.2551074,0.6007079,0,1.82407
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7902021,82.97071,64.07921,0.5161378,0.5161378,0,-1,0,0.5161378,153.099,0,0,0,0.7902021,0.543303,0.5161378,0,0,3.360464,1.529271,0.2468992,0,0.2468992,3.046225,50.77032,0.1268365,0.5677516,0.6321617,0,2.319474
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5888886,79.44028,65.74212,1.439303,1.38,0,-1,0,1.38,42.67309,0,0.05930286,0.2032331,0.5888886,1.452632,1.38,0,0,3.113565,1.751481,0,0.8637429,-0.8637429,2.13576,35.59593,0.1268365,1.583233,0.4711109,0,2.340369
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1915955,70.67083,66.49711,0.511663,0.511663,0,-1,0,0.511663,37.44564,0,1.110223E-16,0,0.1915955,0.5385926,0.511663,0,0,4.073279,0.8877377,0,0.3469972,-0.3469972,1.769993,29.49982,0.1268365,0.5628293,0.1532764,0,1.079333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2957748,73.89793,67.2999,0,0,0,-1,0,0,0,0,0,0,0.2957748,0,0,0,0,4.458832,0.5407405,0.2957748,0,0.2957748,2.05059,34.17643,0.1267789,0,0.2366198,0,0.8365153
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2023655,71.24904,66.82204,0.5399942,0.5399942,0,-1,0,0.5399942,37.47549,0,0,0,0.2023655,0.5684149,0.5399942,0,0,4.163057,0.8069379,0,0.3660495,-0.3660495,1.66474,27.7456,0.1267789,0.5939936,0.1618924,0,1.009303
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01752703,65.41211,65.04446,0,0,0,-1,0,0,0,0,0,0,0.01752703,0,0,0,0,4.569778,0.4408884,0.01752703,0,0.01752703,1.681367,28.02273,0.1267754,0,0.01402163,0,0.4584154
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,63.5918,63.5918,1.262839,0.4338296,0,-1,0,0.4338296,0,0,0.8290093,0.9552932,0,0.4566627,0.4338296,0,0,4.552251,0.4566627,0,0.4566627,-0.4566627,1.200002,20,0.1267754,1.389123,0,0,0.4566627
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,61.4415,61.4415,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,59.2434,59.2434,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,56.87328,56.87328,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,55.21038,55.21038,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.94886,53.94886,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,52.60134,52.60134,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,51.57875,51.57875,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,50.64217,50.64217,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,49.7247,49.7247,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267754,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.1035,49.1035,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270157,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0124278,49.09794,48.86458,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.156611,2.220446E-16,0,0,0.0124278,0,0,1.452632,1.38,3.679654,1.242,1.392428,0,1.392428,3.830158,63.83585,0.1273027,0.1910204,0.009942244,1.7,1.254428
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3487752,55.20563,48.38673,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.25861,0,0,0,0.3487752,0,0,0.8546607,0.8119277,2.287227,2.495185,1.160703,0,1.160703,4.931298,82.18813,0.1276265,0.9298732,0.2790202,1.7,2.84396
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5901777,61.73159,49.66736,0.1084972,0.1084972,0,0,0,0.1084972,543.9564,0,0,0,0.5901777,0.1142076,0.1084972,0,0,1.126524,3.539818,0.4759701,0,0.4759701,5.382843,89.71387,0.1275338,0.119347,0.4721422,0,4.129995
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9306977,73.6497,52.92627,0.903409,0.903409,0,-1,0,0.903409,103.0206,0,0,0,0.9306977,0.9509569,0.903409,0,0,0.6505536,3.968191,0,0.02025914,-0.02025914,5.361488,89.35795,0.1275338,0.9937499,0.7445582,0,4.898889
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9898331,78.6272,55.74557,0,0,0,-1,0,0,0,0.3167694,0,0,0.9898331,0,0,0,0,0.6730638,3.947932,0.6730638,0,0.6730638,6.000012,100,0.1274029,0,0.7918665,0,4.937765
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.15908,87.2049,58.54575,0.3960833,0.3960833,0,-1,0,0.3960833,292.6354,0.7421502,0,0,1.15908,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,0.4356916,0.927264,0,5.712769
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.100495,88.72055,61.1739,0.9492246,0.9492246,0,-1,0,0.9492246,115.9362,0.1013109,0,0,1.100495,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,1.044147,0.8803957,0,5.654183
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9346094,86.91434,63.8594,0.602832,0.602832,0,-1,0,0.602832,155.0365,0.3000495,0,0,0.9346094,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,0.6631151,0.7476876,0,5.488298
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7870877,84.59085,65.53186,0.4039501,0.4039501,0,-1,0,0.4039501,194.8478,0.3618771,0,0,0.7870877,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,0.4443451,0.6296702,0,5.340776
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6333422,81.22322,66.28686,0.2436837,0.2436837,0,-1,0,0.2436837,259.9034,0.376833,0,0,0.6333422,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,0.2680521,0.5066738,0,5.187031
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.576482,80.62186,67.08964,0,0,0,-1,0,0,0,0.576482,0,0,0.576482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274029,0,0.4611856,0,5.130171
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2851647,72.91755,66.60224,0.6580229,0.6580229,0,-1,0,0.6580229,43.33658,0,0,0,0.2851647,0.6926557,0.6580229,0,0,0,4.553689,0,0.4074911,-0.4074911,5.570479,92.84113,0.1274029,0.7238252,0.2281317,0,4.838853
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04408354,65.7612,64.83421,0.4818113,0.4818113,0,-1,0,0.4818113,9.149545,0,0,0,0.04408354,0.5071698,0.4818113,0,0,0.4527678,4.146198,0,0.4630863,-0.4630863,5.082343,84.70554,0.1274029,0.5299925,0.03526684,0,4.190281
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,63.43889,63.43889,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9673082,3.683112,0,0.2545692,-0.2545692,4.814003,80.23323,0.1274029,0.2660248,0,0,3.683112
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,61.33637,61.33637,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.250163,3.428542,0,0.8945882,-0.8945882,3.871025,64.51695,0.1274029,0.9348447,0,0,3.428542
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,59.08093,59.08093,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.24415,2.533954,0,0.414461,-0.414461,3.434144,57.23563,0.1274029,0.4331118,0,0,2.533954
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,56.76816,56.76816,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.704662,2.119493,0,0.1225642,-0.1225642,3.30495,55.0824,0.1274029,0.1280796,0,0,2.119493
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.840844,1.996929,0,0,0,3.30495,55.0824,0.1274029,0,0,0,1.996929
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,53.86285,53.86285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.840844,1.996929,0,0,0,3.30495,55.0824,0.1274029,0,0,0,1.996929
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,52.52488,52.52488,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.840844,1.996929,0,0.03668814,-0.03668814,3.266278,54.43785,0.1274029,0.0383391,0,0,1.996929
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,51.53096,51.53096,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.881609,1.960241,0,0.05335078,-0.05335078,3.210041,53.50058,0.1274029,0.05575157,0,0,1.960241
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,50.58482,50.58482,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.940888,1.90689,0,0.01344495,-0.01344495,3.195869,53.26437,0.1274029,0.01404997,0,0,1.90689
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,49.69603,49.69603,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.955827,1.893445,0,0.1232776,-0.1232776,3.065923,51.09861,0.1274029,0.1288251,0,0,1.893445
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.05572,49.05572,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.092802,1.770168,0,0.1038494,-0.1038494,2.956456,49.27417,0.1274029,0.1085227,0,0,1.770168
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03852876,49.56156,48.83591,0,0,0,0,0,0,0,0,0,0,0.03852876,0,0,0,0,3.20819,1.666318,0.03852876,0,0.03852876,2.993007,49.88336,0.1273954,0,0.03082301,0,1.704847
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1466838,51.14961,48.35806,0.9995694,0.9995694,0,0,0,0.9995694,14.6747,0,2.220446E-16,0,0.1466838,1.052178,0.9995694,0,0,3.169661,1.700994,0,0.9054945,-0.9054945,2.038532,33.97548,0.1273954,1.099526,0.117347,0,1.847678
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3487121,56.49678,49.61958,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.98459,0,1.110223E-16,0,0.3487121,0.4482496,0.4258371,0,0,4.175766,0.7954995,0,0.09953746,-0.09953746,1.933611,32.22678,0.1273954,0.9359208,0.2789697,1.7,1.144212
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4739223,62.56528,52.82114,0.7384681,0.7384681,0,-1,0,0.7384681,64.17641,0,0,0.06110572,0.4739223,0.7773349,0.7384681,0,0,4.286363,0.6959621,0,0.3034125,-0.3034125,1.613786,26.89638,0.1273954,0.8123149,0.3791378,0,1.169884
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.610072,68.74601,55.64044,0.2615213,0.2615213,0,-1,0,0.2615213,233.2782,0,0,0,0.610072,0.2752855,0.2615213,0,0,4.623488,0.3925495,0.3347865,0,0.3347865,1.931392,32.18981,0.1273304,0.2876734,0.4880576,0,1.002622
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6908897,73.78214,58.38328,0.3567966,0.3567966,0,-1,0,0.3567966,193.6368,0,0,0,0.6908897,0.3755754,0.3567966,0,0,4.288702,0.6938574,0.3153143,0,0.3153143,2.230526,37.17535,0.1272692,0.3924763,0.5527118,0,1.384747
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7070535,77.17683,61.01144,0.5721319,0.5721319,0,-1,0,0.5721319,123.5823,0,0,0,0.7070535,0.6022441,0.5721319,0,0,3.973387,0.9776402,0.1048094,0,0.1048094,2.329957,38.83253,0.1272489,0.6293451,0.5656428,0,1.684694
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7422668,81.14349,63.64915,0.6594081,0.6594081,0,-1,0,0.6594081,112.5656,0,0,0,0.7422668,0.6941138,0.6594081,0,0,3.868578,1.071969,0.048153,0,0.048153,2.375638,39.59389,0.1272396,0.7253489,0.5938134,0,1.814235
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5488039,77.93146,65.31205,0.4840571,0.4840571,0,-1,0,0.4840571,113.3759,0,0,0,0.5488039,0.5095338,0.4840571,0,0,3.820425,1.115306,0.03927011,0,0.03927011,2.412894,40.21481,0.127232,0.5324628,0.4390431,0,1.66411
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2297982,71.08826,66.06705,0.2035998,0.2035998,0,-1,0,0.2035998,112.8676,0,0,0,0.2297982,0.2143155,0.2035998,0,0,3.781155,1.150649,0.01548261,0,0.01548261,2.427582,40.45961,0.127229,0.2239597,0.1838385,0,1.380448
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2562934,72.58937,66.92718,0.4688316,0.4688316,0,-1,0,0.4688316,54.6664,0,5.551115E-17,0,0.2562934,0.493507,0.4688316,0,0,3.765672,1.164584,0,0.2372136,-0.2372136,2.177536,36.2922,0.127229,0.5157148,0.2050347,0,1.420877
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1794406,70.39829,66.49711,0,0,0,-1,0,0,0,0,0,0,0.1794406,0,0,0,0,4.029243,0.9273703,0.1794406,0,0.1794406,2.347769,39.1294,0.1271942,0,0.1435525,0,1.106811
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03476257,65.4489,64.71952,0.477629,0.477629,0,-1,0,0.477629,7.278152,0,1.110223E-16,0,0.03476257,0.5027674,0.477629,0,0,3.849802,1.088867,0,0.4680048,-0.4680048,1.854448,30.90741,0.1271942,0.5253919,0.02781005,0,1.123629
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,63.27642,63.27642,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0.02560009,0,0.5889177,0.5594718,0,0,4.369808,0.6208619,0,0.5889177,-0.5889177,1.233675,20.5612,0.1271942,0.615419,0,0,0.6208619
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,61.1739,61.1739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.024161,0.03194431,0,0,0,1.233675,20.5612,0.1271942,0,0,0,0.03194431
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,58.97581,58.97581,0.1540456,0.03034709,0,-1,0,0.03034709,0,0,0.1236985,0.139103,0,0.03194431,0.03034709,0,0,5.024161,0.03194431,0,0.03194431,-0.03194431,1.200002,20,0.1271942,0.1694501,0,0,0.03194431
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,56.66303,56.66303,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.01924,55.01924,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,53.7864,53.7864,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,52.46754,52.46754,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,51.47362,51.47362,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,50.55616,50.55616,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,49.66736,49.66736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271942,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,48.99837,48.99837,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274365,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02619875,49.28065,48.78812,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02619875,0,0,1.452632,1.38,3.679654,1.242,1.406199,0,1.406199,3.843223,64.05358,0.1276373,0,0.020959,1.7,1.268199
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3240305,54.64056,48.32939,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,111.6517,0,0,0,0.3240305,0,0,1.409785,1.339295,2.273456,2.507579,1.663326,0,1.663326,5.421192,90.35302,0.1279012,0.319237,0.2592244,1.7,2.831609
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5945854,61.71518,49.56223,0,0,0,0,0,0,0,0,0,0,0.5945854,0,0,0,0,0.6101298,4.004572,0.5945854,0,0.5945854,5.985265,99.75422,0.1277862,0,0.4756683,0,4.599157
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7074916,67.83407,52.73513,0.4265065,0.4265065,0,-1,0,0.4265065,165.8806,0.2429931,0,0,0.7074916,0.4489542,0.4265065,0,0,0.01554438,4.539699,0.01554438,0,0.01554438,6.000012,100,0.1277833,0.4691571,0.5659933,0,5.24719
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.96106,77.50555,55.47797,0.2247696,0.2247696,0,-1,0,0.2247696,427.5757,0.7244604,0,0,0.96106,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1277833,0.2472465,0.768848,0,5.514749
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.106528,85.12981,58.22081,0.6937476,0.6937476,0,-1,0,0.6937476,159.5001,0.3762675,0,0,1.106528,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1277833,0.7631224,0.8852226,0,5.660217
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9264864,83.01609,60.85852,0.9967396,0.9967396,0,-1,0,0.9967396,92.9517,0,0,0,0.9264864,1.0492,0.9967396,0,0,0,4.553689,0,0.1227132,-0.1227132,5.870661,97.84415,0.1277833,1.096414,0.7411891,0,5.480175
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.051316,90.10101,63.48668,1.313772,1.313772,0,-1,0,1.313772,80.02268,0,0,0.06514911,1.051316,1.382918,1.313772,0,0,0.136348,4.430976,0,0.3316022,-0.3316022,5.521122,92.01851,0.1277833,1.445149,0.8410524,0,5.482291
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8221846,85.14645,65.14959,0.3544031,0.3544031,0,-1,0,0.3544031,231.9914,0,0,0,0.8221846,0.3730559,0.3544031,0,0,0.5047949,4.099373,0.4491287,0,0.4491287,5.947202,99.11984,0.1276966,0.3898434,0.6577477,0,4.921558
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6280168,80.64968,65.90458,0.6927476,0.6927476,0,-1,0,0.6927476,90.65593,0,0,0,0.6280168,0.729208,0.6927476,0,0,0.05566616,4.503589,0,0.1011912,-0.1011912,5.840538,97.34209,0.1276966,0.7620224,0.5024134,0,5.131606
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3513622,74.64657,66.76471,0.03392516,0.03392516,0,-1,0,0.03392516,1035.698,0.1475506,0,0,0.3513622,0.0357107,0.03392516,0,0,0.1681009,4.402398,0.1681009,0,0.1681009,6.000012,100,0.1276642,0.03731768,0.2810898,0,4.75376
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2098415,70.91396,66.33465,0.5630051,0.5630051,0,-1,0,0.5630051,37.27169,0,0,0,0.2098415,0.5926369,0.5630051,0,0,0,4.553689,0,0.3827954,-0.3827954,5.59651,93.27499,0.1276642,0.6193056,0.1678732,0,4.76353
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04406786,65.49151,64.56661,0.6282872,0.6282872,0,-1,0,0.6282872,7.013968,0,1.110223E-16,0,0.04406786,0.6613549,0.6282872,0,0,0.4253282,4.170894,0,0.617287,-0.617287,4.945833,82.43037,0.1276642,0.6911159,0.03525429,0,4.214962
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,63.11396,63.11396,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.111203,3.553607,0,0.2198348,-0.2198348,4.714106,78.56828,0.1276642,0.2297274,0,0,3.553607
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,61.01144,61.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355464,3.333772,0,0,0,4.714106,78.56828,0.1276642,0,0,0,3.333772
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,58.81334,58.81334,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.355464,3.333772,0,0.08872141,-0.08872141,4.620586,77.00961,0.1276642,0.09271387,0,0,3.333772
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,56.5579,56.5579,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.454043,3.24505,0,0.04527057,-0.04527057,4.572866,76.21429,0.1276642,0.04730775,0,0,3.24505
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,54.94278,54.94278,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.504344,3.19978,0,0.06358101,-0.06358101,4.505846,75.09728,0.1276642,0.06644215,0,0,3.19978
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,53.72905,53.72905,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.574989,3.136199,0,0.1529873,-0.1529873,4.344584,72.40958,0.1276642,0.1598717,0,0,3.136199
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,52.4102,52.4102,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.744975,2.983212,0,0.1702472,-0.1702472,4.165127,69.41865,0.1276642,0.1779084,0,0,2.983212
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,51.41628,51.41628,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.934139,2.812964,0,0.09136122,-0.09136122,4.068824,67.81359,0.1276642,0.09547248,0,0,2.812964
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,50.50837,50.50837,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.035651,2.721603,0,0.1369583,-0.1369583,3.924457,65.40749,0.1276642,0.1431215,0,0,2.721603
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,49.61958,49.61958,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.187827,2.584645,0,0.05562001,-0.05562001,3.865829,64.43034,0.1276642,0.05812291,0,0,2.584645
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,48.9697,48.9697,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.249627,2.529025,0,0.23043,-0.23043,3.622934,60.38211,0.1276642,0.2407994,0,0,2.529025
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.0286085,49.26857,48.73078,0.1519572,0.1519572,0,0,0,0.1519572,18.82669,0,0,0,0.0286085,0.1599549,0.1519572,0,0,2.50566,2.298594,0,0.1313464,-0.1313464,3.484483,58.07459,0.1276642,0.1671529,0.0228868,0,2.327203
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1082574,50.32113,48.27205,0.2618986,0.2618986,0,0,0,0.2618986,41.33562,0,5.551115E-17,0,0.1082574,0.2756827,0.2618986,0,0,2.651601,2.167248,0,0.1674253,-0.1674253,3.308001,55.13324,0.1276642,0.2880885,0.08660594,0,2.275506
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2552911,54.48148,49.51445,1.587463,1.587463,0.425,0,0.172125,1.587463,16.0817,0,2.220446E-16,0,0.2552911,1.223645,1.162463,0,0,2.837629,1.999823,0,0.9683542,-0.9683542,2.287266,38.12102,0.1276642,1.746209,0.2042329,1.7,2.255114
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4919544,62.75855,52.63001,1.013499,1.013499,0,-1,0,1.013499,48.5402,0,0,0.04148237,0.4919544,1.066841,1.013499,0,0,3.913578,1.031469,0,0.5748866,-0.5748866,1.681282,28.02131,0.1276642,1.114849,0.3935635,0,1.523423
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5857837,67.81533,55.31551,1.170706,0.9902474,0,-1,0,0.9902474,59.15529,0,0.1804588,0.742725,0.5857837,1.042366,0.9902474,0,0,4.552341,0.456582,0,0.456582,-0.456582,1.200002,20,0.1276642,1.287777,0.468627,0,1.042366
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4738796,68.19814,58.05834,0.3673666,0.3673666,0,-1,0,0.3673666,128.9937,0,0,0.3140661,0.4738796,0.3867016,0.3673666,0,0,5.059654,0,0.08717798,0,0.08717798,1.282707,21.3784,0.1276474,0.4041032,0.3791037,0,0.4738796
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8990969,82.034,60.69606,0.9955844,0.9286792,0,-1,0,0.9286792,96.81458,0,0.06690519,0.8497773,0.8990969,0.9775571,0.9286792,0,0,4.972476,0.07846018,0,0.07846018,-0.07846018,1.200002,20,0.1276474,1.095143,0.7192775,0,0.9775571
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7513216,81.01423,63.32421,0.3345869,0.3345869,0,-1,0,0.3345869,224.552,0,0,0.2252945,0.7513216,0.3521968,0.3345869,0,0,5.059654,0,0.3991249,0,0.3991249,1.578645,26.31071,0.1275706,0.3680456,0.6010573,0,0.7513216
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8087716,84.57887,64.99667,1.136043,1.109585,0,-1,0,1.109585,72.88957,0,0.02645826,0.754729,0.8087716,1.167984,1.109585,0,0,4.66053,0.3592124,0,0.3592124,-0.3592124,1.200002,20,0.1275706,1.249647,0.6470173,0,1.167984
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3513612,73.56055,65.74212,0.7016387,0.3337932,0,-1,0,0.3337932,105.2632,0,0.3678456,0.705044,0.3513612,0.3513612,0.3337932,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.7718026,0.281089,0,0.3513612
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2858853,72.9343,66.60224,0.6153206,0.271591,0,-1,0,0.271591,105.2632,0,0.3437296,0.6225345,0.2858853,0.2858853,0.271591,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.6768527,0.2287082,0,0.2858853
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1804235,70.08582,66.17218,0.981975,0.1714024,0,-1,0,0.1714024,105.2632,0,0.8105726,1.045892,0.1804235,0.1804235,0.1714024,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,1.080172,0.1443388,0,0.1804235
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04630622,65.37521,64.40414,0.7916459,0.04399091,0,-1,0,0.04399091,105.2632,0,0.747655,0.8620123,0.04630622,0.04630622,0.04399091,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.8708105,0.03704498,0,0.04630622
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,62.89415,62.89415,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,60.80118,60.80118,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,58.65087,58.65087,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,56.44322,56.44322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0,0,0,0
