Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,54.83766,54.83766,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,53.62393,53.62393,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,52.33374,52.33374,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,51.33982,51.33982,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,50.42236,50.42236,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.53357,49.53357,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275706,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,48.89325,48.89325,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278098,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.0335683,49.30461,48.67344,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.18546,0,0,0,0.0335683,0,0,1.452632,1.38,3.679654,1.242,1.413568,0,1.413568,3.850214,64.1701,0.1280573,0.1223276,0.02685464,1.7,1.275568
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2672254,53.38564,48.22426,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30052.52,0,0,0,0.2672254,0,0,1.452632,1.38,2.266086,2.514211,1.647225,0,1.647225,5.412909,90.21497,0.1282087,0.0009781143,0.2137803,1.7,2.781437
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4827455,59.12047,49.42844,0.586334,0.586334,0,0,0,0.586334,82.33286,0,0,0,0.4827455,0.6171937,0.586334,0,0,0.6188607,3.996714,0,0.1344482,-0.1344482,5.271188,87.85297,0.1282087,0.6449674,0.3861964,0,4.47946
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.889322,72.06847,52.49621,0.02690363,0.02690363,0,-1,0,0.02690363,3305.584,0.09275487,0,0,0.889322,0.0283196,0.02690363,0,0,0.7682475,3.862266,0.7682475,0,0.7682475,6.000012,100,0.1280612,0.02959399,0.7114576,0,4.751588
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.019965,78.82407,55.21038,0.8018638,0.8018638,0,-1,0,0.8018638,127.1993,0.1758979,0,0,1.019965,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1280612,0.8820502,0.815972,0,5.573654
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.014001,81.94389,57.89587,0.4492972,0.4492972,0,-1,0,0.4492972,225.686,0.5410565,0,0,1.014001,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1280612,0.494227,0.8112008,0,5.56769
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9102584,82.1572,60.53359,0,0,0,-1,0,0,0,0.9102584,0,0,0.9102584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280612,0,0.7282067,0,5.463947
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9032908,85.12802,63.16174,0.622886,0.622886,0,-1,0,0.622886,145.017,0.2476213,0,0,0.9032908,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1280612,0.6851746,0.7226326,0,5.45698
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7233126,81.99511,64.83421,1.608927,1.38,0,-1,0,1.38,52.41395,2.220446E-16,0.2289265,0.3898192,0.7233126,1.452632,1.38,0,0,0,4.553689,0,0.729319,-0.729319,5.231242,87.18719,0.1280612,1.769819,0.5786501,0,5.277001
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6852204,81.87949,65.63699,0.1475738,0.1475738,0,-1,0,0.1475738,464.324,0,0,0,0.6852204,0.1553408,0.1475738,0,0,0.8103545,3.82437,0.5298796,0,0.5298796,5.73393,95.56531,0.1279598,0.1623311,0.5481763,0,4.50959
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3509418,74.35229,66.49711,0.2459023,0.2459023,0,-1,0,0.2459023,142.716,0,0,0,0.3509418,0.2588445,0.2459023,0,0,0.280475,4.301261,0.0920973,0,0.0920973,5.821301,97.02149,0.1279422,0.2704925,0.2807535,0,4.652203
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2663756,71.86329,66.00971,1.178465,1.178465,0,-1,0,1.178465,22.60361,0,2.220446E-16,0,0.2663756,1.240489,1.178465,0,0,0.1883776,4.384149,0,0.9741138,-0.9741138,4.794495,79.90809,0.1279422,1.296311,0.2131005,0,4.650525
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04491057,65.1822,64.24168,0.3702996,0.3702996,0,-1,0,0.3702996,12.12817,0,0,0,0.04491057,0.3897891,0.3702996,0,0,1.270726,3.410035,0,0.3448785,-0.3448785,4.430961,73.84921,0.1279422,0.4073296,0.03592845,0,3.454946
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.653925,3.065157,0,0,0,4.430961,73.84921,0.1279422,0,0,0,3.065157
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,60.63871,60.63871,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.653925,3.065157,0,1.112079,-1.112079,3.258727,54.31202,0.1279422,1.162122,0,0,3.065157
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,58.54575,58.54575,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.889568,1.953078,0,1.015315,-1.015315,2.188491,36.47478,0.1279422,1.061005,0,0,1.953078
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,56.3381,56.3381,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.017696,0.9377626,0,0.09883739,-0.09883739,2.084307,34.73838,0.1279422,0.1032851,0,0,0.9377626
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,54.75165,54.75165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127515,0.8389252,0,0,0,2.084307,34.73838,0.1279422,0,0,0,0.8389252
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,53.53792,53.53792,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.127515,0.8389252,0,0.2200367,-0.2200367,1.852368,30.87274,0.1279422,0.2299383,0,0,0.8389252
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,52.25729,52.25729,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.372001,0.6188885,0,0.04297622,-0.04297622,1.807067,30.11773,0.1279422,0.04491015,0,0,0.6188885
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,51.28248,51.28248,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.419752,0.5759123,0,0.1691194,-0.1691194,1.6288,27.14661,0.1279422,0.1767298,0,0,0.5759123
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,50.37457,50.37457,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.607662,0.4067929,0,0.1240908,-0.1240908,1.497997,24.96656,0.1279422,0.1296749,0,0,0.4067929
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,49.51445,49.51445,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.745541,0.2827021,0,0.1413089,-0.1413089,1.349044,22.48402,0.1279422,0.1476678,0,0,0.2827021
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,48.86458,48.86458,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.902551,0.1413932,0,0.1208621,-0.1208621,1.221644,20.36069,0.1279422,0.1263009,0,0,0.1413932
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03751299,49.33112,48.62565,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.44042,2.220446E-16,0,0,0.03751299,0,0,1.452632,1.38,5.036842,0.02053115,1.417513,0,1.417513,2.566415,42.7735,0.1282466,0.2672484,0.03001039,1.7,0.05804414
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2153744,52.29687,48.16692,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.87982,0,0,0,0.2153744,0,0,0.7156483,0.6798659,3.619329,1.296293,0.8952403,0,0.8952403,3.415715,56.92846,0.1284915,1.082787,0.1722995,1.7,1.511667
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4406508,58.17031,49.38065,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,60.67204,0,0,0,0.4406508,0,0,0.9737169,0.925031,2.724089,2.102009,1.365682,0,1.365682,4.711314,78.52174,0.1288056,0.7989115,0.3525206,1.7,2.54266
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7176077,67.71157,52.4102,0.3766129,0.3766129,0,-1,0,0.3766129,190.5425,0,0,0,0.7176077,0.3964346,0.3766129,0,0,1.358407,3.331123,0.3211731,0,0.3211731,5.016006,83.59992,0.1287441,0.4142742,0.5740861,0,4.04873
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.03569,79.08275,55.05746,0.08275567,0.08275567,0,-1,0,0.08275567,1251.504,0,0,0,1.03569,0.08711123,0.08275567,0,0,1.037234,3.620178,0.9485791,0,0.9485791,5.915906,98.59824,0.1285629,0.09103124,0.8285522,0,4.655869
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.041363,82.54693,57.73341,1.377329,1.377329,0,-1,0,1.377329,75.60742,0,0,0.1350619,1.041363,1.44982,1.377329,0,0,0.08865482,4.4739,0,0.408457,-0.408457,5.485355,91.4224,0.1285629,1.515062,0.8330904,0,5.515263
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.023331,85.28829,60.37112,0.1464316,0.1464316,0,-1,0,0.1464316,698.8456,0.3266963,0,0,1.023331,0.1541385,0.1464316,0,0,0.542496,4.065443,0.542496,0,0.542496,6.000012,100,0.1284594,0.1610748,0.8186646,0,5.088773
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9964805,87.74587,62.99928,0.3918157,0.3918157,0,-1,0,0.3918157,254.3238,0.584043,0,0,0.9964805,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1284594,0.4309972,0.7971844,0,5.550169
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7359041,82.15289,64.67174,0.9586416,0.9586416,0,-1,0,0.9586416,76.7653,0,1.110223E-16,0,0.7359041,1.009096,0.9586416,0,0,0,4.553689,0,0.2731923,-0.2731923,5.712042,95.20051,0.1284594,1.054506,0.5887232,0,5.289593
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8145541,85.3119,65.47452,0,0,0,-1,0,0,0,0.5110071,0,0,0.8145541,0,0,0,0,0.3035471,4.280497,0.3035471,0,0.3035471,6.000012,100,0.1284016,0,0.6516433,0,5.095051
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4900397,77.57207,66.33465,0,0,0,-1,0,0,0,0.4900397,0,0,0.4900397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284016,0,0.3920318,0,5.043729
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1618744,69.39841,65.90458,1.131268,1.131268,0,-1,0,1.131268,14.30911,0,0,0,0.1618744,1.190809,1.131268,0,0,0,4.553689,0,1.028934,-1.028934,4.91542,81.92351,0.1284016,1.244395,0.1294995,0,4.715563
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04358275,64.99068,64.07921,0.3018571,0.3018571,0,-1,0,0.3018571,14.43821,0,0,0,0.04358275,0.3177443,0.3018571,0,0,1.14326,3.524755,0,0.2741615,-0.2741615,4.626429,77.10699,0.1284016,0.3320428,0.0348662,0,3.568337
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,62.52143,62.52143,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.447884,3.250593,0,1.452632,-1.452632,3.09522,51.5869,0.1284016,1.521649,0,0,3.250593
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,60.47625,60.47625,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.061919,1.797962,0,1.042399,-1.042399,1.996435,33.27386,0.1284016,1.089307,0,0,1.797962
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,58.38328,58.38328,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.22014,0.7555627,0,0.577168,-0.577168,1.388047,23.13407,0.1284016,0.6031406,0,0,0.7555627
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,56.17563,56.17563,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.861438,0.1783946,0,0.1508172,-0.1508172,1.229071,20.48448,0.1284016,0.157604,0,0,0.1783946
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,54.64652,54.64652,0.2255115,0.02619852,0,-1,0,0.02619852,0,0,0.199313,0.2218641,0,0.02757739,0.02619852,0,0,5.029013,0.02757739,0,0.02757739,-0.02757739,1.200002,20,0.1284016,0.2480626,0,0,0.02757739
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,53.43279,53.43279,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,52.1426,52.1426,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,51.17735,51.17735,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,50.28856,50.28856,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,49.42844,49.42844,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,48.78812,48.78812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284016,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03149282,49.1599,48.56831,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.25203,0,0,0,0.03149282,0,0,1.452632,1.38,5.059654,0,1.411493,0,1.411493,2.539062,42.31762,0.1286371,0.1041804,0.02519425,1.7,0.03149282
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2981633,53.8878,48.10958,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,50.55273,0,0,0,0.2981633,0,0,1.110193,1.054684,3.648162,1.270344,1.352847,0,1.352847,3.822485,63.70797,0.1289512,0.6487871,0.2385306,1.7,1.568507
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5958669,61.48283,49.32331,1.402181,1.402181,1.7,0,0.5202,1.402181,42.49572,0,0,0,0.5958669,0,0,0.2978188,0.2829279,2.295314,2.487906,0.8787948,0,0.8787948,4.656184,77.60291,0.1291704,1.542399,0.4766935,1.7,3.083773
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8572164,71.02734,52.30507,0,0,0,-1,0,0,0,0,0,0,0.8572164,0,0,0,0,1.41652,3.278821,0.8572164,0,0.8572164,5.46941,91.15665,0.1290074,0,0.6857731,0,4.136038
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8908688,74.97629,54.94278,0.5415144,0.5415144,0,-1,0,0.5415144,164.5143,0,0,0,0.8908688,0.5700152,0.5415144,0,0,0.5593033,4.050316,0.3208536,0,0.3208536,5.773799,96.22979,0.1289465,0.5956659,0.712695,0,4.941185
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.137101,85.24985,57.57094,0.954014,0.954014,0,-1,0,0.954014,119.1913,0,0,0,1.137101,1.004225,0.954014,0,0,0.2384497,4.339084,0.132876,0,0.132876,5.899856,98.33073,0.1289213,1.049415,0.909681,0,5.476185
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.054802,86.04839,60.20865,0,0,0,-1,0,0,0,0.9492286,0,0,1.054802,0,0,0,0,0.1055737,4.458673,0.1055737,0,0.1055737,6.000012,100,0.1289012,0,0.8438419,0,5.513475
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7598349,80.69228,62.84636,0,0,0,-1,0,0,0,0.7598349,0,0,0.7598349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289012,0,0.607868,0,5.313524
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6357855,79.28015,64.50927,0,0,0,-1,0,0,0,0.6357855,0,0,0.6357855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289012,0,0.5086284,0,5.189475
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5755005,78.56122,65.26427,0.5480316,0.5480316,0,-1,0,0.5480316,105.0123,0,0,0,0.5755005,0.5768753,0.5480316,0,0,0,4.553689,0,0.00137478,-0.00137478,5.998563,99.97585,0.1289012,0.6028347,0.4604004,0,5.129189
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5094278,77.88172,66.17218,0.5186543,0.5186543,0,-1,0,0.5186543,98.22106,0,0,0,0.5094278,0.545952,0.5186543,0,0,0.001527534,4.552314,0,0.03652412,-0.03652412,5.960063,99.33418,0.1289012,0.5705197,0.4075423,0,5.061742
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2905758,72.09037,65.69433,0.7281616,0.7281616,0,-1,0,0.7281616,39.9054,0,0,0,0.2905758,0.7664859,0.7281616,0,0,0.04210989,4.51579,0,0.47591,-0.47591,5.45841,90.97331,0.1289012,0.8009777,0.2324607,0,4.806366
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04723458,64.84624,63.8594,0,0,0,-1,0,0,0,0,0,0,0.04723458,0,0,0,0,0.5708988,4.03988,0.04723458,0,0.04723458,5.503221,91.72016,0.1288923,0,0.03778767,0,4.087115
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,62.35896,62.35896,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5236642,4.082391,0,0.553708,-0.553708,4.919561,81.99252,0.1288923,0.5786249,0,0,4.082391
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,60.31378,60.31378,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.138895,3.528683,0,1.176025,-1.176025,3.679922,61.33191,0.1288923,1.228946,0,0,3.528683
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,58.22081,58.22081,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.44559,2.352658,0,0.5547956,-0.5547956,3.095116,51.58516,0.1288923,0.5797614,0,0,2.352658
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,56.0705,56.0705,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.062029,1.797863,0,0.1334264,-0.1334264,2.954472,49.24111,0.1288923,0.1394305,0,0,1.797863
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,54.51272,54.51272,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.210281,1.664436,0,0.1539595,-0.1539595,2.792185,46.53632,0.1288923,0.1608876,0,0,1.664436
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,53.32766,53.32766,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.381347,1.510477,0,0.06806666,-0.06806666,2.720436,45.34052,0.1288923,0.07112966,0,0,1.510477
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.03748,52.03748,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.456976,1.44241,0,0.06255774,-0.06255774,2.654495,44.24149,0.1288923,0.06537284,0,0,1.44241
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.07223,51.07223,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.526485,1.379852,0,0.2037536,-0.2037536,2.439719,40.66191,0.1288923,0.2129225,0,0,1.379852
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,50.18343,50.18343,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.752878,1.176099,0,0.08282235,-0.08282235,2.352417,39.20687,0.1288923,0.08654936,0,0,1.176099
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,49.35198,49.35198,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.844903,1.093277,0,0.2053891,-0.2053891,2.135918,35.59856,0.1288923,0.2146316,0,0,1.093277
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,48.70211,48.70211,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.073113,0.8878874,0,0.04654794,-0.04654794,2.086852,34.7808,0.1288923,0.04864259,0,0,0.8878874
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03410405,49.13238,48.49186,0.2596134,0.2596134,0,0,0,0.2596134,13.13648,0,0,0,0.03410405,0.2732773,0.2596134,0,0,4.124833,0.8413395,0,0.2391732,-0.2391732,1.834741,30.57896,0.1288923,0.2855747,0.02728324,0,0.8754435
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2402935,52.65176,48.03312,0.5404267,0.5404267,0,0,0,0.5404267,44.46367,0,1.110223E-16,0,0.2402935,0.5688702,0.5404267,0,0,4.390581,0.6021663,0,0.3285767,-0.3285767,1.488391,24.80647,0.1288923,0.5944693,0.1922348,0,0.8424598
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2706234,54.53313,49.26597,0.2818194,0.2818194,0,0,0,0.2818194,96.02725,0,0,0,0.2706234,0.296652,0.2818194,0,0,4.755666,0.2735896,0,0.02602858,-0.02602858,1.460955,24.3492,0.1288923,0.3100013,0.2164987,0,0.544213
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4277598,60.89345,52.19995,0.6420525,0.6415548,0,-1,0,0.6415548,66.67549,0,0.0004977494,0.3898005,0.4277598,0.6753209,0.6415548,0,0,4.784586,0.247561,0,0.247561,-0.247561,1.200002,20,0.1288923,0.7062578,0.3422078,0,0.6753209
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5333805,66.04783,54.80899,0.03302534,0.03302534,0,-1,0,0.03302534,1615.064,0,0,0,0.5333805,0.03476352,0.03302534,0,0,5.059654,0,0.498617,0,0.498617,1.673032,27.88381,0.1287978,0.03632788,0.4267044,0,0.5333805
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5027115,68.16243,57.40847,1.257745,0.9038935,0,-1,0,0.9038935,55.61624,0,0.3538513,0.8616866,0.5027115,0.9514668,0.9038935,0,0,4.561038,0.4487553,0,0.4487553,-0.4487553,1.200002,20,0.1287978,1.383519,0.4021692,0,0.9514668
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9023909,81.2796,59.98885,0.4317648,0.4317648,0,-1,0,0.4317648,209.0006,0,0,0.303487,0.9023909,0.4544893,0.4317648,0,0,5.059654,0,0.4479017,0,0.4479017,1.624919,27.08193,0.1287131,0.4749413,0.7219127,0,0.9023909
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6485598,77.48983,62.62656,0.7183889,0.7183889,0,-1,0,0.7183889,90.27977,0,0,0.2840454,0.6485598,0.7561988,0.7183889,0,0,4.611753,0.4031115,0,0.107639,-0.107639,1.511458,25.19091,0.1287131,0.7902277,0.5188478,0,1.051671
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6432679,79.17426,64.24168,0.9490669,0.8918034,0,-1,0,0.8918034,72.13113,0,0.05726355,0.6410538,0.6432679,0.9387404,0.8918034,0,0,4.731351,0.2954725,0,0.2954725,-0.2954725,1.200002,20,0.1287131,1.043974,0.5146143,0,0.9387404
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5400419,77.41364,65.04446,0,0,0,-1,0,0,0,0,0,0,0.5400419,0,0,0,0,5.059654,0,0.5400419,0,0.5400419,1.712331,28.5388,0.128611,0,0.4320335,0,0.5400419
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3672805,74.17178,65.96192,0.5618567,0.5618567,0,-1,0,0.5618567,65.36906,0,0,0.08652331,0.3672805,0.5914282,0.5618567,0,0,4.519612,0.4860377,0,0.2241477,-0.2241477,1.476059,24.60093,0.128611,0.6180424,0.2938243,0,0.8533182
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1336509,68.33717,65.47452,0,0,0,-1,0,0,0,0,0,0,0.1336509,0,0,0,0,4.768665,0.26189,0.1336509,0,0.1336509,1.602851,26.71413,0.1285858,0,0.1069207,0,0.3955409
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01510813,63.96283,63.64915,0.9897448,0.3774197,0,-1,0,0.3774197,4.003005,0,0.6123251,0.7227817,0.01510813,0.3972839,0.3774197,0,0,4.635015,0.3821758,0,0.3821758,-0.3821758,1.200002,20,0.1285858,1.088719,0.01208651,0,0.3972839
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,62.14871,62.14871,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,60.04618,60.04618,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,58.001,58.001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,55.85069,55.85069,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,53.1652,53.1652,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,51.87501,51.87501,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,50.95755,50.95755,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.07831,50.07831,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,49.26597,49.26597,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285858,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,48.62565,48.62565,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288147,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01692939,48.7038,48.38673,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,17.1307,2.220446E-16,0,0,0.01692939,0,0,1.452632,1.38,3.679654,1.242,1.396929,0,1.396929,3.834429,63.90702,0.1290511,0.1087073,0.01354351,1.7,1.258929
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2741031,53.21625,47.928,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,53.55953,0,0,0,0.2741031,0,0,1.188227,1.128816,2.282725,2.499236,1.402919,0,1.402919,5.165355,86.08907,0.1293512,0.5629501,0.2192825,1.7,2.77334
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.473612,58.60753,49.13217,0.4320377,0.4320377,0,0,0,0.4320377,109.6228,0,0,0,0.473612,0.4547765,0.4320377,0,0,0.879806,3.761863,0.01883544,0,0.01883544,5.183224,86.38689,0.1293476,0.4752415,0.3788896,0,4.235476
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6685616,66.13328,52.03748,0.437801,0.437801,0,-1,0,0.437801,152.709,0,0,0,0.6685616,0.4608432,0.437801,0,0,0.8609706,3.778816,0.2077184,0,0.2077184,5.380282,89.6712,0.1293084,0.4815811,0.5348493,0,4.447377
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9734118,76.77715,54.58918,0.3300647,0.3300647,0,-1,0,0.3300647,294.9155,0,0,0,0.9734118,0.3474365,0.3300647,0,0,0.6532522,3.965762,0.6259753,0,0.6259753,5.974135,99.56872,0.1291905,0.3630711,0.7787294,0,4.939174
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9887304,80.36067,57.19822,1.189358,1.189358,0,-1,0,1.189358,83.13144,0,0,0,0.9887304,1.251956,1.189358,0,0,0.02727692,4.52914,0,0.2632253,-0.2632253,5.696671,94.94433,0.1291905,1.308294,0.7909843,0,5.51787
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9764602,83.1572,59.77859,0,0,0,-1,0,0,0,0.6567106,0,0,0.9764602,0,0,0,0,0.3197495,4.265914,0.3197495,0,0.3197495,6.000012,100,0.1291303,0,0.7811682,0,5.242374
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7029598,78.60648,62.35896,0,0,0,-1,0,0,0,0.7029598,0,0,0.7029598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291303,0,0.5623678,0,5.256649
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8315445,84.0754,64.02187,0.4535477,0.4535477,0,-1,0,0.4535477,183.3422,0.3541258,0,0,0.8315445,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1291303,0.4989025,0.6652356,0,5.385233
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.612241,79.03094,64.83421,0.102108,0.102108,0,-1,0,0.102108,599.6011,0.5047588,0,0,0.612241,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1291303,0.1123189,0.4897928,0,5.16593
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5085151,77.33442,65.69433,0.9949999,0.9949999,0,-1,0,0.9949999,51.10705,0,0,0,0.5085151,1.047368,0.9949999,0,0,0,4.553689,0,0.5388532,-0.5388532,5.432011,90.53333,0.1291303,1.0945,0.4068121,0,5.062204
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2980685,71.75159,65.20692,0.0417146,0.0417146,0,-1,0,0.0417146,714.5423,0,0,0,0.2980685,0.0439101,0.0417146,0,0,0.5987258,4.014836,0.2541583,0,0.2541583,5.673127,94.55192,0.1290826,0.04588606,0.2384548,0,4.312904
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04843583,64.39024,63.38155,1.123721,1.123721,0,-1,0,1.123721,4.310308,2.220446E-16,0,0,0.04843583,1.182864,1.123721,0,0,0.3445675,4.243578,0,1.134429,-1.134429,4.477334,74.62209,0.1290826,1.236093,0.03874867,0,4.292014
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.82377,61.82377,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.605044,3.10915,0,0.9415166,-0.9415166,3.484888,58.08136,0.1290826,0.9838848,0,0,3.10915
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,59.77859,59.77859,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.651173,2.167633,0,0.0301256,-0.0301256,3.453133,57.5521,0.1290826,0.03148125,0,0,2.167633
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,57.73341,57.73341,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.684646,2.137508,0,0.4936483,-0.4936483,2.932782,48.87961,0.1290826,0.5158625,0,0,2.137508
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,55.64044,55.64044,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.233144,1.643859,0,0.1023053,-0.1023053,2.824943,47.08229,0.1290826,0.106909,0,0,1.643859
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.18779,54.18779,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.346817,1.541554,0,0.1318301,-0.1318301,2.685982,44.76627,0.1290826,0.1377625,0,0,1.541554
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.0314,53.0314,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.493294,1.409724,0,0.06640256,-0.06640256,2.615988,43.5997,0.1290826,0.06939068,0,0,1.409724
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,51.76988,51.76988,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.567075,1.343321,0,0.21388,-0.21388,2.390538,39.84222,0.1290826,0.2235046,0,0,1.343321
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,50.82375,50.82375,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.804719,1.129441,0,0.06229517,-0.06229517,2.324873,38.74781,0.1290826,0.06509846,0,0,1.129441
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.96363,49.96363,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.873936,1.067146,0,0.02501667,-0.02501667,2.298503,38.30831,0.1290826,0.02614242,0,0,1.067146
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,49.16084,49.16084,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.901733,1.04213,0,0.1607358,-0.1607358,2.129073,35.48448,0.1290826,0.1679689,0,0,1.04213
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.080328,0.8813937,0,0,0,2.129073,35.48448,0.1290826,0,0,0,0.8813937
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008364148,48.45712,48.30072,0.1356197,0.1356197,0,0,0,0.1356197,6.167355,0,2.775558E-17,0,0.008364148,0.1427576,0.1356197,0,0,4.080328,0.8813937,0,0.1343934,-0.1343934,1.98741,33.12343,0.1290826,0.1491817,0.006691319,0,0.8897579
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2996487,53.63939,47.84199,0.01040101,0.01040101,0,0,0,0.01040101,2880.958,0,0,0,0.2996487,0.01094843,0.01040101,0,0,4.229654,0.7470003,0.2887002,0,0.2887002,2.261295,37.68817,0.1290284,0.01144111,0.2397189,0,1.046649
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4748133,58.52081,49.02705,0.6239859,0.6239859,0,0,0,0.6239859,76.09361,0,0,0,0.4748133,0.6568273,0.6239859,0,0,3.940954,1.00683,0,0.1820139,-0.1820139,2.069435,34.49052,0.1290284,0.6863845,0.3798507,0,1.481644
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7509055,67.9415,51.90368,0,0,0,-1,0,0,0,0,0,0,0.7509055,0,0,0,0,4.143191,0.8248166,0.7509055,0,0.7509055,2.781807,46.36336,0.1288875,0,0.6007245,0,1.575722
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.007809,77.56483,54.45538,0.01335773,0.01335773,0,-1,0,0.01335773,7544.762,0,0,0,1.007809,0.01406076,0.01335773,0,0,3.392286,1.500632,0.9937479,0,0.9937479,3.724559,62.07586,0.1287016,0.0146935,0.8062469,0,2.50844
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9642497,79.47041,57.03575,1.172854,1.172854,0,-1,0,1.172854,82.21394,0,0,0,0.9642497,1.234583,1.172854,0,0,2.398538,2.395005,0,0.2703336,-0.2703336,3.439602,57.32659,0.1287016,1.29014,0.7713998,0,3.359254
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.006243,83.76619,59.55878,0,0,0,-1,0,0,0,0,0,0,1.006243,0,0,0,0,2.698909,2.124671,1.006243,0,1.006243,4.394208,73.23665,0.1285139,0,0.8049941,0,3.130914
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9095901,84.14408,62.1965,0,0,0,-1,0,0,0,0,0,0,0.9095901,0,0,0,0,1.692666,3.030289,0.9095901,0,0.9095901,5.257121,87.61851,0.1283448,0,0.7276721,0,3.939879
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.8943194,85.65041,63.81161,0.3450726,0.3450726,0,-1,0,0.3450726,259.1685,0,0,0,0.8943194,0.3632343,0.3450726,0,0,0.783076,3.848921,0.5310851,0,0.5310851,5.760952,96.01568,0.1282462,0.3795798,0.7154555,0,4.74324
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8578359,85.54462,64.6144,1.007319,1.007319,0,-1,0,1.007319,85.1603,0,0,0,0.8578359,1.060336,1.007319,0,0,0.2519909,4.326897,0,0.2024999,-0.2024999,5.547499,92.45813,0.1282462,1.108051,0.6862687,0,5.184733
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5991395,79.47186,65.53186,0.6538505,0.6538505,0,-1,0,0.6538505,91.63248,0,0,0,0.5991395,0.6882637,0.6538505,0,0,0.4769908,4.124397,0,0.08912421,-0.08912421,5.453554,90.89238,0.1282462,0.7192355,0.4793116,0,4.723536
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2929651,71.52367,65.1018,0.3714872,0.3714872,0,-1,0,0.3714872,78.86277,0,0,0,0.2929651,0.3910391,0.3714872,0,0,0.5760177,4.035273,0,0.09807406,-0.09807406,5.350174,89.1694,0.1282462,0.4086359,0.234372,0,4.328238
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04820737,64.22182,63.21909,0,0,0,-1,0,0,0,0,0,0,0.04820737,0,0,0,0,0.6849889,3.937199,0.04820737,0,0.04820737,5.395908,89.93162,0.1282372,0,0.03856589,0,3.985406
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6367815,3.980586,0,0,0,5.395908,89.93162,0.1282372,0,0,0,3.980586
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,59.61612,59.61612,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.6367815,3.980586,0,0.3408063,-0.3408063,5.036667,83.94427,0.1282372,0.3561426,0,0,3.980586
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,57.62828,57.62828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.015455,3.639779,0,0,0,5.036667,83.94427,0.1282372,0,0,0,3.639779
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,55.53531,55.53531,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,1.015455,3.639779,0,0.108546,-0.108546,4.922249,82.03732,0.1282372,0.1134306,0,0,3.639779
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,54.08266,54.08266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.136062,3.531233,0,0,0,4.922249,82.03732,0.1282372,0,0,0,3.531233
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.95494,52.95494,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.136062,3.531233,0,0.2318393,-0.2318393,4.677869,77.96432,0.1282372,0.242272,0,0,3.531233
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,51.66476,51.66476,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.393661,3.299394,0,0.1592613,-0.1592613,4.509993,75.1664,0.1282372,0.166428,0,0,3.299394
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.570618,3.140133,0,0,0,4.509993,75.1664,0.1282372,0,0,0,3.140133
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.88717,49.88717,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.570618,3.140133,0,0.1888435,-0.1888435,4.310935,71.84876,0.1282372,0.1973414,0,0,3.140133
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780444,2.951289,0,0,0,4.310935,71.84876,0.1282372,0,0,0,2.951289
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,48.43452,48.43452,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.780444,2.951289,0,0.2059488,-0.2059488,4.093845,68.23062,0.1282372,0.2152165,0,0,2.951289
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005529701,48.32758,48.22426,0.01817098,0.01817098,0,0,0,0.01817098,30.4315,0,0,0,0.005529701,0.01912734,0.01817098,0,0,2.009276,2.74534,0,0.01359764,-0.01359764,4.079512,67.99173,0.1282372,0.01998808,0.004423761,0,2.75087
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.339669,54.3693,47.76553,0.776385,0.776385,0,0,0,0.776385,43.75007,0,0,0,0.339669,0.8172474,0.776385,0,0,2.024384,2.731743,0,0.4775784,-0.4775784,3.5761,59.60155,0.1282372,0.8540235,0.2717352,0,3.071412
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6880177,63.15506,48.95059,0.9121993,0.9121993,0,0,0,0.9121993,75.42406,0,0,0,0.6880177,0.9602098,0.9121993,0,0,2.555027,2.254164,0,0.2721921,-0.2721921,3.289185,54.81963,0.1282372,1.003419,0.5504141,0,2.942182
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9283375,72.25797,51.79855,0.2891286,0.2891286,0,-1,0,0.2891286,321.0812,0,0,0,0.9283375,0.3043459,0.2891286,0,0,2.857463,1.981972,0.6239916,0,0.6239916,3.881155,64.68579,0.1281216,0.3180414,0.74267,0,2.91031
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.143074,81.25769,54.29292,0.9793019,0.9793019,0,-1,0,0.9793019,116.7234,0,0,0,1.143074,1.030844,0.9793019,0,0,2.233471,2.543565,0.11223,0,0.11223,3.987626,66.4603,0.1281008,1.077232,0.9144592,0,3.686639
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.167165,85.29398,56.87328,0.9595458,0.9595458,0,-1,0,0.9595458,121.6373,0,0,0,1.167165,1.010048,0.9595458,0,0,2.121241,2.644572,0.157117,0,0.157117,4.13668,68.94453,0.1280718,1.0555,0.9337322,0,3.811737
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.22885,90.72162,59.45366,0.4626811,0.4626811,0,-1,0,0.4626811,265.5933,0,0,0,1.22885,0.4870327,0.4626811,0,0,1.964124,2.785977,0.7418173,0,0.7418173,4.84043,80.67367,0.1279347,0.5089492,0.98308,0,4.014827
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.152926,91.57885,62.03403,0.2050949,0.2050949,0,-1,0,0.2050949,562.1429,0,0,0,1.152926,0.2158893,0.2050949,0,0,1.222307,3.453613,0.9370371,0,0.9370371,5.729381,95.48949,0.127762,0.2256044,0.9223411,0,4.606539
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9440928,87.01405,63.70649,1.177023,1.177023,0,-1,0,1.177023,80.21021,0,2.220446E-16,0,0.9440928,1.238972,1.177023,0,0,0.2852699,4.296946,0,0.2948791,-0.2948791,5.418551,90.30901,0.127762,1.294726,0.7552742,0,5.241039
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8038707,83.86293,64.50927,0.7245128,0.7245128,0,-1,0,0.7245128,110.9533,0,0,0,0.8038707,0.7626451,0.7245128,0,0,0.6129134,4.002067,0.04122566,0,0.04122566,5.457662,90.96084,0.1277544,0.7969641,0.6430966,0,4.805938
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5392263,77.81493,65.42673,0.5864778,0.5864778,0,-1,0,0.5864778,91.94317,0,0,0,0.5392263,0.6173451,0.5864778,0,0,0.5716878,4.03917,0,0.07811881,-0.07811881,5.375317,89.58844,0.1277544,0.6451256,0.431381,0,4.578396
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3027618,71.63889,64.99667,0.05905031,0.05905031,0,-1,0,0.05905031,512.7184,0,0,0,0.3027618,0.06215822,0.05905031,0,0,0.6584864,3.961051,0.2406036,0,0.2406036,5.603573,93.39271,0.1277101,0.06495534,0.2422094,0,4.263813
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.045856,64.06675,63.11396,0.9410412,0.9410412,0,-1,0,0.9410412,4.8729,0,1.110223E-16,0,0.045856,0.9905698,0.9410412,0,0,0.4178829,4.177594,0,0.9447138,-0.9447138,4.607758,76.79581,0.1277101,1.035145,0.0366848,0,4.22345
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,61.60397,61.60397,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.467565,3.232881,0,0.1663671,-0.1663671,4.432392,73.87304,0.1277101,0.1738537,0,0,3.232881
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,59.511,59.511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652417,3.066514,0,0,0,4.432392,73.87304,0.1277101,0,0,0,3.066514
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,57.46581,57.46581,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.652417,3.066514,0,1.039541,-1.039541,3.336619,55.6102,0.1277101,1.086321,0,0,3.066514
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,55.42063,55.42063,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.807463,2.026972,0,0.04268441,-0.04268441,3.291625,54.86031,0.1277101,0.04460521,0,0,2.026972
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.96798,53.96798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85489,1.984288,0,0,0,3.291625,54.86031,0.1277101,0,0,0,1.984288
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.84026,52.84026,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.85489,1.984288,0,0.1325031,-0.1325031,3.151955,52.53248,0.1277101,0.1384657,0,0,1.984288
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,51.57875,51.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.002116,1.851785,0,0,0,3.151955,52.53248,0.1277101,0,0,0,1.851785
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,50.67084,50.67084,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.002116,1.851785,0,0.08823932,-0.08823932,3.058943,50.98227,0.1277101,0.09221009,0,0,1.851785
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,49.81071,49.81071,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.100159,1.763546,0,0.08634114,-0.08634114,2.967931,49.46542,0.1277101,0.09022649,0,0,1.763546
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.02705,49.02705,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.196094,1.677204,0,0.1082436,-0.1082436,2.853832,47.56377,0.1277101,0.1131145,0,0,1.677204
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,48.35806,48.35806,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.316365,1.568961,0,0.1729997,-0.1729997,2.671474,44.52449,0.1277101,0.1807847,0,0,1.568961
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005857913,48.24764,48.13825,0,0,0,0,0,0,0,0,0,0,0.005857913,0,0,0,0,3.508587,1.395961,0.005857913,0,0.005857913,2.677032,44.61711,0.127709,0,0.00468633,0,1.401819
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3363512,54.21191,47.67952,0.6633728,0.6633728,0,0,0,0.6633728,50.70319,0,0,0,0.3363512,0.6982872,0.6633728,0,0,3.502729,1.401233,0,0.361936,-0.361936,2.295518,38.25855,0.127709,0.7297101,0.269081,0,1.737584
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5677859,60.36159,48.86458,0.6048071,0.6048071,0,0,0,0.6048071,93.87885,0,0,0,0.5677859,0.636639,0.6048071,0,0,3.90488,1.039297,0,0.06885307,-0.06885307,2.22294,37.04893,0.127709,0.6652877,0.4542288,0,1.607083
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8978591,71.33849,51.68387,0.5231551,0.5231551,0,-1,0,0.5231551,171.6239,0,0,0,0.8978591,0.5506896,0.5231551,0,0,3.981383,0.9704441,0.3471695,0,0.3471695,2.552294,42.53815,0.1276452,0.5754706,0.7182873,0,1.868303
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.034494,77.95001,54.15912,0.2961383,0.2961383,0,-1,0,0.2961383,349.3279,0,0,0,1.034494,0.3117245,0.2961383,0,0,3.634214,1.282897,0.7227691,0,0.7227691,3.237973,53.96611,0.1275126,0.3257522,0.827595,0,2.31739
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9726871,79.31476,56.71082,0.2449369,0.2449369,0,-1,0,0.2449369,397.1173,0,0,0,0.9726871,0.2578284,0.2449369,0,0,2.911444,1.933389,0.7148587,0,0.7148587,3.916148,65.269,0.1273816,0.2694306,0.7781496,0,2.906076
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.170149,88.4752,59.2434,0.3537049,0.3537049,0,-1,0,0.3537049,330.8264,0,0,0,1.170149,0.372321,0.3537049,0,0,2.196586,2.576762,0.7978283,0,0.7978283,4.673034,77.88375,0.1272358,0.3890754,0.9361194,0,3.746911
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.077569,88.81797,61.82377,0.3344319,0.3344319,0,-1,0,0.3344319,322.2088,0,0,0,1.077569,0.3520336,0.3344319,0,0,1.398757,3.294807,0.7255355,0,0.7255355,5.361338,89.35545,0.1271035,0.3678751,0.8620553,0,4.372376
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.015252,88.94641,63.48668,0.6784114,0.6784114,0,-1,0,0.6784114,149.6514,0,0,0,1.015252,0.7141173,0.6784114,0,0,0.6732219,3.947789,0.301135,0,0.301135,5.647019,94.1168,0.1270486,0.7462526,0.8122019,0,4.963042
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7249448,81.4221,64.29902,0.8333265,0.8333265,0,-1,0,0.8333265,86.99409,0,0,0,0.7249448,0.8771857,0.8333265,0,0,0.3720869,4.218811,0,0.152241,-0.152241,5.486543,91.44221,0.1270486,0.9166591,0.5799558,0,4.943756
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5219501,77.13667,65.20692,0.4781151,0.4781151,0,-1,0,0.4781151,109.1683,0,0,0,0.5219501,0.503279,0.4781151,0,0,0.5412435,4.06657,0.01867104,0,0.01867104,5.504256,91.73742,0.1270452,0.5259266,0.41756,0,4.58852
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2914109,71.14708,64.77686,0.9799876,0.9799876,0,-1,0,0.9799876,29.73618,0,1.110223E-16,0,0.2914109,1.031566,0.9799876,0,0,0.5225725,4.083374,0,0.740155,-0.740155,4.724064,78.73425,0.1270452,1.077986,0.2331287,0,4.374784
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05035933,63.93958,62.89415,0.02916942,0.02916942,0,-1,0,0.02916942,172.6443,0,0,0,0.05035933,0.03070465,0.02916942,0,0,1.344967,3.343219,0.01965468,0,0.01965468,4.742711,79.04501,0.1270417,0.03208636,0.04028746,0,3.393578
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,61.33637,61.33637,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.325312,3.360908,0,0.8401217,-0.8401217,3.857144,64.28561,0.1270417,0.8779272,0,0,3.360908
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,59.29119,59.29119,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.258781,2.520786,0,0.1593692,-0.1593692,3.689154,61.48578,0.1270417,0.1665408,0,0,2.520786
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,57.30334,57.30334,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.435858,2.361417,0,0.1932333,-0.1932333,3.485469,58.09103,0.1270417,0.2019288,0,0,2.361417
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,55.25816,55.25816,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.650562,2.168184,0,0.2605452,-0.2605452,3.21083,53.51373,0.1270417,0.2722697,0,0,2.168184
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,53.83418,53.83418,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.940056,1.907638,0,0.1942517,-0.1942517,3.006071,50.10107,0.1270417,0.2029931,0,0,1.907638
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,52.70646,52.70646,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.155891,1.713387,0,0.2961615,-0.2961615,2.693889,44.89806,0.1270417,0.3094888,0,0,1.713387
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,51.47362,51.47362,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.48496,1.417225,0,0.307826,-0.307826,2.369412,39.49012,0.1270417,0.3216782,0,0,1.417225
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.826989,1.109399,0,0,0,2.369412,39.49012,0.1270417,0,0,0,1.109399
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66736,49.66736,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.826989,1.109399,0,0.1420971,-0.1420971,2.219628,36.99373,0.1270417,0.1484914,0,0,1.109399
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.89325,48.89325,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.984874,0.967302,0,0.2406359,-0.2406359,1.965976,32.7662,0.1270417,0.2514645,0,0,0.967302
