Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8007448,67.41204,50.37457,1.42379,1.38,0,-1,0,1.38,58.02499,2.220446E-16,0.04378997,0.186169,0.8007448,1.452632,1.38,0,0,2.349247,2.439366,0,0.6518868,-0.6518868,3.084171,51.40275,0.1290463,1.566169,0.6405959,0,3.240111
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.070258,77.17558,52.70646,0,0,0,-1,0,0,0,0,0,0,1.070258,0,0,0,0,3.073566,1.787479,1.070258,0,1.070258,4.099507,68.32497,0.1288583,0,0.8562062,0,2.857737
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.170058,83.10825,55.10525,0.7879654,0.7879654,0,-1,0,0.7879654,148.491,0,0,0,1.170058,0.8294373,0.7879654,0,0,2.003308,2.750711,0.3406207,0,0.3406207,4.422648,73.71066,0.1287986,0.8667619,0.9360464,0,3.920769
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.104015,84.16682,57.52316,0.3550389,0.3550389,0,-1,0,0.3550389,310.956,0,0,0,1.104015,0.3737252,0.3550389,0,0,1.662688,3.05727,0.7302896,0,0.7302896,5.115461,85.25752,0.1286707,0.3905428,0.8832118,0,4.161285
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9254076,81.9341,59.98885,0,0,0,-1,0,0,0,0,0,0,0.9254076,0,0,0,0,0.932398,3.714531,0.9254076,0,0.9254076,5.99338,99.88947,0.1285091,0,0.740326,0,4.639938
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6183364,75.57093,61.60397,0,0,0,-1,0,0,0,0.611346,0,0,0.6183364,0,0,0,0,0.006990452,4.547398,0.006990452,0,0.006990452,6.000012,100,0.1285079,0,0.4946692,0,5.165734
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7647297,80.32648,62.4163,0.08838701,0.08838701,0,-1,0,0.08838701,865.2061,0.6716907,0,0,0.7647297,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1285079,0.0972257,0.6117837,0,5.318419
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4183865,72.56587,63.32421,0,0,0,-1,0,0,0,0.4183865,0,0,0.4183865,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285079,0,0.3347092,0,4.972075
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2809371,68.82767,62.78902,0.5589428,0.5589428,0,-1,0,0.5589428,50.26224,0,1.110223E-16,0,0.2809371,0.5883608,0.5589428,0,0,0,4.553689,0,0.3074237,-0.3074237,5.675959,94.59913,0.1285079,0.6148371,0.2247497,0,4.834626
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04300989,61.78584,60.90631,0,0,0,-1,0,0,0,0,0,0,0.04300989,0,0,0,0,0.3415819,4.246265,0.04300989,0,0.04300989,5.716762,95.27917,0.1285004,0,0.03440791,0,4.289275
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,59.2434,59.2434,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.298572,4.284974,0,0.8822563,-0.8822563,4.786782,79.77954,0.1285004,0.9219579,0,0,4.284974
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,57.30334,57.30334,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.278857,3.402718,0,0.02425804,-0.02425804,4.761212,79.35337,0.1285004,0.02534965,0,0,3.402718
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30581,3.37846,0,0,0,4.761212,79.35337,0.1285004,0,0,0,3.37846
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,53.62393,53.62393,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.30581,3.37846,0,0.04134474,-0.04134474,4.71763,78.62702,0.1285004,0.04320526,0,0,3.37846
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,52.36241,52.36241,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.351749,3.337115,0,0.09064007,-0.09064007,4.622087,77.03464,0.1285004,0.09471887,0,0,3.337115
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,51.33982,51.33982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45246,3.246475,0,0,0,4.622087,77.03464,0.1285004,0,0,0,3.246475
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,50.18343,50.18343,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.45246,3.246475,0,0.1507961,-0.1507961,4.463134,74.38543,0.1285004,0.1575819,0,0,3.246475
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,49.39977,49.39977,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.620011,3.095679,0,0.02196019,-0.02196019,4.439986,73.99963,0.1285004,0.0229484,0,0,3.095679
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,48.59698,48.59698,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.644411,3.073719,0,0.02468883,-0.02468883,4.413962,73.56589,0.1285004,0.02579983,0,0,3.073719
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.928,47.928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671843,3.04903,0,0,0,4.413962,73.56589,0.1285004,0,0,0,3.04903
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,47.3068,47.3068,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.671843,3.04903,0,0.1228067,-0.1228067,4.284513,71.4084,0.1285004,0.128333,0,0,3.04903
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01542177,47.3542,47.06787,0,0,0,0,0,0,0,0,0,0,0.01542177,0,0,0,0,1.808295,2.926223,0.01542177,0,0.01542177,4.299143,71.65224,0.1284977,0,0.01233742,0,2.941645
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1150086,48.79308,46.63781,0.1711732,0.1711732,0,0,0,0.1711732,67.18839,0,2.775558E-17,0,0.1150086,0.1801824,0.1711732,0,0,1.792874,2.940103,0,0.06517381,-0.06517381,4.230443,70.50726,0.1284977,0.1882906,0.09200684,0,3.055111
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09812845,49.4789,47.63173,0.2927098,0.2927098,0,0,0,0.2927098,33.52414,0,5.551115E-17,0,0.09812845,0.3081156,0.2927098,0,0,1.865289,2.874929,0,0.2099871,-0.2099871,4.009098,66.81816,0.1284977,0.3219808,0.07850276,0,2.973058
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1671147,53.44106,50.2121,0.2127104,0.2127104,0,-1,0,0.2127104,78.56442,0,2.775558E-17,0,0.1671147,0.2239056,0.2127104,0,0,2.098608,2.664942,0,0.05679097,-0.05679097,3.949235,65.82045,0.1284977,0.2339814,0.1336917,0,2.832057
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1599485,55.66163,52.52488,0.7693099,0.7693099,0,-1,0,0.7693099,20.79116,0,0,0,0.1599485,0.8097998,0.7693099,0,0,2.161709,2.608151,0,0.6498514,-0.6498514,3.264231,54.40374,0.1284977,0.8462409,0.1279588,0,2.768099
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1610444,58.09617,54.88544,1.543018,1.38,0,-1,0,1.38,11.66989,2.220446E-16,0.1630175,0.3173193,0.1610444,1.452632,1.38,0,0,2.883766,1.958299,0,1.291587,-1.291587,1.902779,31.71292,0.1284977,1.697319,0.1288355,0,2.119344
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.424327,66.25768,57.30334,0.1346089,0.1346089,0,-1,0,0.1346089,315.2295,0,0,0,0.424327,0.1416936,0.1346089,0,0,4.318863,0.6667123,0.2826335,0,0.2826335,2.170908,36.18174,0.1284484,0.1480698,0.3394616,0,1.091039
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3722866,67.71708,59.77859,0.7693416,0.7693416,0,-1,0,0.7693416,48.39029,0,1.110223E-16,0,0.3722866,0.8098333,0.7693416,0,0,4.03623,0.9210824,0,0.4375467,-0.4375467,1.709694,28.49484,0.1284484,0.8462758,0.2978293,0,1.293369
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2390366,66.3852,61.33637,0.5657531,0.5657531,0,-1,0,0.5657531,42.25104,0,0,0.1175526,0.2390366,0.5955296,0.5657531,0,0,4.522393,0.4835357,0,0.356493,-0.356493,1.333917,22.23191,0.1284484,0.6223284,0.1912293,0,0.7225723
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1667107,65.6516,62.14871,0.6823561,0.2790657,0,-1,0,0.2790657,59.73887,0,0.4032904,0.5982261,0.1667107,0.2937534,0.2790657,0,0,4.918496,0.1270427,0,0.1270427,-0.1270427,1.200002,20,0.1284484,0.7505916,0.1333686,0,0.2937534
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01159323,63.2962,63.05662,0.6888997,0.01101357,0,-1,0,0.01101357,105.2632,0,0.6778861,0.7555869,0.01159323,0.01159323,0.01101357,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.7577897,0.009274584,0,0.01159323
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05621143,63.68627,62.52143,0.2005586,0.05340086,0,-1,0,0.05340086,105.2632,0,0.1471577,0.2099342,0.05621143,0.05621143,0.05340086,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.2206144,0.04496914,0,0.05621143
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02730152,61.19473,60.63871,0.3746206,0.02593645,0,-1,0,0.02593645,105.2632,0,0.3486841,0.4068953,0.02730152,0.02730152,0.02593645,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.4120826,0.02184122,0,0.02730152
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,57.09309,57.09309,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,55.25816,55.25816,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,53.43279,53.43279,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,52.17128,52.17128,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,51.17735,51.17735,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.02097,50.02097,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,49.2373,49.2373,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,48.46319,48.46319,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,47.7942,47.7942,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284484,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,47.20167,47.20167,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287286,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03273865,47.59062,46.98186,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.14419,2.220446E-16,0,0,0.03273865,0,0,1.452632,1.38,3.679654,1.242,1.412739,0,1.412739,3.849427,64.15699,0.1289824,0.2100566,0.02619092,1.7,1.274739
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07171097,47.85888,46.52313,1.066927,1.066927,1.7,0,0.5202,1.066927,6.721262,0,0,0,0.07171097,0,0,0.6330729,0.6014193,2.266916,2.513465,0.6731303,0,0.6731303,4.488014,74.80009,0.1291524,1.17362,0.05736877,1.7,2.585176
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09752835,49.35139,47.51705,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09752835,0,0,1.452632,1.38,1.593786,3.119282,1.477528,0,1.477528,5.889721,98.16182,0.1293153,0,0.07802267,1.7,3.21681
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1944618,53.8458,50.07831,1.118338,1.118338,0,-1,0,1.118338,17.38847,0,0,0,0.1944618,1.177198,1.118338,0,0,0.1162571,4.449058,0,0.9827358,-0.9827358,4.853827,80.89694,0.1293153,1.230172,0.1555694,0,4.643519
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.393773,60.33437,52.36241,0.6209035,0.6209035,0,-1,0,0.6209035,63.41936,0,0,0,0.393773,0.6535826,0.6209035,0,0,1.208186,3.466322,0,0.2598096,-0.2598096,4.579963,76.33257,0.1293153,0.6829938,0.3150184,0,3.860095
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4559164,64.20522,54.72298,0.2956247,0.2956247,0,-1,0,0.2956247,154.2213,0,0,0,0.4559164,0.3111839,0.2956247,0,0,1.496863,3.206512,0.1447325,0,0.1447325,4.717268,78.62098,0.1292901,0.3251872,0.3647331,0,3.662429
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2810304,62.93393,57.14088,0.7060085,0.7060085,0,-1,0,0.7060085,39.80553,0,0,0,0.2810304,0.7431669,0.7060085,0,0,1.352131,3.336771,0,0.4621364,-0.4621364,4.230134,70.50208,0.1292901,0.7766094,0.2248243,0,3.617802
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1582917,62.81913,59.55878,0.8928447,0.8928447,0,-1,0,0.8928447,17.72891,0,1.110223E-16,0,0.1582917,0.9398366,0.8928447,0,0,1.865616,2.874635,0,0.7815449,-0.7815449,3.406313,56.77177,0.1292901,0.9821292,0.1266333,0,3.032927
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3618008,68.90738,61.12612,0.4375789,0.4375789,0,-1,0,0.4375789,82.68242,0,0,0,0.3618008,0.4606094,0.4375789,0,0,2.733999,2.09309,0,0.09880855,-0.09880855,3.30216,55.03588,0.1292901,0.4813368,0.2894407,0,2.454891
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3721198,69.99541,61.9289,1.393222,1.38,0,-1,0,1.38,26.9652,2.220446E-16,0.01322226,0.1525445,0.3721198,1.452632,1.38,0,0,2.843786,1.994281,0,1.080512,-1.080512,2.1632,36.05326,0.1292901,1.532544,0.2976958,0,2.366401
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4084313,71.81867,62.84636,0.801742,0.801742,0,-1,0,0.801742,50.94299,0,1.110223E-16,0,0.4084313,0.8439389,0.801742,0,0,4.044355,0.9137696,0,0.4355076,-0.4355076,1.704135,28.40219,0.1292901,0.8819161,0.3267451,0,1.322201
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.185135,66.20702,62.30162,0.3641866,0.3641866,0,-1,0,0.3641866,50.83521,0,5.551115E-17,0,0.185135,0.3833543,0.3641866,0,0,4.528252,0.4782621,0,0.1982193,-0.1982193,1.495193,24.91984,0.1292901,0.4006053,0.148108,0,0.6633971
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05045919,61.44835,60.41891,0,0,0,-1,0,0,0,0,0,0,0.05045919,0,0,0,0,4.748496,0.2800427,0.05045919,0,0.05045919,1.543063,25.71767,0.1292813,0,0.04036736,0,0.3305019
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,58.81334,58.81334,0.8472016,0.3091832,0,-1,0,0.3091832,0,0,0.5380185,0.6227386,0,0.325456,0.3091832,0,0,4.698037,0.325456,0,0.325456,-0.325456,1.200002,20,0.1292813,0.9319218,0,0,0.325456
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,56.93063,56.93063,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,55.10525,55.10525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,53.27032,53.27032,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.03748,52.03748,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.04356,51.04356,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.88717,49.88717,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.13217,49.13217,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,48.32939,48.32939,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,47.67952,47.67952,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292813,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.08699,47.08699,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295249,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02782288,47.39343,46.87674,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.86405,2.220446E-16,0,0,0.02782288,0,0,1.452632,1.38,3.679654,1.242,1.407823,0,1.407823,3.844764,64.07926,0.1297365,0.1024816,0.0222583,1.7,1.269823
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2585155,51.34414,46.418,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,83.05877,0,0,0,0.2585155,0,0,1.388756,1.319318,2.271832,2.509041,1.577834,0,1.577834,5.341628,89.02695,0.1299803,0.3423685,0.2068124,1.7,2.767556
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6395372,60.36184,47.41193,0.4693872,0.4693872,0,0,0,0.4693872,136.2494,0,0,0,0.6395372,0.4940917,0.4693872,0,0,0.6939979,3.929091,0.1454454,0,0.1454454,5.479609,91.32664,0.129955,0.5163259,0.5116297,0,4.568628
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7339765,65.33175,49.94451,0.395827,0.395827,0,-1,0,0.395827,185.4286,0,0,0,0.7339765,0.41666,0.395827,0,0,0.5485525,4.059992,0.3173164,0,0.3173164,5.780642,96.34384,0.1298998,0.4354097,0.5871812,0,4.793968
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9865495,74.2682,52.19995,0.6804487,0.6804487,0,-1,0,0.6804487,144.9852,0.03905179,0,0,0.9865495,0.7162617,0.6804487,0,0,0.231236,4.345577,0.231236,0,0.231236,6.000012,100,0.1298596,0.7484935,0.7892396,0,5.332126
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9409627,75.86134,54.56051,0.4237189,0.4237189,0,-1,0,0.4237189,222.0724,0.4949429,0,0,0.9409627,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0.4660908,0.7527702,0,5.494652
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7741103,74.24363,56.93063,0,0,0,-1,0,0,0,0.7741103,0,0,0.7741103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0,0.6192883,0,5.327799
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7374408,76.06816,59.34853,0.3096816,0.3096816,0,-1,0,0.3096816,238.1288,0.4114603,0,0,0.7374408,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0.3406497,0.5899527,0,5.29113
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8340748,80.5284,60.96365,0.4631884,0.4631884,0,-1,0,0.4631884,180.0725,0.3465081,0,0,0.8340748,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0.5095072,0.6672599,0,5.387764
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5698807,74.47664,61.70909,0,0,0,-1,0,0,0,0.5698807,0,0,0.5698807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0,0.4559046,0,5.123569
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5310674,74.52919,62.62656,0.3595324,0.3595324,0,-1,0,0.3595324,147.7106,0.1526122,0,0,0.5310674,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0.3954857,0.4248539,0,5.084756
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2641121,67.7832,62.14871,0.1053939,0.1053939,0,-1,0,0.1053939,250.5952,0.1531711,0,0,0.2641121,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1298596,0.1159333,0.2112897,0,4.817801
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05885093,61.4668,60.26599,0.3366441,0.3366441,0,-1,0,0.3366441,17.48165,0,0,0,0.05885093,0.3543622,0.3366441,0,0,0,4.553689,0,0.2955113,-0.2955113,5.688516,94.8084,0.1298596,0.3703085,0.04708074,0,4.61254
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,58.59353,58.59353,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3283459,4.258178,0,0.55391,-0.55391,5.104643,85.07722,0.1298596,0.5788359,0,0,4.258178
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,56.71082,56.71082,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9438014,3.704268,0,0.7525573,-0.7525573,4.311378,71.85616,0.1298596,0.7864224,0,0,3.704268
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,54.88544,54.88544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779976,2.95171,0,0,0,4.311378,71.85616,0.1298596,0,0,0,2.95171
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,53.08874,53.08874,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.779976,2.95171,0,0.1701946,-0.1701946,4.131978,68.86616,0.1298596,0.1778533,0,0,2.95171
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,51.87501,51.87501,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.969081,2.781516,0,0.01464923,-0.01464923,4.116536,68.6088,0.1298596,0.01530845,0,0,2.781516
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,50.88109,50.88109,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.985358,2.766867,0,0.02019609,-0.02019609,4.095247,68.25398,0.1298596,0.02110491,0,0,2.766867
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,49.75337,49.75337,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.007798,2.74667,0,0.1861863,-0.1861863,3.89899,64.98303,0.1298596,0.1945646,0,0,2.74667
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.9697,48.9697,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.214672,2.560484,0,0.08511414,-0.08511414,3.809272,63.48773,0.1298596,0.08894428,0,0,2.560484
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,48.19559,48.19559,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.309243,2.47537,0,0.1712379,-0.1712379,3.628771,60.4794,0.1298596,0.1789436,0,0,2.47537
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,47.54572,47.54572,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.499507,2.304132,0,0.02599993,-0.02599993,3.601365,60.02262,0.1298596,0.02716992,0,0,2.304132
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.98186,46.98186,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.528396,2.278132,0,0.1327545,-0.1327545,3.461429,57.69037,0.1298596,0.1387285,0,0,2.278132
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03177223,47.33274,46.74294,0.2378469,0.2378469,0,0,0,0.2378469,13.35827,0,2.775558E-17,0,0.03177223,0.2503652,0.2378469,0,0,2.675901,2.145378,0,0.2185929,-0.2185929,3.231012,53.85009,0.1298596,0.2616316,0.02541778,0,2.17715
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1871292,49.84379,46.31288,0.7719669,0.7719669,0,0,0,0.7719669,24.24058,0,1.110223E-16,0,0.1871292,0.8125967,0.7719669,0,0,2.918782,1.926785,0,0.6254675,-0.6254675,2.571711,42.86177,0.1298596,0.8491636,0.1497034,0,2.113914
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4253018,55.61617,47.27813,0.7368442,0.7368442,0,0,0,0.7368442,57.71937,0,1.110223E-16,0,0.4253018,0.7756255,0.7368442,0,0,3.613746,1.301317,0,0.3503236,-0.3503236,2.202438,36.70722,0.1298596,0.8105286,0.3402414,0,1.726619
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8471068,67.86452,49.78204,0,0,0,-1,0,0,0,0,0,0,0.8471068,0,0,0,0,4.002995,0.9509937,0.8471068,0,0.8471068,3.006074,50.10113,0.1297126,0,0.6776854,0,1.7981
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9647433,73.49423,52.03748,0,0,0,-1,0,0,0,0,0,0,0.9647433,0,0,0,0,3.155888,1.71339,0.9647433,0,0.9647433,3.92131,65.35503,0.1295455,0,0.7717947,0,2.678133
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9779737,76.64938,54.37893,0.9088188,0.9088188,0,-1,0,0.9088188,107.6093,0,0,0,0.9779737,0.9566514,0.9088188,0,0,2.191145,2.581659,0.02132229,0,0.02132229,3.941538,65.69217,0.1295418,0.9997007,0.782379,0,3.559633
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9849333,79.72976,56.76816,0.431441,0.431441,0,-1,0,0.431441,228.2892,0,0,0,0.9849333,0.4541484,0.431441,0,0,2.169822,2.600849,0.5307848,0,0.5307848,4.445085,74.08459,0.1294501,0.4745851,0.7879466,0,3.585782
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5992382,72.40704,59.18606,0.9820924,0.9820924,0,-1,0,0.9820924,61.01648,0,1.110223E-16,0,0.5992382,1.033782,0.9820924,0,0,1.639037,3.078555,0,0.4345433,-0.4345433,3.987036,66.45046,0.1294501,1.080302,0.4793906,0,3.677794
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6561151,75.5633,60.74384,0.3224286,0.3224286,0,-1,0,0.3224286,203.4916,0,0,0,0.6561151,0.3393986,0.3224286,0,0,2.121863,2.644012,0.3167165,0,0.3167165,4.287499,71.45818,0.1293954,0.3546715,0.524892,0,3.300127
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5107135,72.79933,61.49884,0,0,0,-1,0,0,0,0,0,0,0.5107135,0,0,0,0,1.805147,2.929057,0.5107135,0,0.5107135,4.772005,79.53325,0.1293074,0,0.4085708,0,3.43977
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3637066,70.31901,62.4163,0.9849169,0.9849169,0,-1,0,0.9849169,36.92764,0,0,0,0.3637066,1.036755,0.9849169,0,0,1.294433,3.388699,0,0.673048,-0.673048,4.06255,67.70903,0.1293074,1.083409,0.2909653,0,3.752405
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1236338,64.50571,61.9289,0.7283911,0.7283911,0,-1,0,0.7283911,16.97355,0,1.110223E-16,0,0.1236338,0.7667274,0.7283911,0,0,2.042264,2.715651,0,0.6430936,-0.6430936,3.38467,56.41105,0.1293074,0.8012302,0.09890703,0,2.839285
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04169747,60.89362,60.04618,0.4613927,0.4613927,0,-1,0,0.4613927,9.037305,0,5.551115E-17,0,0.04169747,0.4856766,0.4613927,0,0,2.756813,2.072557,0,0.4439791,-0.4439791,2.916675,48.61115,0.1293074,0.507532,0.03335797,0,2.114255
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,58.38328,58.38328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.250123,1.628578,0,0,0,2.916675,48.61115,0.1293074,0,0,0,1.628578
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,56.50056,56.50056,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.250123,1.628578,0,0.3414772,-0.3414772,2.556726,42.61201,0.1293074,0.3568437,0,0,1.628578
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,54.69431,54.69431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629542,1.287101,0,0,0,2.556726,42.61201,0.1293074,0,0,0,1.287101
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.92627,52.92627,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.629542,1.287101,0,0.2044852,-0.2044852,2.34118,39.01958,0.1293074,0.213687,0,0,1.287101
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856748,1.082616,0,0,0,2.34118,39.01958,0.1293074,0,0,0,1.082616
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,50.74729,50.74729,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.856748,1.082616,0,0.09335871,-0.09335871,2.242771,37.37944,0.1293074,0.09755985,0,0,1.082616
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,49.64825,49.64825,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.96048,0.9892571,0,0.09909391,-0.09909391,2.138317,35.63854,0.1293074,0.1035531,0,0,0.9892571
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.86458,48.86458,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.070584,0.8901632,0,0.1575869,-0.1575869,1.972206,32.87003,0.1293074,0.1646783,0,0,0.8901632
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.09047,48.09047,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.245681,0.7325763,0,0.2536991,-0.2536991,1.704783,28.413,0.1293074,0.2651155,0,0,0.7325763
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,47.44059,47.44059,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.527568,0.4788772,0,0.03798828,-0.03798828,1.66474,27.74562,0.1293074,0.03969775,0,0,0.4788772
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.87674,46.87674,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.569778,0.440889,0,0.08013467,-0.08013467,1.580271,26.33779,0.1293074,0.08374073,0,0,0.440889
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01522773,46.91974,46.63781,0,0,0,0,0,0,0,0,0,0,0.01522773,0,0,0,0,4.658816,0.3607543,0.01522773,0,0.01522773,1.594717,26.57857,0.1293047,0,0.01218218,0,0.375982
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3411027,52.76912,46.20775,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,44.98828,0,0,0,0.3411027,0.3507406,0.3332036,0,0,4.643589,0.3744592,0,0.009637905,-0.009637905,1.584558,26.40924,0.1293047,0.834024,0.2728822,1.7,0.715562
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6908244,61.24726,47.173,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,169.4036,0,0,0,0.6908244,0,0,1.292202,1.227592,4.654297,0.3648213,1.918416,0,1.918416,3.404527,56.74201,0.1294891,0.4485776,0.5526595,1.7,1.055646
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6979162,64.15891,49.64825,0.4458244,0.4458244,0,-1,0,0.4458244,156.5451,0,0,0,0.6979162,0.4692889,0.4458244,0,0,2.735881,2.091396,0.2286273,0,0.2286273,3.621422,60.35692,0.1294497,0.4904068,0.5583329,0,2.789312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7424297,67.7049,51.87501,0,0,0,-1,0,0,0,0,0,0,0.7424297,0,0,0,0,2.507254,2.297161,0.7424297,0,0.7424297,4.325753,72.09574,0.1293222,0,0.5939438,0,3.03959
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.008297,77.28876,54.21646,0.5266382,0.5266382,0,-1,0,0.5266382,191.4592,0,0,0,1.008297,0.554356,0.5266382,0,0,1.764824,2.965348,0.4539413,0,0.4539413,4.7564,79.27317,0.1292443,0.579302,0.8066378,0,3.973645
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.056579,81.53631,56.5579,0,0,0,-1,0,0,0,0,0,0,1.056579,0,0,0,0,1.310883,3.373895,1.056579,0,1.056579,5.758759,95.97912,0.1290634,0,0.8452634,0,4.430474
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8721694,79.23081,58.97581,1.435258,1.38,0,-1,0,1.38,63.20068,2.220446E-16,0.05525818,0.198784,0.8721694,1.452632,1.38,0,0,0.2543034,4.324816,0,0.5804622,-0.5804622,5.146898,85.78146,0.1290634,1.578784,0.6977355,0,5.196985
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6351394,74.79726,60.53359,1.021583,1.021583,0,-1,0,1.021583,62.17206,0,0,0,0.6351394,1.075351,1.021583,0,0,0.8992613,3.744354,0,0.4402115,-0.4402115,4.682874,78.04774,0.1290634,1.123742,0.5081115,0,4.379493
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6090255,74.985,61.28859,0.5584776,0.5584776,0,-1,0,0.5584776,109.051,0,0,0,0.6090255,0.5878711,0.5584776,0,0,1.388385,3.304142,0.02115437,0,0.02115437,4.702943,78.38223,0.1290598,0.6143253,0.4872204,0,3.913168
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4649063,72.45752,62.1965,0,0,0,-1,0,0,0,0,0,0,0.4649063,0,0,0,0,1.367231,3.323181,0.4649063,0,0.4649063,5.143992,85.73302,0.1289803,0,0.3719251,0,3.788088
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2662278,67.372,61.70909,0.4933532,0.4933532,0,-1,0,0.4933532,53.96292,0,5.551115E-17,0,0.2662278,0.5193191,0.4933532,0,0,0.9023245,3.741597,0,0.2530914,-0.2530914,4.87721,81.28667,0.1289803,0.5426885,0.2129822,0,4.007825
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06076513,61.07241,59.83593,0.7009362,0.7009362,0,-1,0,0.7009362,8.669139,0,0,0,0.06076513,0.7378276,0.7009362,0,0,1.183537,3.488506,0,0.6770625,-0.6770625,4.163524,69.39192,0.1289803,0.7710298,0.0486121,0,3.549271
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,58.16347,58.16347,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.935829,2.811443,0,0.3396335,-0.3396335,3.805518,63.42518,0.1289803,0.354917,0,0,2.811443
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,56.28075,56.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313199,2.47181,0,0,0,3.805518,63.42518,0.1289803,0,0,0,2.47181
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,54.48405,54.48405,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.313199,2.47181,0,0.2528783,-0.2528783,3.538961,58.98257,0.1289803,0.2642578,0,0,2.47181
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,52.73513,52.73513,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.594175,2.218931,0,0.1445938,-0.1445938,3.386546,56.44232,0.1289803,0.1511005,0,0,2.218931
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,51.60742,51.60742,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.754835,2.074337,0,0.1096813,-0.1096813,3.270932,54.51542,0.1289803,0.1146169,0,0,2.074337
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,50.61349,50.61349,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.876703,1.964656,0,0.06732383,-0.06732383,3.199966,53.33266,0.1289803,0.0703534,0,0,1.964656
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,49.51445,49.51445,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.951507,1.897332,0,0.1619481,-0.1619481,3.029258,50.48753,0.1289803,0.1692358,0,0,1.897332
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,48.75945,48.75945,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.13145,1.735384,0,0.004616051,-0.004616051,3.024392,50.40644,0.1289803,0.004823774,0,0,1.735384
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.97578,47.97578,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.136579,1.730768,0,0.01300878,-0.01300878,3.01068,50.1779,0.1289803,0.01359418,0,0,1.730768
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,47.33547,47.33547,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.151033,1.717759,0,0.2932107,-0.2932107,2.701609,45.02672,0.1289803,0.3064052,0,0,1.717759
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,46.77161,46.77161,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.476822,1.424549,0,0.04774156,-0.04774156,2.651285,44.18799,0.1289803,0.04988993,0,0,1.424549
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03178019,47.11224,46.52313,0.1644365,0.1644365,0,0,0,0.1644365,19.32672,0,0,0,0.03178019,0.1730911,0.1644365,0,0,3.529869,1.376807,0,0.1413109,-0.1413109,2.50233,41.70541,0.1289803,0.1808802,0.02542416,0,1.408587
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1398706,48.71288,46.09307,0.732725,0.732725,0,0,0,0.732725,19.0891,0,0,0,0.1398706,0.7712894,0.732725,0,0,3.686881,1.235496,0,0.6314188,-0.6314188,1.836756,30.61254,0.1289803,0.8059974,0.1118965,0,1.375367
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2649691,52.11403,47.0392,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,45.54223,0,0,0,0.2649691,0,0,1.118191,1.062281,4.388457,0.6040775,1.32725,0,1.32725,3.095896,51.59816,0.1292652,0.6399905,0.2119752,1.7,0.8690465
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4175256,57.79277,49.48578,0.6586404,0.6586404,0,-1,0,0.6586404,63.39204,0,0,0,0.4175256,0.6933057,0.6586404,0,0,3.061207,1.798602,0,0.2757801,-0.2757801,2.805198,46.75321,0.1292652,0.7245045,0.3340205,0,2.216128
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6900621,66.27648,51.71254,1.572596,1.38,0,-1,0,1.38,50.0045,2.220446E-16,0.1925957,0.3498552,0.6900621,1.452632,1.38,0,0,3.36763,1.522822,0,0.7625694,-0.7625694,2.001379,33.35625,0.1292652,1.729855,0.5520497,0,2.212884
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8703691,73.33105,53.99665,0.02533407,0.02533407,0,-1,0,0.02533407,3435.567,0,0,0,0.8703691,0.02666744,0.02533407,0,0,4.214929,0.7602529,0.8437017,0,0.8437017,2.801785,46.69632,0.1291212,0.02786748,0.6962953,0,1.630622
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8671872,75.98747,56.3381,0.6306826,0.6306826,0,-1,0,0.6306826,137.4998,0,0,0,0.8671872,0.6638764,0.6306826,0,0,3.371227,1.519584,0.2033108,0,0.2033108,2.994663,49.91094,0.1290866,0.6937508,0.6937498,0,2.386772
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7198678,74.88531,58.70821,0.04750146,0.04750146,0,-1,0,0.04750146,1515.464,0,0,0,0.7198678,0.05000154,0.04750146,0,0,3.167917,1.702564,0.6698662,0,0.6698662,3.630153,60.50244,0.1289726,0.05225161,0.5758942,0,2.422432
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6138201,73.96576,60.26599,0.6607872,0.6607872,0,-1,0,0.6607872,92.89225,0,0,0,0.6138201,0.6955655,0.6607872,0,0,2.49805,2.305444,0,0.08174539,-0.08174539,3.543986,59.06632,0.1289726,0.7268659,0.4910561,0,2.919264
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.724147,77.62386,61.01144,0.6460092,0.6460092,0,-1,0,0.6460092,112.0955,0,0,0,0.724147,0.6800097,0.6460092,0,0,2.588878,2.223698,0.04413732,0,0.04413732,3.585859,59.76419,0.1289651,0.7106102,0.5793176,0,2.947845
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4123962,70.86815,61.87156,1.015466,1.015466,0,-1,0,1.015466,40.61151,0,2.220446E-16,0,0.4123962,1.068912,1.015466,0,0,2.544741,2.263422,0,0.6565157,-0.6565157,2.89383,48.23041,0.1289651,1.117013,0.329917,0,2.675818
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1601792,64.73767,61.39371,0.7002127,0.7002127,0,-1,0,0.7002127,22.87579,0,1.110223E-16,0,0.1601792,0.737066,0.7002127,0,0,3.274203,1.606906,0,0.5768868,-0.5768868,2.285738,38.09556,0.1289651,0.7702339,0.1281433,0,1.767085
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05465428,60.66781,59.55878,0.1604515,0.1604515,0,-1,0,0.1604515,34.06281,0,0,0,0.05465428,0.1688963,0.1604515,0,0,3.915188,1.030019,0,0.114242,-0.114242,2.165317,36.08854,0.1289651,0.1764966,0.04372343,0,1.084674
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,57.89587,57.89587,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.042124,0.9157774,0,0.08880856,-0.08880856,2.071704,34.52833,0.1289651,0.09280494,0,0,0.9157774
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.01316,56.01316,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,4.1408,0.8269689,0,0.6241443,-0.6241443,1.413798,23.56326,0.1289651,0.6522307,0,0,0.8269689
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,54.26424,54.26424,0.629716,0.1926834,0,-1,0,0.1926834,0,0,0.4370326,0.5000042,0,0.2028246,0.1926834,0,0,4.834294,0.2028246,0,0.2028246,-0.2028246,1.200002,20,0.1289651,0.6926876,0,0,0.2028246
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,52.54399,52.54399,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,51.41628,51.41628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,50.42236,50.42236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,48.59698,48.59698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,47.81332,47.81332,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.173,47.173,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289651,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,46.63781,46.63781,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291916,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.0241439,46.8361,46.38934,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0241439,0,0,1.452632,1.38,3.679654,1.242,1.404144,0,1.404144,3.841273,64.0211,0.1293628,0,0.01931512,1.7,1.266144
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2290942,50.29479,45.95927,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2290942,0,0,1.452632,1.38,2.275511,2.505729,1.609094,0,1.609094,5.367794,89.46305,0.1294986,0,0.1832753,1.7,2.734824
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.24236,51.49976,46.87674,0.3030995,0.3030995,0,0,0,0.3030995,79.96056,0,0,0,0.24236,0.319052,0.3030995,0,0,0.6664163,3.953914,0,0.07669201,-0.07669201,5.286953,88.11572,0.1294986,0.3334094,0.193888,0,4.196274
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6773506,63.32412,49.32331,0.5999525,0.5999525,0,-1,0,0.5999525,112.9007,0,0,0,0.6773506,0.6315289,0.5999525,0,0,0.7516297,3.877222,0.04582176,0,0.04582176,5.330424,88.84022,0.1294908,0.6599477,0.5418805,0,4.554573
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9034378,71.30249,51.53096,0.3023507,0.3023507,0,-1,0,0.3023507,298.8046,0,0,0,0.9034378,0.3182639,0.3023507,0,0,0.7058079,3.918462,0.5851738,0,0.5851738,5.885569,98.09261,0.1293915,0.3325858,0.7227502,0,4.821899
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7578763,70.2774,53.81507,1.535366,1.38,0,-1,0,1.38,54.91857,2.220446E-16,0.1553662,0.3089029,0.7578763,1.452632,1.38,0,0,0.1206341,4.445118,0,0.6947553,-0.6947553,5.153232,85.88703,0.1293915,1.688903,0.6063011,0,5.202995
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8219584,74.54238,56.11829,0,0,0,-1,0,0,0,0,0,0,0.8219584,0,0,0,0,0.8925844,3.750363,0.8219584,0,0.8219584,5.93301,98.88331,0.1292524,0,0.6575667,0,4.572321
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.043755,83.55687,58.4884,0.2699513,0.2699513,0,-1,0,0.2699513,386.6456,0.6889696,0,0,1.043755,0.2841593,0.2699513,0,0,0.07062602,4.490126,0.07062602,0,0.07062602,6.000012,100,0.1292404,0.2969465,0.8350039,0,5.53388
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7218081,76.39429,59.98885,0.09396695,0.09396695,0,-1,0,0.09396695,768.151,0.6228955,0,0,0.7218081,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1292404,0.1033636,0.5774465,0,5.275497
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5352751,72.56757,60.74384,0.004745426,0.004745426,0,-1,0,0.004745426,11279.81,0.5302799,0,0,0.5352751,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1292404,0.005219969,0.4282201,0,5.088964
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3241996,68.55904,61.60397,0.08453637,0.08453637,0,-1,0,0.08453637,383.5031,0.2352139,0,0,0.3241996,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1292404,0.09299001,0.2593597,0,4.877889
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2720127,66.89227,61.12612,0,0,0,-1,0,0,0,0.2720127,0,0,0.2720127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292404,0,0.2176102,0,4.825702
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06319137,60.52439,59.2434,0.05240665,0.05240665,0,-1,0,0.05240665,120.5789,0.00802647,0,0,0.06319137,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1292404,0.05764732,0.05055309,0,4.61688
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,57.57094,57.57094,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1292404,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,55.74557,55.74557,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1292404,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.99665,53.99665,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1292404,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,52.2764,52.2764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1292404,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,51.20602,51.20602,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1292404,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,50.24078,50.24078,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1292404,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.13217,49.13217,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1292404,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.43452,48.43452,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1292404,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,47.6604,47.6604,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1292404,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.01053,47.01053,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1292404,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,46.50402,46.50402,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1292404,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02220716,46.66601,46.25554,0,0,0,0,0,0,0,0,0,0,0.02220716,0,0,0,0,4.490803,0.5119665,0.02220716,0,0.02220716,1.76073,29.34544,0.1292367,0,0.01776573,0,0.5341736
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1411045,48.46413,45.82547,0.147246,0.147246,0,0,0,0.147246,95.82913,0,0,0,0.1411045,0.1549958,0.147246,0,0,4.468596,0.5319529,0,0.01389122,-0.01389122,1.746087,29.1014,0.1292367,0.1619706,0.1128836,0,0.6730574
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1632817,49.79421,46.71427,0,0,0,0,0,0,0,0,0,0,0.1632817,0,0,0,0,4.48403,0.5180617,0.1632817,0,0.1632817,1.90099,31.6831,0.1292091,0,0.1306253,0,0.6813434
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2143907,53.26987,49.13217,0.525109,0.525109,0,-1,0,0.525109,40.82785,0,0,0,0.2143907,0.5527464,0.525109,0,0,4.320749,0.6650152,0,0.3383556,-0.3383556,1.544332,25.73881,0.1292091,0.5776199,0.1715126,0,0.8794059
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3840683,59.04683,51.33982,0,0,0,-1,0,0,0,0,0,0,0.3840683,0,0,0,0,4.696699,0.3266596,0.3840683,0,0.3840683,1.908691,31.81145,0.1291442,0,0.3072546,0,0.7107279
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4904134,63.73247,53.56659,0,0,0,-1,0,0,0,0,0,0,0.4904134,0,0,0,0,4.312631,0.672321,0.4904134,0,0.4904134,2.373938,39.56556,0.1290614,0,0.3923307,0,1.162734
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5250974,66.98949,55.85069,0.2818516,0.2818516,0,-1,0,0.2818516,186.3028,0,0,0,0.5250974,0.2966859,0.2818516,0,0,3.822218,1.113693,0.2284115,0,0.2284115,2.590628,43.17705,0.1290229,0.3100368,0.4200779,0,1.63879
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2557237,63.51363,58.22081,0.6088378,0.6088378,0,-1,0,0.6088378,42.00195,0,1.110223E-16,0,0.2557237,0.6408819,0.6088378,0,0,3.593806,1.319263,0,0.3851582,-0.3851582,2.184636,36.41052,0.1290229,0.6697215,0.204579,0,1.574987
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5300511,71.32304,59.72125,0,0,0,-1,0,0,0,0,0,0,0.5300511,0,0,0,0,4.02176,0.9341053,0.5300511,0,0.5300511,2.687486,44.79135,0.1289337,0,0.4240409,0,1.464156
