Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2080059,64.82121,60.47625,0.08320251,0.08320251,0,-1,0,0.08320251,249.9995,0,0,0,0.2080059,0.08758159,0.08320251,0,0,3.491709,1.411151,0.1204243,0,0.1204243,2.801731,46.69542,0.1289134,0.09152277,0.1664047,0,1.619157
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06392657,62.7094,61.39371,0.4177419,0.4177419,0,-1,0,0.4177419,15.30289,0,0,0,0.06392657,0.4397283,0.4177419,0,0,3.371284,1.519533,0,0.3758017,-0.3758017,2.405601,40.09327,0.1289134,0.4595161,0.05114125,0,1.58346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02696123,61.45639,60.90631,0.6088179,0.6088179,0,-1,0,0.6088179,4.428456,1.110223E-16,0,0,0.02696123,0.6408609,0.6088179,0,0,3.788842,1.143731,0,0.6138997,-0.6138997,1.758494,29.30817,0.1289134,0.6696997,0.02156899,0,1.170693
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02482164,59.52331,59.02359,0,0,0,-1,0,0,0,0,0,0,0.02482164,0,0,0,0,4.470953,0.5298316,0.02482164,0,0.02482164,1.782042,29.70064,0.1289092,0,0.01985731,0,0.5546533
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,57.30334,57.30334,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.446131,0.5521711,0,0.3078901,-0.3078901,1.457497,24.29157,0.1289092,0.3217452,0,0,0.5521711
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788231,0.244281,0,0,0,1.457497,24.29157,0.1289092,0,0,0,0.244281
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,53.7864,53.7864,0.4908852,0.2320669,0,-1,0,0.2320669,0,0,0.2588182,0.3079068,0,0.244281,0.2320669,0,0,4.788231,0.244281,0,0.244281,-0.244281,1.200002,20,0.1289092,0.5399737,0,0,0.244281
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,52.11393,52.11393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.01489,51.01489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.04964,50.04964,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.99837,48.99837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,48.30072,48.30072,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,47.51705,47.51705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.90541,46.90541,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289092,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.38934,46.38934,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291302,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02195088,46.55586,46.15041,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.25371,2.220446E-16,0,0,0.02195088,0,0,1.452632,1.38,3.679654,1.242,1.401951,0,1.401951,3.839193,63.98642,0.1293569,0.1582957,0.0175607,1.7,1.263951
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.0897947,47.41683,45.74902,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.54166,0,0,0,0.0897947,0,0,1.215714,1.154928,2.277704,2.503756,1.244723,0,1.244723,5.020041,83.66718,0.1296499,0.5327147,0.07183576,1.7,2.59355
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1623151,49.66833,46.60914,1.129928,1.129928,0,0,0,1.129928,14.36508,0,0,0,0.1623151,1.189398,1.129928,0,0,1.032981,3.624006,0,1.027083,-1.027083,3.9374,65.62321,0.1296499,1.242921,0.1298521,0,3.786321
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2094814,53.03502,48.99837,0,0,0,-1,0,0,0,0,0,0,0.2094814,0,0,0,0,2.174183,2.596924,0.2094814,0,0.2094814,4.136132,68.93539,0.1296147,0,0.1675851,0,2.806405
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8105528,68.56722,51.17735,0.3455399,0.3455399,0,-1,0,0.3455399,234.5758,0,0,0,0.8105528,0.3637262,0.3455399,0,0,1.964702,2.785457,0.4468267,0,0.4468267,4.560029,76.00033,0.1295396,0.3800938,0.6484423,0,3.59601
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.062734,77.79694,53.38501,0,0,0,-1,0,0,0,0,0,0,1.062734,0,0,0,0,1.517875,3.187601,1.062734,0,1.062734,5.568227,92.8036,0.1293612,0,0.8501876,0,4.250336
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.049393,80.25098,55.68822,0.512881,0.512881,0,-1,0,0.512881,204.6075,0.05437727,0,0,1.049393,0.5398747,0.512881,0,0,0.4551409,4.144062,0.4551409,0,0.4551409,6.000012,100,0.129285,0.5641691,0.8395144,0,5.193455
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7111948,73.86181,58.001,0.5796205,0.5796205,0,-1,0,0.5796205,122.7001,0.101068,0,0,0.7111948,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.129285,0.6375825,0.5689558,0,5.264884
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.721473,75.84064,59.511,1.139263,1.139263,0,-1,0,1.139263,63.32804,0,0,0,0.721473,1.199224,1.139263,0,0,0,4.553689,0,0.4777512,-0.4777512,5.496418,91.60678,0.129285,1.253189,0.5771784,0,5.275162
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6555746,75.01226,60.26599,0,0,0,-1,0,0,0,0.1247399,0,0,0.6555746,0,0,0,0,0.5308347,4.075938,0.5308347,0,0.5308347,6.000012,100,0.1291963,0,0.5244597,0,4.731512
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3552939,68.75927,61.12612,0.1424959,0.1424959,0,-1,0,0.1424959,249.3361,0.2052981,0,0,0.3552939,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1291963,0.1567455,0.2842351,0,4.908983
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1043934,62.78845,60.63871,0.4864914,0.4864914,0,-1,0,0.4864914,21.45843,0,5.551115E-17,0,0.1043934,0.5120963,0.4864914,0,0,0,4.553689,0,0.4077028,-0.4077028,5.570255,92.8374,0.1291963,0.5351406,0.08351474,0,4.658082
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06457364,60.06084,58.756,0,0,0,-1,0,0,0,0,0,0,0.06457364,0,0,0,0,0.4530032,4.145986,0.06457364,0,0.06457364,5.631516,93.85841,0.1291855,0,0.05165891,0,4.21056
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,57.03575,57.03575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3884295,4.204103,0,0,0,5.631516,93.85841,0.1291855,0,0,0,4.204103
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.25816,55.25816,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3884295,4.204103,0,0.6919366,-0.6919366,4.90215,81.70234,0.1291855,0.7230737,0,0,4.204103
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,53.53792,53.53792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.157248,3.512166,0,0,0,4.90215,81.70234,0.1291855,0,0,0,3.512166
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.157248,3.512166,0,0,0,4.90215,81.70234,0.1291855,0,0,0,3.512166
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,50.77596,50.77596,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.157248,3.512166,0,0.292457,-0.292457,4.593874,76.56441,0.1291855,0.3056175,0,0,3.512166
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4822,3.219709,0,0,0,4.593874,76.56441,0.1291855,0,0,0,3.219709
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,48.80724,48.80724,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.4822,3.219709,0,0.08937885,-0.08937885,4.49966,74.99419,0.1291855,0.0934009,0,0,3.219709
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.10958,48.10958,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.58151,3.13033,0,0.08497766,-0.08497766,4.410086,73.50128,0.1291855,0.08880166,0,0,3.13033
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,47.36414,47.36414,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.67593,3.045352,0,0.1211105,-0.1211105,4.282424,71.37359,0.1291855,0.1265604,0,0,3.045352
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.810497,2.924242,0,0,0,4.282424,71.37359,0.1291855,0,0,0,2.924242
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,46.23642,46.23642,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.810497,2.924242,0,0.02027191,-0.02027191,4.261055,71.01745,0.1291855,0.02118415,0,0,2.924242
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002885742,46.06975,46.01661,0.0614612,0.0614612,0,0,0,0.0614612,4.695226,0,0,0,0.002885742,0.064696,0.0614612,0,0,1.833021,2.90397,0,0.06181026,-0.06181026,4.195902,69.93156,0.1291855,0.06760732,0.002308594,0,2.906856
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01376134,45.83957,45.58655,0.4049496,0.4049496,0,0,0,0.4049496,3.398285,0,5.551115E-17,0,0.01376134,0.4262627,0.4049496,0,0,1.901699,2.84216,0,0.4125014,-0.4125014,3.761087,62.68466,0.1291855,0.4454446,0.01100907,0,2.855921
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.101274,48.36799,46.47535,1.319447,1.319447,0.425,0,0.172125,1.319447,7.675483,0,0,0,0.101274,0.9415236,0.8944474,0,0,2.360034,2.429658,0,0.8402496,-0.8402496,2.875386,47.92301,0.1291855,1.451392,0.08101916,1.7,2.530932
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2250441,53.147,48.80724,1.00472,1.00472,0,-1,0,1.00472,22.39869,0,2.220446E-16,0,0.2250441,1.0576,1.00472,0,0,3.293645,1.589409,0,0.8325559,-0.8325559,1.997795,33.29652,0.1291855,1.105192,0.1800353,0,1.814453
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07264002,52.3799,50.98622,0,0,0,-1,0,0,0,0,0,0,0.07264002,0,0,0,0,4.218707,0.7568528,0.07264002,0,0.07264002,2.066708,34.44506,0.1291733,0,0.05811201,0,0.8294928
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.486715,63.24895,53.19387,0.2234914,0.2234914,0,-1,0,0.2234914,217.7779,0,0,0,0.486715,0.2352542,0.2234914,0,0,4.146067,0.8222288,0.2514609,0,0.2514609,2.305264,38.421,0.1291313,0.2458406,0.3893721,0,1.308944
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7135641,71.06732,55.47797,0.2458823,0.2458823,0,-1,0,0.2458823,290.2056,0,0,0,0.7135641,0.2588235,0.2458823,0,0,3.894606,1.048544,0.4547406,0,0.4547406,2.736669,45.61106,0.1290555,0.2704705,0.5708513,0,1.762108
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4893259,68.26617,57.79075,0.05551459,0.05551459,0,-1,0,0.05551459,881.4366,0,0,0,0.4893259,0.0584364,0.05551459,0,0,3.439865,1.45781,0.4308895,0,0.4308895,3.145447,52.42401,0.1289836,0.06106604,0.3914607,0,1.947136
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4429819,68.76054,59.2434,0.5837545,0.5837545,0,-1,0,0.5837545,75.88496,0,0,0,0.4429819,0.6144785,0.5837545,0,0,3.008976,1.845611,0,0.1714966,-0.1714966,2.964674,49.41113,0.1289836,0.64213,0.3543855,0,2.288593
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3180909,66.67346,59.94106,1.422401,1.38,0,-1,0,1.38,23.05007,2.220446E-16,0.04240063,0.1846407,0.3180909,1.452632,1.38,0,0,3.199528,1.674114,0,1.134541,-1.134541,1.768763,29.47932,0.1289836,1.564641,0.2544727,0,1.992205
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1310918,63.51446,60.80118,0.2190921,0.2190921,0,-1,0,0.2190921,59.83413,0,0,0,0.1310918,0.2306232,0.2190921,0,0,4.460128,0.5395734,0,0.09953141,-0.09953141,1.663847,27.73073,0.1289836,0.2410013,0.1048735,0,0.6706653
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05738389,61.48479,60.31378,0,0,0,-1,0,0,0,0,0,0,0.05738389,0,0,0,0,4.570719,0.440042,0.05738389,0,0.05738389,1.718287,28.63805,0.1289741,0,0.04590711,0,0.4974259
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06527402,59.74721,58.43106,1.172989,0.5291135,0,-1,0,0.5291135,12.33649,0,0.6438761,0.8107833,0.06527402,0.5569615,0.5291135,0,0,4.513335,0.4916875,0,0.4916875,-0.4916875,1.200002,20,0.1289741,1.290288,0.05221921,0,0.5569615
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,56.76816,56.76816,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.97145,54.97145,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,53.29899,53.29899,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,51.66476,51.66476,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.58482,50.58482,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,49.64825,49.64825,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,48.62565,48.62565,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.95667,47.95667,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,47.20167,47.20167,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,46.60914,46.60914,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289741,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.09307,46.09307,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291734,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01589231,46.17564,45.88282,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.37243,2.220446E-16,0,0,0.01589231,0,0,1.452632,1.38,3.679654,1.242,1.395892,0,1.395892,3.833445,63.89062,0.1293971,0.1537187,0.01271385,1.7,1.257892
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1931406,49.07896,45.45275,1.179111,1.179111,1.7,0,0.5202,1.179111,16.38019,0,0,0,0.1931406,0,0,0.520889,0.4948446,2.283762,2.498303,0.6879852,0,0.6879852,4.486125,74.7686,0.1295573,1.297022,0.1545125,1.7,2.691444
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5962701,58.20988,46.31288,0.3216997,0.3216997,1.373812,0,0.4311507,0.3216997,185.3499,0,0,0,0.5962701,0,0,1.052112,0.9995067,1.595777,3.11749,1.595777,0,1.595777,6.000012,100,0.1296613,0.3538696,0.4770161,1.7,3.71376
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6074084,61.02963,48.67344,0.4425797,0.4425797,0,-1,0,0.4425797,137.2427,0.141535,0,0,0.6074084,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1296613,0.4868377,0.4859267,0,5.161098
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4335179,59.55331,50.82375,0.4223474,0.4223474,0,-1,0,0.4223474,102.6449,0,0,0,0.4335179,0.4445762,0.4223474,0,0,0,4.553689,0,0.01105827,-0.01105827,5.988356,99.80573,0.1296613,0.4645821,0.3468143,0,4.987207
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5901531,65.41039,53.0314,1.557655,1.38,0,-1,0,1.38,42.76472,2.220446E-16,0.1776548,0.3334203,0.5901531,1.452632,1.38,0,0,0.01228697,4.542631,0,0.8624785,-0.8624785,5.079224,84.65356,0.1296613,1.71342,0.4721225,0,5.132784
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5983069,68.04642,55.25816,0.7722768,0.7722768,0,-1,0,0.7722768,77.47312,0,0,0,0.5983069,0.8129229,0.7722768,0,0,0.9705964,3.680152,0,0.214616,-0.214616,4.852998,80.88314,0.1296613,0.8495044,0.4786455,0,4.278459
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7853575,75.2707,57.57094,0.7954791,0.7954791,0,-1,0,0.7954791,98.72761,0,0,0,0.7853575,0.8373464,0.7954791,0,0,1.209059,3.465536,0,0.05198894,-0.05198894,4.798197,79.9698,0.1296613,0.875027,0.628286,0,4.250894
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7091387,74.96964,59.02359,0.5824404,0.5824404,0,-1,0,0.5824404,121.753,0,0,0,0.7091387,0.6130952,0.5824404,0,0,1.266824,3.413547,0.09604356,0,0.09604356,4.889312,81.48837,0.1296453,0.6406844,0.567311,0,4.122686
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6070455,73.19234,59.72125,0.4288735,0.4288735,0,-1,0,0.4288735,141.5442,0,0,0,0.6070455,0.4514458,0.4288735,0,0,1.170781,3.499986,0.1555997,0,0.1555997,5.036927,83.94862,0.1296195,0.4717608,0.4856364,0,4.107032
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4324246,69.95218,60.58138,0.7145514,0.7145514,0,-1,0,0.7145514,60.51693,0,0,0,0.4324246,0.7521594,0.7145514,0,0,1.015181,3.640026,0,0.3197349,-0.3197349,4.699897,78.33146,0.1296195,0.7860066,0.3459397,0,4.072451
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.272842,65.78448,60.04618,0,0,0,-1,0,0,0,0,0,0,0.272842,0,0,0,0,1.370442,3.320291,0.272842,0,0.272842,4.958737,82.64546,0.1295741,0,0.2182736,0,3.593133
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06046281,59.37953,58.16347,1.623222,1.38,0,-1,0,1.38,4.381363,0,0.243222,0.4055442,0.06046281,1.452632,1.38,0,0,1.0976,3.565849,0,1.392169,-1.392169,3.491263,58.1876,0.1295741,1.785544,0.04837025,0,3.626312
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,56.44322,56.44322,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.644454,2.17368,0,0.5812385,-0.5812385,2.878583,47.9763,0.1295741,0.6073943,0,0,2.17368
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,54.67519,54.67519,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,3.290275,1.592442,0,0.5576689,-0.5576689,2.290749,38.17907,0.1295741,0.582764,0,0,1.592442
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.00273,53.00273,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.909907,1.034773,0,0.6905678,-0.6905678,1.562827,26.04706,0.1295741,0.7216433,0,0,1.034773
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,51.38761,51.38761,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.677204,0.3442052,0,0.1694135,-0.1694135,1.384249,23.07077,0.1295741,0.1770371,0,0,0.3442052
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,50.3459,50.3459,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.865441,0.1747917,0,0.07665565,-0.07665565,1.303447,21.72407,0.1295741,0.08010515,0,0,0.1747917
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,49.42844,49.42844,0.1570375,0.09322927,0,-1,0,0.09322927,0,0,0.06380822,0.07951197,0,0.09813607,0.09322927,0,0,4.950614,0.09813607,0,0.09813607,-0.09813607,1.200002,20,0.1295741,0.1727412,0,0,0.09813607
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,48.43452,48.43452,0.1545165,0,0,-1,0,0,0,0,0.1545165,0.1699682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295741,0.1699682,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,47.76553,47.76553,0.1165976,0,0,-1,0,0,0,0,0.1165976,0.1282574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295741,0.1282574,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.0392,47.0392,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295741,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,46.44667,46.44667,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295741,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.95927,45.95927,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12976,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02953257,46.29359,45.74902,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.00444,2.220446E-16,0,0,0.02953257,0,0,1.452632,1.38,3.679654,1.242,1.409533,0,1.409533,3.846385,64.10629,0.1299765,0.147633,0.02362605,1.7,1.271533
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3057989,51.13821,45.31896,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,82.14664,0,0,0,0.3057989,0,0,1.32774,1.261353,2.270122,2.510579,1.567152,0,1.567152,5.333117,88.88509,0.1302099,0.4094858,0.2446391,1.7,2.816378
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6698648,59.67956,46.17908,0.3179759,0.3179759,0,0,0,0.3179759,210.6653,0,0,0,0.6698648,0.3347114,0.3179759,0,0,0.7029697,3.921016,0.3351533,0,0.3351533,5.651071,94.18433,0.1301543,0.3497735,0.5358918,0,4.590881
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9223335,68.26566,48.52053,1.174241,1.174241,0,-1,0,1.174241,78.5472,0,0,0,0.9223335,1.236043,1.174241,0,0,0.3678164,4.222654,0,0.3137099,-0.3137099,5.320392,88.67301,0.1301543,1.291665,0.7378668,0,5.144988
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7745112,67.11517,50.67084,0.8162803,0.8162803,0,-1,0,0.8162803,94.883,0,1.110223E-16,0,0.7745112,0.8592424,0.8162803,0,0,0.7163829,3.908944,0,0.08473122,-0.08473122,5.231077,87.18444,0.1301543,0.8979083,0.6196089,0,4.683455
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.111946,78.5246,52.84026,0.4052573,0.4052573,0,-1,0,0.4052573,274.3802,0,0,0,1.111946,0.4265866,0.4052573,0,0,0.8105287,3.824213,0.685359,0,0.685359,5.881266,98.0209,0.1300407,0.445783,0.8895565,0,4.936159
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9247034,76.07104,55.10525,0.6868957,0.6868957,0,-1,0,0.6868957,134.6206,0.07648555,0,0,0.9247034,0.7230481,0.6868957,0,0,0.1251697,4.441036,0.1251697,0,0.1251697,6.000012,100,0.13002,0.7555853,0.7397627,0,5.365739
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.123844,84.56947,57.36069,0.5297548,0.5297548,0,-1,0,0.5297548,212.1442,0.5662072,0,0,1.123844,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.13002,0.5827302,0.899075,0,5.677533
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9449623,81.00346,58.756,0.07980829,0.07980829,0,-1,0,0.07980829,1184.04,0.8609535,0,0,0.9449623,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.13002,0.08778912,0.7559698,0,5.498651
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8638425,79.56713,59.45366,0.5715453,0.5715453,0,-1,0,0.5715453,151.1416,0.2622159,0,0,0.8638425,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.13002,0.6286998,0.691074,0,5.417531
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6082056,73.87954,60.31378,1.490868,1.38,0,-1,0,1.38,44.07286,2.220446E-16,0.1108681,0.2599549,0.6082056,1.452632,1.38,0,0,0,4.553689,0,0.844426,-0.844426,5.109909,85.16498,0.13002,1.639955,0.4865644,0,5.161894
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3454972,67.11409,59.77859,0.7119164,0.7119164,0,-1,0,0.7119164,48.53058,0,1.110223E-16,0,0.3454972,0.7493857,0.7119164,0,0,0.9382512,3.709263,0,0.4038886,-0.4038886,4.684173,78.06939,0.13002,0.7831081,0.2763977,0,4.05476
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05929238,59.086,57.89587,0.6918323,0.6918323,0,-1,0,0.6918323,8.57034,0,0,0,0.05929238,0.7282445,0.6918323,0,0,1.387016,3.305374,0,0.6689522,-0.6689522,3.979035,66.31712,0.13002,0.7610155,0.04743391,0,3.364667
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,56.17563,56.17563,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.130296,2.636422,0,0.4346786,-0.4346786,3.520844,58.68061,0.13002,0.4542391,0,0,2.636422
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,54.4076,54.4076,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.613273,2.201744,0,1.162995,-1.162995,2.29494,38.24892,0.13002,1.215329,0,0,2.201744
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,52.76381,52.76381,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.905489,1.038749,0,0.3642046,-0.3642046,1.911035,31.85052,0.13002,0.3805939,0,0,1.038749
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,51.17735,51.17735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310161,0.6745445,0,0,0,1.911035,31.85052,0.13002,0,0,0,0.6745445
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,50.12609,50.12609,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.310161,0.6745445,0,0.1094628,-0.1094628,1.795651,29.92745,0.13002,0.1143887,0,0,0.6745445
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431786,0.5650817,0,0,0,1.795651,29.92745,0.13002,0,0,0,0.5650817
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.24338,48.24338,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.431786,0.5650817,0,0.1311205,-0.1311205,1.657438,27.62391,0.13002,0.1370209,0,0,0.5650817
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,47.60306,47.60306,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.577476,0.4339612,0,0.1747023,-0.1747023,1.473285,24.5547,0.13002,0.1825639,0,0,0.4339612
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.87674,46.87674,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.771589,0.2592589,0,0.1477345,-0.1477345,1.317559,21.95928,0.13002,0.1543826,0,0,0.2592589
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,46.25554,46.25554,0.1284785,0.1059481,0,-1,0,0.1059481,0,0,0.02253035,0.03537819,0,0.1115244,0.1059481,0,0,4.935739,0.1115244,0,0.1115244,-0.1115244,1.200002,20,0.13002,0.1413263,0,0,0.1115244
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.80636,45.80636,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302141,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02772393,46.06836,45.55788,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.42692,0,0,0,0.02772393,0,0,1.452632,1.38,3.679654,1.242,1.407724,0,1.407724,3.84467,64.0777,0.1304174,0.1153987,0.02217915,1.7,1.269724
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1365504,47.69733,45.15649,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1365504,0,0,1.452632,1.38,2.27193,2.508951,1.51655,0,1.51655,5.283396,88.05642,0.1305617,0,0.1092403,1.7,2.645502
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4226055,54.19455,45.98794,0.8062797,0.8062797,0,0,0,0.8062797,52.41425,0,0,0,0.4226055,0.8487155,0.8062797,0,0,0.75538,3.873847,0,0.42611,-0.42611,4.834236,80.57044,0.1305617,0.8869077,0.3380844,0,4.296453
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.433776,56.90804,48.32939,0.5489166,0.5489166,0,-1,0,0.5489166,79.02403,0,0,0,0.433776,0.5778069,0.5489166,0,0,1.228836,3.447737,0,0.1440309,-0.1440309,4.682414,78.04008,0.1305617,0.6038082,0.3470208,0,3.881513
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6332571,63.59386,50.4797,0.5522705,0.5522705,0,-1,0,0.5522705,114.6643,0,0,0,0.6332571,0.5813373,0.5522705,0,0,1.38887,3.303706,0.05191973,0,0.05191973,4.731669,78.861,0.1305531,0.6074975,0.5066057,0,3.936963
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4378935,61.6019,52.65868,0.7208014,0.7208014,0,-1,0,0.7208014,60.75092,0,0,0,0.4378935,0.7587383,0.7208014,0,0,1.33695,3.350434,0,0.3208448,-0.3208448,4.393469,73.22434,0.1305531,0.7928815,0.3503148,0,3.788327
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4706662,64.67847,54.85677,0.4758584,0.4758584,0,-1,0,0.4758584,98.90887,0,5.551115E-17,0,0.4706662,0.5009036,0.4758584,0,0,1.693444,3.029589,0,0.03023738,-0.03023738,4.361597,72.69313,0.1305531,0.5234443,0.376533,0,3.500255
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2393582,61.99494,57.09309,0,0,0,-1,0,0,0,0,0,0,0.2393582,0,0,0,0,1.727042,2.999352,0.2393582,0,0.2393582,4.588672,76.47771,0.1305135,0,0.1914866,0,3.23871
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07565714,60.07469,58.54575,0,0,0,-1,0,0,0,0,0,0,0.07565714,0,0,0,0,1.487683,3.214774,0.07565714,0,0.07565714,4.660446,77.67395,0.130501,0,0.06052571,0,3.290431
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2503933,64.46049,59.2434,0.7204371,0.7204371,0,-1,0,0.7204371,34.75574,0,1.110223E-16,0,0.2503933,0.7583548,0.7204371,0,0,1.412026,3.282865,0,0.5079616,-0.5079616,4.125008,68.74999,0.130501,0.7924808,0.2003146,0,3.533259
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1146936,62.40167,60.04618,1.151307,1.151307,0,-1,0,1.151307,9.962035,0,0,0,0.1146936,1.211903,1.151307,0,0,1.976428,2.774904,0,1.097209,-1.097209,2.968448,49.47403,0.130501,1.266438,0.09175492,0,2.889597
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04110017,60.34312,59.511,0.5359271,0.5359271,0,-1,0,0.5359271,7.668984,0,0,0,0.04110017,0.5641338,0.5359271,0,0,3.195549,1.677695,0,0.5230337,-0.5230337,2.417122,40.28529,0.130501,0.5895199,0.03288013,0,1.718795
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05752649,58.78055,57.62828,0,0,0,-1,0,0,0,0,0,0,0.05752649,0,0,0,0,3.776698,1.154661,0.05752649,0,0.05752649,2.471697,41.19486,0.1304915,0,0.04602119,0,1.212188
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,55.90804,55.90804,1.152289,1.146113,0,-1,0,1.146113,0,0,0.006175974,0.1214049,0,1.206435,1.146113,0,0,3.719171,1.206435,0,1.206435,-1.206435,1.200002,20,0.1304915,1.267518,0,0,1.206435
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,54.18779,54.18779,0.9385688,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.9385688,1.032426,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,1.032426,0,0,2.1065E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,52.57267,52.57267,0.5484616,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.5484616,0.6033077,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.6033077,0,0,2.1065E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.01489,51.01489,0.1011586,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1011586,0.1112745,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.1112745,0,0,2.1065E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.96363,49.96363,0.04151701,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.04151701,0.04566871,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.04566871,0,0,2.1065E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1304915,0,0,0,2.1065E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.09047,48.09047,0.07959063,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.07959063,0.0875497,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.0875497,0,0,2.1065E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,47.46926,47.46926,0.1059682,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1059682,0.1165651,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.1165651,0,0,2.1065E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,46.74294,46.74294,0.05969323,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.05969323,0.06566256,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.06566256,0,0,2.1065E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.15041,46.15041,0.02530617,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.02530617,0.02783678,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1304915,0.02783678,0,0,2.1065E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,45.69168,45.69168,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1307099,0.1494175,0,1.7,2.1065E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.0194727,45.78198,45.42408,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.41195,2.220446E-16,0,0,0.0194727,0,0,1.452632,1.38,3.679654,1.242,1.399473,0,1.399473,3.836842,63.94724,0.1309128,0.1163373,0.01557816,1.7,1.261473
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2506718,49.74967,45.02269,0.871856,0.871856,1.7,0,0.5202,0.871856,28.75152,0,0,0,0.2506718,0,0,0.828144,0.7867368,2.280182,2.501525,1.037409,0,1.037409,4.821014,80.35007,0.1311491,0.9590416,0.2005375,1.7,2.752197
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4107902,53.81092,45.85415,0.9395765,0.9395765,0,0,0,0.9395765,43.72079,0,0,0,0.4107902,0.9890279,0.9395765,0,0,1.242773,3.435193,0,0.5782377,-0.5782377,4.211498,70.19149,0.1311491,1.033534,0.3286322,0,3.845984
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5174695,58.51304,48.16692,0.6763949,0.6763949,0,-1,0,0.6763949,76.50406,0,0,0,0.5174695,0.7119946,0.6763949,0,0,1.885259,2.856956,0,0.1945251,-0.1945251,4.006451,66.77404,0.1311491,0.7440344,0.4139756,0,3.374425
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5830953,62.28242,50.31723,0.3572555,0.3572555,0,-1,0,0.3572555,163.2152,0,0,0,0.5830953,0.3760584,0.3572555,0,0,2.101398,2.662431,0.2070369,0,0.2070369,4.202863,70.04758,0.1311149,0.392981,0.4664762,0,3.245526
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4944654,62.63931,52.46754,0.1774172,0.1774172,0,-1,0,0.1774172,278.702,0,0,0,0.4944654,0.186755,0.1774172,0,0,1.894361,2.848764,0.3077104,0,0.3077104,4.494783,74.9129,0.1310641,0.195159,0.3955724,0,3.343229
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7311612,70.56145,54.64652,0.1656805,0.1656805,0,-1,0,0.1656805,441.308,0,0,0,0.7311612,0.1744005,0.1656805,0,0,1.586651,3.125703,0.5567607,0,0.5567607,5.022972,83.71603,0.1309723,0.1822485,0.5849289,0,3.856864
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6866922,71.97576,56.87328,0.2478037,0.2478037,0,-1,0,0.2478037,277.1113,0,0,0,0.6866922,0.260846,0.2478037,0,0,1.02989,3.626788,0.4258461,0,0.4258461,5.426965,90.44924,0.1309022,0.2725841,0.5493537,0,4.31348
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8762344,78.50537,58.2686,0.597298,0.597298,0,-1,0,0.597298,146.6997,0,0,0,0.8762344,0.6287348,0.597298,0,0,0.6040442,4.010049,0.2474996,0,0.2474996,5.661764,94.36255,0.1308615,0.6570278,0.7009875,0,4.886283
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4905299,69.57687,58.97581,0.04002695,0.04002695,0,-1,0,0.04002695,1225.499,0.09185169,0,0,0.4905299,0.04213363,0.04002695,0,0,0.3565446,4.232799,0.3565446,0,0.3565446,6.000012,100,0.1308029,0.04402965,0.3924239,0,4.723329
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5375792,71.62889,59.83593,0.4503114,0.4503114,0,-1,0,0.4503114,119.3794,0.06356727,0,0,0.5375792,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1308029,0.4953425,0.4300634,0,5.091268
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2990302,65.57074,59.29119,1.241904,1.241904,0,-1,0,1.241904,24.07836,0,2.220446E-16,0,0.2990302,1.307268,1.241904,0,0,0,4.553689,0,1.008237,-1.008237,4.937236,82.28711,0.1308029,1.366095,0.2392241,0,4.852719
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04026803,58.21193,57.40847,0.8493614,0.8493614,0,-1,0,0.8493614,4.740976,0,1.110223E-16,0,0.04026803,0.8940647,0.8493614,0,0,1.120264,3.545451,0,0.8537966,-0.8537966,4.037256,67.28746,0.1308029,0.9342976,0.03221442,0,3.58572
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,55.68822,55.68822,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.068927,2.691655,0,0.9877481,-0.9877481,2.996078,49.93453,0.1308029,1.032197,0,0,2.691655
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.99665,53.99665,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.166425,1.703907,0,0.7782652,-0.7782652,2.175714,36.26183,0.1308029,0.8132871,0,0,1.703907
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,52.39108,52.39108,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.031164,0.9256415,0,0.2326633,-0.2326633,1.930466,32.17436,0.1308029,0.2431332,0,0,0.9256415
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,50.82375,50.82375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.289679,0.6929782,0,0,0,1.930466,32.17436,0.1308029,0,0,0,0.6929782
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,49.81071,49.81071,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.289679,0.6929782,0,0.008233406,-0.008233406,1.921787,32.02972,0.1308029,0.008603909,0,0,0.6929782
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.92192,48.92192,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.298827,0.6847448,0,0.2467205,-0.2467205,1.661721,27.69529,0.1308029,0.2578229,0,0,0.6847448
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.97578,47.97578,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.572961,0.4380243,0,0.01339532,-0.01339532,1.647601,27.45996,0.1308029,0.01399811,0,0,0.4380243
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.587844,0.424629,0,0,0,1.647601,27.45996,0.1308029,0,0,0,0.424629
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,46.60914,46.60914,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.587844,0.424629,0,0.1707487,-0.1707487,1.467616,24.46021,0.1308029,0.1784324,0,0,0.424629
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.01661,46.01661,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.777565,0.2538803,0,0.008556702,-0.008556702,1.458596,24.30989,0.1308029,0.008941754,0,0,0.2538803
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,45.55788,45.55788,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.787073,0.2453236,0,0.1232215,-0.1232215,1.328709,22.14511,0.1308029,0.1287665,0,0,0.2453236
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01833397,45.65565,45.31896,0,0,0,0,0,0,0,0,0,0,0.01833397,0,0,0,0,4.923985,0.122102,0.01833397,0,0.01833397,1.346102,22.435,0.1307999,0,0.01466718,0,0.140436
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2658752,49.90775,44.88889,0.08130445,0.08130445,0,0,0,0.08130445,327.0118,0,0,0,0.2658752,0.08558363,0.08130445,0,0,4.905652,0.1386026,0.1802915,0,0.1802915,1.517142,25.28565,0.1307703,0.08943489,0.2127001,0,0.4044778
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6372067,58.45544,45.72035,0.1485194,0.1485194,0,0,0,0.1485194,429.0393,0,0,0,0.6372067,0.1563362,0.1485194,0,0,4.72536,0.300865,0.4808705,0,0.4808705,1.973336,32.88886,0.1306913,0.1633714,0.5097654,0,0.9380717
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9500993,68.39101,48.03312,0.3117906,0.3117906,0,-1,0,0.3117906,304.7235,0,0,0,0.9500993,0.3282006,0.3117906,0,0,4.244489,0.7336485,0.6218987,0,0.6218987,2.563321,42.72193,0.1305894,0.3429697,0.7600795,0,1.683748
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.099553,74.8595,50.15476,0.1909975,0.1909975,0,-1,0,0.1909975,575.6896,0,0,0,1.099553,0.20105,0.1909975,0,0,3.622591,1.293357,0.8985028,0,0.8985028,3.415715,56.92847,0.1304424,0.2100972,0.8796422,0,2.39291
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.2625,82.33895,52.30507,0.9573861,0.9573861,0,-1,0,0.9573861,131.8695,0,0,0,1.2625,1.007775,0.9573861,0,0,2.724088,2.10201,0.2547253,0,0.2547253,3.657369,60.95603,0.1304008,1.053125,1.01,0,3.36451
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.234348,84.26836,54.45538,0.2502452,0.2502452,0,-1,0,0.2502452,493.2553,0,0,0,1.234348,0.263416,0.2502452,0,0,2.469363,2.331263,0.9709316,0,0.9709316,4.578475,76.30777,0.1302425,0.2752697,0.9874781,0,3.56561
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.220125,86.7122,56.66303,0.006019562,0.006019562,0,-1,0,0.006019562,20269.34,0,0,0,1.220125,0.006336381,0.006019562,0,0,1.498431,3.205101,1.213789,0,1.213789,5.729977,95.49942,0.1300451,0.006621518,0.9761001,0,4.425226
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.176931,87.21967,58.11568,0.5798384,0.5798384,0,-1,0,0.5798384,202.9756,0.2819321,0,0,1.176931,0.6103562,0.5798384,0,0,0.2846422,4.297511,0.2846422,0,0.2846422,6.000012,100,0.1299988,0.6378223,0.9415444,0,5.474442
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9378729,80.87131,58.81334,0.2765756,0.2765756,0,-1,0,0.2765756,339.1018,0.6467407,0,0,0.9378729,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1299988,0.3042332,0.7502983,0,5.491562
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6158912,73.29377,59.61612,0,0,0,-1,0,0,0,0.6158912,0,0,0.6158912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299988,0,0.492713,0,5.16958
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3341538,66.12578,59.08093,0.5180321,0.5180321,0,-1,0,0.5180321,64.50446,0,1.110223E-16,0,0.3341538,0.545297,0.5180321,0,0,0,4.553689,0,0.2111432,-0.2111432,5.777448,96.2906,0.1299988,0.5698354,0.2673231,0,4.887843
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06448019,58.48719,57.19822,0,0,0,-1,0,0,0,0,0,0,0.06448019,0,0,0,0,0.2346035,4.342546,0.06448019,0,0.06448019,5.838619,97.31012,0.1299884,0,0.05158415,0,4.407026
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1701233,4.400578,0,0,0,5.838619,97.31012,0.1299884,0,0,0,4.400578
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,53.81507,53.81507,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1701233,4.400578,0,0.7523251,-0.7523251,5.045599,84.09314,0.1299884,0.7861797,0,0,4.400578
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,52.22861,52.22861,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.00604,3.648253,0,0.9729771,-0.9729771,4.019991,66.99971,0.1299884,1.016761,0,0,3.648253
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,50.68995,50.68995,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.087126,2.675276,0,0.2587377,-0.2587377,3.747257,62.45416,0.1299884,0.2703809,0,0,2.675276
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,49.66736,49.66736,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.374612,2.416538,0,0.08480995,-0.08480995,3.65786,60.96421,0.1299884,0.0886264,0,0,2.416538
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,48.78812,48.78812,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.468845,2.331728,0,0.1472811,-0.1472811,3.502612,58.37674,0.1299884,0.1539088,0,0,2.331728
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.84199,47.84199,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.632491,2.184447,0,0.2569383,-0.2569383,3.231775,53.86281,0.1299884,0.2685005,0,0,2.184447
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,47.20167,47.20167,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.917978,1.927509,0,0.1463202,-0.1463202,3.07754,51.29223,0.1299884,0.1529046,0,0,1.927509
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,46.47535,46.47535,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.080556,1.781188,0,0.3102514,-0.3102514,2.750506,45.84168,0.1299884,0.3242128,0,0,1.781188
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.88282,45.88282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.42528,1.470937,0,0,0,2.750506,45.84168,0.1299884,0,0,0,1.470937
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,45.45275,45.45275,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.42528,1.470937,0,0.03944186,-0.03944186,2.708931,45.14876,0.1299884,0.04121675,0,0,1.470937
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01219367,45.40874,45.18516,0.2463923,0.2463923,0,0,0,0.2463923,4.948886,0,2.775558E-17,0,0.01219367,0.2593603,0.2463923,0,0,3.469104,1.431495,0,0.2471666,-0.2471666,2.448394,40.80649,0.1299884,0.2710315,0.009754937,0,1.443689
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2177407,48.86618,44.78377,1.811568,1.811568,0.4796027,0,0.1870315,1.811568,12.01946,0,2.220446E-16,0,0.2177407,1.402069,1.331966,0,0,3.743734,1.184329,0,1.184329,-1.184329,1.200002,20,0.1299884,1.992725,0.1741925,1.7,1.402069
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4204639,53.7261,45.58655,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,117.1645,0,0,0,0.4204639,0,0,1.341134,1.274077,5.059654,0,1.694541,0,1.694541,2.807585,46.79299,0.1301958,0.3947529,0.3363711,1.7,0.4204639
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5336424,58.57318,47.89933,0.3358685,0.3358685,0,-1,0,0.3358685,158.8844,0,0,0,0.5336424,0.3535458,0.3358685,0,0,3.365113,1.525087,0.1800967,0,0.1800967,2.97844,49.64056,0.1301665,0.3694553,0.4269139,0,2.058729
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8556136,68.34872,50.02097,0.3708101,0.3708101,0,-1,0,0.3708101,230.7417,0,0,0,0.8556136,0.3903264,0.3708101,0,0,3.185017,1.687174,0.4652872,0,0.4652872,3.41985,56.99739,0.1300912,0.4078911,0.6844909,0,2.542788
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6533346,65.89395,52.1426,0.7551579,0.7551579,0,-1,0,0.7551579,86.51629,0,0,0,0.6533346,0.794903,0.7551579,0,0,2.719729,2.105932,0,0.1415685,-0.1415685,3.270624,54.51029,0.1300912,0.8306737,0.5226676,0,2.759267
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.089851,79.69333,54.29292,0,0,0,-1,0,0,0,0,0,0,1.089851,0,0,0,0,2.877028,1.964364,1.089851,0,1.089851,4.304547,71.74231,0.1299149,0,0.8718807,0,3.054215
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8797995,76.5151,56.50056,0.4422897,0.4422897,0,-1,0,0.4422897,198.9193,0,0,0,0.8797995,0.465568,0.4422897,0,0,1.787177,2.94523,0.4142315,0,0.4142315,4.697522,78.29187,0.1298481,0.4865186,0.7038397,0,3.825029
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7816829,75.54969,57.89587,0.3312868,0.3312868,0,-1,0,0.3312868,235.9536,0,0,0,0.7816829,0.3487229,0.3312868,0,0,1.372945,3.318038,0.43296,0,0.43296,5.108263,85.13756,0.1297783,0.3644154,0.6253464,0,4.099721
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6015909,71.80809,58.59353,0.2245808,0.2245808,0,-1,0,0.2245808,267.8728,0,0,0,0.6015909,0.2364009,0.2245808,0,0,0.9399855,3.707702,0.36519,0,0.36519,5.454713,90.91171,0.1297195,0.2470389,0.4812727,0,4.309293
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4645648,69.43551,59.40587,0.7961234,0.7961234,0,-1,0,0.7961234,58.35336,0,0,0,0.4645648,0.8380246,0.7961234,0,0,0.5747954,4.036373,0,0.3734598,-0.3734598,5.061052,84.3507,0.1297195,0.8757358,0.3716518,0,4.500938
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3096802,65.35437,58.86113,0,0,0,-1,0,0,0,0,0,0,0.3096802,0,0,0,0,0.9897508,3.662913,0.3096802,0,0.3096802,5.35484,89.24716,0.1296696,0,0.2477442,0,3.972594
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06727736,58.33142,56.98796,0.4769602,0.4769602,0,-1,0,0.4769602,14.10544,0,0,0,0.06727736,0.5020634,0.4769602,0,0,0.6800706,3.941625,0,0.434786,-0.434786,4.896536,81.60876,0.1296696,0.5246562,0.05382189,0,4.008903
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,55.31551,55.31551,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.163166,3.50684,0,0.9264029,-0.9264029,3.920021,65.33356,0.1296696,0.9680911,0,0,3.50684
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192503,2.580436,0,0,0,3.920021,65.33356,0.1296696,0,0,0,2.580436
