Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.03748,52.03748,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.192503,2.580436,0,1.149599,-1.149599,2.708238,45.1372,0.1296696,1.201331,0,0,2.580436
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,50.50837,50.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469835,1.430838,0,0,0,2.708238,45.1372,0.1296696,0,0,0,1.430838
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.469835,1.430838,0,0,0,2.708238,45.1372,0.1296696,0,0,0,1.430838
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,48.62565,48.62565,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.469835,1.430838,0,0.2263152,-0.2263152,2.469681,41.16126,0.1296696,0.2364994,0,0,1.430838
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,47.67952,47.67952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721296,1.204522,0,0,0,2.469681,41.16126,0.1296696,0,0,0,1.204522
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721296,1.204522,0,0,0,2.469681,41.16126,0.1296696,0,0,0,1.204522
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,46.34155,46.34155,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.721296,1.204522,0,0.08378484,-0.08378484,2.381364,39.68931,0.1296696,0.08755516,0,0,1.204522
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,45.74902,45.74902,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.81439,1.120738,0,0.1166102,-0.1166102,2.258446,37.64069,0.1296696,0.1218576,0,0,1.120738
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,45.31896,45.31896,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.943957,1.004127,0,0.07992753,-0.07992753,2.174195,36.2365,0.1296696,0.08352426,0,0,1.004127
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01701134,45.36318,45.05136,0.107549,0.107549,0,0,0,0.107549,15.81729,0,0,0,0.01701134,0.1132095,0.107549,0,0,4.032766,0.9241998,0,0.09619816,-0.09619816,2.072793,34.54648,0.1296696,0.1183039,0.01360908,0,0.9412112
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2558227,49.46513,44.64997,0.04453925,0.04453925,0,0,0,0.04453925,574.3759,0,0,0,0.2558227,0.04688342,0.04453925,0,0,4.139653,0.8280017,0.2089393,0,0.2089393,2.27101,37.85009,0.129636,0.04899317,0.2046582,0,1.083824
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6726335,58.94052,45.45275,0,0,0,0,0,0,0,0,0,0,0.6726335,0,0,0,0,3.930713,1.016047,0.6726335,0,0.6726335,2.909126,48.48534,0.129528,0,0.5381068,0,1.688681
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.022274,69.878,47.73686,0.5265289,0.5265289,0,-1,0,0.5265289,194.1535,0,0,0,1.022274,0.5542409,0.5265289,0,0,3.25808,1.621417,0.4680331,0,0.4680331,3.353141,55.88558,0.1294529,0.5791818,0.8178192,0,2.643691
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.121718,75.10812,49.8585,0.01541655,0.01541655,0,-1,0,0.01541655,7276.06,0,0,0,1.121718,0.01622795,0.01541655,0,0,2.790046,2.042647,1.10549,0,1.10549,4.401901,73.36487,0.1292759,0.01695821,0.8973742,0,3.164365
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.151811,78.60078,51.98014,0,0,0,-1,0,0,0,0,0,0,1.151811,0,0,0,0,1.684557,3.037588,1.151811,0,1.151811,5.494605,91.57656,0.129092,0,0.9214486,0,4.189398
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.184165,82.26553,54.11133,0.1599853,0.1599853,0,-1,0,0.1599853,740.1715,0.4830137,0,0,1.184165,0.1684056,0.1599853,0,0,0.5327461,4.074217,0.5327461,0,0.5327461,6.000012,100,0.1290071,0.1759838,0.9473323,0,5.258383
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.118831,83.0443,56.28075,0.8290693,0.8290693,0,-1,0,0.8290693,134.9502,0.2461262,0,0,1.118831,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1290071,0.9119763,0.8950646,0,5.67252
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.021934,81.91662,57.68562,0.4999173,0.4999173,0,-1,0,0.4999173,204.4205,0.495705,0,0,1.021934,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1290071,0.5499091,0.817547,0,5.575623
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7494149,75.27332,58.38328,0.06679367,0.06679367,0,-1,0,0.06679367,1121.985,0.6791058,0,0,0.7494149,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1290071,0.07347303,0.5995319,0,5.303104
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6470479,73.58688,59.18606,1.233008,1.233008,0,-1,0,1.233008,52.47719,0,2.220446E-16,0,0.6470479,1.297903,1.233008,0,0,0,4.553689,0,0.6508551,-0.6508551,5.313951,88.56567,0.1290071,1.356309,0.5176383,0,5.200737
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4092547,67.29389,58.59353,0.6057925,0.6057925,0,-1,0,0.6057925,67.55692,0,0,0,0.4092547,0.6376763,0.6057925,0,0,0.7231724,3.902834,0,0.2284216,-0.2284216,5.073173,84.55271,0.1290071,0.6663718,0.3274038,0,4.312088
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06276013,58.01874,56.76816,1.092481,1.092481,0,-1,0,1.092481,5.744736,0,0,0,0.06276013,1.14998,1.092481,0,0,0.9769741,3.674412,0,1.08722,-1.08722,3.927143,65.45225,0.1290071,1.201729,0.0502081,0,3.737172
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,55.10525,55.10525,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.184996,2.587193,0,1.076419,-1.076419,2.792498,46.54154,0.1290071,1.124858,0,0,2.587193
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,53.40412,53.40412,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.381017,1.510774,0,0.581223,-0.581223,2.179835,36.33051,0.1290071,0.6073781,0,0,1.510774
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02682,0.9295508,0,0,0,2.179835,36.33051,0.1290071,0,0,0,0.9295508
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02682,0.9295508,0,0,0,2.179835,36.33051,0.1290071,0,0,0,0.9295508
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02682,0.9295508,0,0,0,2.179835,36.33051,0.1290071,0,0,0,0.9295508
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,48.43452,48.43452,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.02682,0.9295508,0,0.03571852,-0.03571852,2.142184,35.703,0.1290071,0.03732585,0,0,0.9295508
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,47.51705,47.51705,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.066507,0.8938323,0,0.1204057,-0.1204057,2.015266,33.58769,0.1290071,0.125824,0,0,0.8938323
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.90541,46.90541,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.200292,0.7734266,0,0.3673702,-0.3673702,1.628024,27.13367,0.1290071,0.3839018,0,0,0.7734266
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,46.20775,46.20775,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.60848,0.4060564,0,0.1955497,-0.1955497,1.421896,23.69822,0.1290071,0.2043494,0,0,0.4060564
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.61522,45.61522,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.825758,0.2105068,0,0.04857885,-0.04857885,1.370689,22.84478,0.1290071,0.0507649,0,0,0.2105068
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,45.21383,45.21383,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.879735,0.1619279,0,0.1148177,-0.1148177,1.249661,20.82764,0.1290071,0.1199845,0,0,0.1619279
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01305507,45.15655,44.91756,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.618498,2.220446E-16,0,0,0.01305507,0,0,1.452632,1.38,5.00731,0.04711021,1.393055,0,1.393055,2.571229,42.85373,0.1292263,0.1666251,0.01044406,1.7,0.06016528
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3307547,50.78623,44.50662,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,156.0099,0,0,0,0.3307547,0,0,1.452632,1.38,3.614255,1.30086,1.710755,0,1.710755,4.194193,69.90308,0.1294169,0.2332096,0.2646037,1.7,1.631614
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7150065,59.73468,45.31896,1.100175,1.100175,1.7,0,0.5202,1.100175,64.99026,0,0,0,0.7150065,0,0,0.5998253,0.5698341,1.9035,2.840539,1.284841,0,1.284841,5.4131,90.21815,0.1296875,1.210192,0.5720052,1.7,3.555546
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.88826,66.32825,47.57439,0.7440419,0.7440419,0,-1,0,0.7440419,119.3831,0,0,0,0.88826,0.7832019,0.7440419,0,0,0.6186594,3.996896,0.1050581,0,0.1050581,5.512767,91.87926,0.1296708,0.818446,0.710608,0,4.885156
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.044216,72.83624,49.7247,0.2781909,0.2781909,0,-1,0,0.2781909,375.3595,0.2377821,0,0,1.044216,0.2928325,0.2781909,0,0,0.5136014,4.091448,0.5136014,0,0.5136014,6.000012,100,0.1295891,0.30601,0.8353727,0,5.135664
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.196736,79.71351,51.81767,0.7121462,0.7121462,0,-1,0,0.7121462,168.0464,0.4471084,0,0,1.196736,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0.7833608,0.9573887,0,5.750425
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.312106,86.1326,53.96798,0.6735548,0.6735548,0,-1,0,0.6735548,194.8031,0.6031005,0,0,1.312106,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0.7409103,1.049684,0,5.865795
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.127316,83.0957,56.11829,0.431346,0.431346,0,-1,0,0.431346,261.3485,0.6732681,0,0,1.127316,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0.4744806,0.9018532,0,5.681005
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.084157,83.62341,57.57094,0,0,0,-1,0,0,0,1.084157,0,0,1.084157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0,0.8673255,0,5.637846
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9338909,80.04544,58.22081,0.5797238,0.5797238,0,-1,0,0.5797238,161.0924,0.3236553,0,0,0.9338909,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0.6376961,0.7471127,0,5.48758
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5265062,70.47681,59.02359,0,0,0,-1,0,0,0,0.5265062,0,0,0.5265062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295891,0,0.421205,0,5.080195
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2771112,64.25378,58.4884,0.3240081,0.3240081,0,-1,0,0.3240081,85.52602,0,5.551115E-17,0,0.2771112,0.3410611,0.3240081,0,0,0,4.553689,0,0.06394994,-0.06394994,5.932603,98.87652,0.1295891,0.3564089,0.221689,0,4.8308
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06922432,58.04265,56.66303,0.8128498,0.8128498,0,-1,0,0.8128498,8.516251,0,0,0,0.06922432,0.8556314,0.8128498,0,0,0.07105549,4.489739,0,0.7864071,-0.7864071,5.103657,85.06078,0.1295891,0.8941348,0.05537946,0,4.558963
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.97145,54.97145,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9448411,3.703332,0,0.3906495,-0.3906495,4.691876,78.19778,0.1295891,0.4082288,0,0,3.703332
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378896,3.312682,0,0,0,4.691876,78.19778,0.1295891,0,0,0,3.312682
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,51.71254,51.71254,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.378896,3.312682,0,0.4568254,-0.4568254,4.21034,70.1722,0.1295891,0.4773825,0,0,3.312682
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,50.2121,50.2121,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.88648,2.855857,0,0.09944365,-0.09944365,4.105517,68.42515,0.1295891,0.1039186,0,0,2.855857
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.18951,49.18951,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.996973,2.756413,0,0.1165939,-0.1165939,3.982616,66.37681,0.1295891,0.1218407,0,0,2.756413
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,48.32939,48.32939,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.126522,2.639819,0,0.09762597,-0.09762597,3.87971,64.6617,0.1295891,0.1020191,0,0,2.639819
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,47.44059,47.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234995,2.542193,0,0,0,3.87971,64.6617,0.1295891,0,0,0,2.542193
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,46.80028,46.80028,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.234995,2.542193,0,0.1247189,-0.1247189,3.748244,62.47062,0.1295891,0.1303312,0,0,2.542193
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.09307,46.09307,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.373572,2.417475,0,0.1155376,-0.1155376,3.626457,60.44083,0.1295891,0.1207368,0,0,2.417475
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,45.51009,45.51009,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.501947,2.301937,0,0.2722192,-0.2722192,3.339513,55.65844,0.1295891,0.2844691,0,0,2.301937
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.09915,45.09915,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.804412,2.029718,0,0.1363478,-0.1363478,3.19579,53.26305,0.1295891,0.1424834,0,0,2.029718
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.0101828,45.0178,44.83155,0.006817233,0.006817233,0,0,0,0.006817233,149.3686,0,0,0,0.0101828,0.007176035,0.006817233,0,0,2.95591,1.89337,0.003006769,0,0.003006769,3.198642,53.3106,0.1295886,0.007498956,0.008146243,0,1.903553
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08601791,46.01346,44.43016,0.5787023,0.5787023,0,0,0,0.5787023,14.86393,0,0,0,0.08601791,0.6091604,0.5787023,0,0,2.952903,1.896076,0,0.5231425,-0.5231425,2.647202,44.11994,0.1295886,0.6365726,0.06881432,0,1.982094
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1843945,48.6861,45.23294,0.5194032,0.5194032,0,0,0,0.5194032,35.50122,0,0,0,0.1843945,0.5467402,0.5194032,0,0,3.534173,1.372934,0,0.3623457,-0.3623457,2.265256,37.75418,0.1295886,0.5713435,0.1475156,0,1.557328
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1805242,50.92852,47.49794,0,0,0,-1,0,0,0,0,0,0,0.1805242,0,0,0,0,3.936779,1.010588,0.1805242,0,0.1805242,2.436516,40.60852,0.1295599,0,0.1444194,0,1.191112
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.424861,58.08961,49.61958,0.4276052,0.4276052,0,-1,0,0.4276052,99.35825,0,0,0,0.424861,0.4501107,0.4276052,0,0,3.756255,1.17306,0,0.02524972,-0.02524972,2.4099,40.16492,0.1295599,0.4703657,0.3398888,0,1.597921
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5542045,63.18548,51.74121,0,0,0,-1,0,0,0,0,0,0,0.5542045,0,0,0,0,3.78431,1.14781,0.5542045,0,0.5542045,2.935665,48.92765,0.1294719,0,0.4433636,0,1.702015
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.37362,61.48734,53.86285,0.03011514,0.03011514,0,-1,0,0.03011514,1240.638,0,0,0,0.37362,0.03170015,0.03011514,0,0,3.230105,1.646594,0.3419198,0,0.3419198,3.260039,54.33387,0.1294177,0.03312666,0.298896,0,2.020214
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1741033,59.51816,56.01316,0.3124581,0.3124581,0,-1,0,0.3124581,55.72051,0,0,0,0.1741033,0.3289033,0.3124581,0,0,2.888186,1.954322,0,0.1548,-0.1548,3.096865,51.61432,0.1294177,0.3437039,0.1392826,0,2.128425
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3600901,64.9364,57.40847,0.7322637,0.7322637,0,-1,0,0.7322637,49.17492,0,0,0,0.3600901,0.7708039,0.7322637,0,0,3.060186,1.799522,0,0.4107138,-0.4107138,2.663935,44.39882,0.1294177,0.8054901,0.2880721,0,2.159612
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2652613,63.6096,58.11568,0,0,0,-1,0,0,0,0,0,0,0.2652613,0,0,0,0,3.516534,1.388808,0.2652613,0,0.2652613,2.915584,48.59296,0.1293757,0,0.212209,0,1.654069
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2135558,63.27376,58.86113,0,0,0,-1,0,0,0,0,0,0,0.2135558,0,0,0,0,3.251273,1.627543,0.2135558,0,0.2135558,3.118181,51.96957,0.1293418,0,0.1708446,0,1.841099
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08161626,59.97417,58.32594,0.8615118,0.8615118,0,-1,0,0.8615118,9.47361,0,1.110223E-16,0,0.08161626,0.9068545,0.8615118,0,0,3.037717,1.819744,0,0.8252382,-0.8252382,2.248303,37.47164,0.1293418,0.9476629,0.06529301,0,1.90136
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06838744,57.86182,56.50056,0.3308108,0.3308108,0,-1,0,0.3308108,20.67267,0,5.551115E-17,0,0.06838744,0.3482219,0.3308108,0,0,3.954648,0.9945053,0,0.2798345,-0.2798345,1.953332,32.55546,0.1293418,0.3638919,0.05470996,0,1.062893
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,54.80899,54.80899,0.7861659,0.6789373,0,-1,0,0.6789373,0,0,0.1072286,0.1858452,0,0.7146708,0.6789373,0,0,4.265576,0.7146708,0,0.7146708,-0.7146708,1.200002,20,0.1293418,0.8647825,0,0,0.7146708
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,53.1652,53.1652,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,51.60742,51.60742,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.10698,50.10698,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,48.19559,48.19559,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,47.3068,47.3068,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,46.6856,46.6856,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.95927,45.95927,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,45.39541,45.39541,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293418,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.99402,44.99402,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295165,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01670131,45.00319,44.69776,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,165.1486,2.220446E-16,0,0,0.01670131,0,0,1.452632,1.38,3.679654,1.242,1.396701,0,1.396701,3.834213,63.90342,0.1296798,0.01112419,0.01336105,1.7,1.258701
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2530046,49.04548,44.29636,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,53.09305,-2.220446E-16,0,0,0.2530046,0,0,1.223469,1.162296,2.282953,2.499031,1.415301,0,1.415301,5.176885,86.28123,0.1299274,0.5241837,0.2024037,1.7,2.752036
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5612417,56.14128,45.09915,0.2716818,0.2716818,0,0,0,0.2716818,206.5805,0,0,0,0.5612417,0.2859809,0.2716818,0,0,0.8676525,3.772802,0.2752609,0,0.2752609,5.43802,90.63348,0.1298838,0.29885,0.4489934,0,4.334044
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6495862,60.53307,47.36414,0.568347,0.568347,0,-1,0,0.568347,114.2939,0,0,0,0.6495862,0.59826,0.568347,0,0,0.5923916,4.020536,0.05132614,0,0.05132614,5.486712,91.44502,0.1298757,0.6251817,0.5196689,0,4.670123
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.089219,73.75853,49.48578,0.6948088,0.6948088,0,-1,0,0.6948088,156.7653,0,0,0,1.089219,0.7313777,0.6948088,0,0,0.5410655,4.06673,0.3578416,0,0.3578416,5.82619,97.10298,0.1298191,0.7642897,0.8713754,0,5.155949
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.016793,74.36932,51.60742,0,0,0,-1,0,0,0,0.8335689,0,0,1.016793,0,0,0,0,0.1832239,4.388787,0.1832239,0,0.1832239,6.000012,100,0.1297902,0,0.8134342,0,5.40558
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.093563,79.10023,53.72905,0.6810942,0.6810942,0,-1,0,0.6810942,160.5597,0.3766215,0,0,1.093563,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1297902,0.7492037,0.8748503,0,5.647252
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.131078,82.87031,55.85069,0.4378416,0.4378416,0,-1,0,0.4378416,258.3305,0.6701926,0,0,1.131078,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1297902,0.4816258,0.9048628,0,5.684767
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8376991,76.27837,57.25556,0.942171,0.942171,0,-1,0,0.942171,88.91158,0,0,0,0.8376991,0.9917589,0.942171,0,0,0,4.553689,0,0.1540598,-0.1540598,5.837619,97.29345,0.1297902,1.036388,0.6701592,0,5.391388
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5525915,69.86299,57.89587,0.50713,0.50713,0,-1,0,0.50713,108.9645,0,0,0,0.5525915,0.533821,0.50713,0,0,0.1711776,4.399629,0.01877044,0,0.01877044,5.855426,97.59023,0.1297872,0.557843,0.4420732,0,4.95222
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4641316,68.67348,58.70821,0.2237,0.2237,0,-1,0,0.2237,207.4795,0.07625079,0,0,0.4641316,0.2354737,0.2237,0,0,0.1524071,4.416523,0.1524071,0,0.1524071,6.000012,100,0.1297632,0.24607,0.3713053,0,4.880654
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2821856,64.02499,58.16347,0.389579,0.389579,0,-1,0,0.389579,72.43348,0,0,0,0.2821856,0.4100831,0.389579,0,0,0,4.553689,0,0.1278975,-0.1278975,5.865196,97.75307,0.1297632,0.4285369,0.2257485,0,4.835875
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.070803,57.74633,56.3381,0.6880762,0.6880762,0,-1,0,0.6880762,10.28999,0,1.110223E-16,0,0.070803,0.7242907,0.6880762,0,0,0.1421084,4.425791,0,0.6534877,-0.6534877,5.17636,86.27248,0.1297632,0.7568839,0.0566424,0,4.496594
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,54.64652,54.64652,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8682058,3.772304,0,1.452632,-1.452632,3.645151,60.7524,0.1297632,1.568619,0,0,3.772304
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.0314,53.0314,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.482241,2.319672,0,0.6708767,-0.6708767,2.937985,48.96632,0.1297632,0.7010662,0,0,2.319672
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,51.44495,51.44495,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.227659,1.648795,0,0.1570303,-0.1570303,2.772461,46.20759,0.1297632,0.1640967,0,0,1.648795
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.96363,49.96363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402138,1.491765,0,0,0,2.772461,46.20759,0.1297632,0,0,0,1.491765
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.95059,48.95059,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.402138,1.491765,0,0.005573631,-0.005573631,2.766586,46.10967,0.1297632,0.005824444,0,0,1.491765
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.09047,48.09047,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.408331,1.486191,0,0.2525834,-0.2525834,2.50034,41.67224,0.1297632,0.2639496,0,0,1.486191
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,47.20167,47.20167,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.688979,1.233608,0,0.1415,-0.1415,2.351185,39.18634,0.1297632,0.1478675,0,0,1.233608
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,46.58047,46.58047,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.846201,1.092108,0,0.08671147,-0.08671147,2.259784,37.66298,0.1297632,0.09061348,0,0,1.092108
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.88282,45.88282,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.942547,1.005397,0,0.02183156,-0.02183156,2.236771,37.27944,0.1297632,0.02281398,0,0,1.005397
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,45.31896,45.31896,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.966804,0.983565,0,0.1604453,-0.1604453,2.067647,34.46071,0.1297632,0.1676653,0,0,0.983565
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.91756,44.91756,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.145077,0.8231198,0,0.1421081,-0.1421081,1.917852,31.96413,0.1297632,0.1485029,0,0,0.8231198
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02031911,44.99287,44.6213,0.05466917,0.05466917,0,0,0,0.05466917,37.16741,0,0,0,0.02031911,0.05754649,0.05466917,0,0,4.302975,0.6810117,0,0.03722738,-0.03722738,1.878611,31.31012,0.1297632,0.06013609,0.01625529,0,0.7013308
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1502192,47.00257,44.21991,0,0,0,0,0,0,0,0,0,0,0.1502192,0,0,0,0,4.344338,0.6437843,0.1502192,0,0.1502192,2.021121,33.68528,0.1297394,0,0.1201753,0,0.7940035
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4634558,53.98109,44.99402,0,0,0,0,0,0,0,0,0,0,0.4634558,0,0,0,0,4.194119,0.7789816,0.4634558,0,0.4634558,2.460794,41.01315,0.1296663,0,0.3707646,0,1.242437
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7789692,63.3541,47.24946,0.590421,0.590421,0,-1,0,0.590421,131.9345,0,0,0,0.7789692,0.6214958,0.590421,0,0,3.730664,1.196092,0.1574735,0,0.1574735,2.610186,43.50302,0.1296415,0.6494631,0.6231754,0,1.975061
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.064131,72.97649,49.39977,0.6310349,0.6310349,0,-1,0,0.6310349,168.6326,0,0,0,1.064131,0.6642473,0.6310349,0,0,3.57319,1.337818,0.3998837,0,0.3998837,2.989549,49.82572,0.1295785,0.6941384,0.8513048,0,2.401949
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.068559,75.65391,51.50229,0.5916744,0.5916744,0,-1,0,0.5916744,180.5992,0,0,0,1.068559,0.6228151,0.5916744,0,0,3.173306,1.697713,0.4457443,0,0.4457443,3.412419,56.87354,0.1295084,0.6508418,0.8548476,0,2.766273
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7029481,68.68988,53.59526,0.4100345,0.4100345,0,-1,0,0.4100345,171.4363,0,0,0,0.7029481,0.4316152,0.4100345,0,0,2.727562,2.098883,0.2713329,0,0.2713329,3.669828,61.16368,0.1294658,0.4510379,0.5623585,0,2.801831
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8443474,74.69275,55.74557,0.5564412,0.5564412,0,-1,0,0.5564412,151.7406,0,0,0,0.8443474,0.5857276,0.5564412,0,0,2.456229,2.343083,0.2586198,0,0.2586198,3.915177,65.25282,0.1294251,0.6120853,0.6754779,0,3.18743
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9775394,79.91479,57.09309,0.2458228,0.2458228,0,-1,0,0.2458228,397.6602,0,0,0,0.9775394,0.2587608,0.2458228,0,0,2.197609,2.57584,0.7187786,0,0.7187786,4.59707,76.61768,0.1293124,0.2704051,0.7820315,0,3.55338
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7220594,73.83308,57.73341,0,0,0,-1,0,0,0,0,0,0,0.7220594,0,0,0,0,1.478831,3.222741,0.7220594,0,0.7220594,5.282075,88.03442,0.1291993,0,0.5776475,0,3.9448
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5679735,70.88005,58.4884,0,0,0,-1,0,0,0,0,0,0,0.5679735,0,0,0,0,0.7567716,3.872595,0.5679735,0,0.5679735,5.820902,97.01485,0.1291104,0,0.4543788,0,4.440568
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2940596,64.06301,57.95322,0,0,0,-1,0,0,0,0.1052615,0,0,0.2940596,0,0,0,0,0.1887981,4.38377,0.1887981,0,0.1887981,6.000012,100,0.1290809,0,0.2352477,0,4.67783
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07031377,57.51459,56.11829,0.08112253,0.08112253,0,-1,0,0.08112253,86.67599,0,0,0,0.07031377,0.08539214,0.08112253,0,0,0,4.553689,0,0.01507838,-0.01507838,5.984118,99.7351,0.1290809,0.08923478,0.05625101,0,4.624003
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,54.4076,54.4076,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01675375,4.53861,0,0.9966047,-0.9966047,4.933604,82.22658,0.1290809,1.041452,0,0,4.53861
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,52.79248,52.79248,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.124092,3.542006,0,0.9867245,-0.9867245,3.893505,64.89162,0.1290809,1.031127,0,0,3.542006
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,51.25381,51.25381,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.220453,2.555281,0,0.3674597,-0.3674597,3.506169,58.43603,0.1290809,0.3839954,0,0,2.555281
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,49.81071,49.81071,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.628742,2.187822,0,0.04385449,-0.04385449,3.459942,57.66559,0.1290809,0.04582794,0,0,2.187822
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,48.78812,48.78812,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.677469,2.143967,0,0.07262177,-0.07262177,3.383392,56.38976,0.1290809,0.07588975,0,0,2.143967
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.89933,47.89933,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.75816,2.071345,0,0.006864265,-0.006864265,3.376157,56.26916,0.1290809,0.007173157,0,0,2.071345
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.06787,47.06787,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.765786,2.064481,0,0.1309316,-0.1309316,3.238142,53.96893,0.1290809,0.1368235,0,0,2.064481
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,46.44667,46.44667,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.911266,1.93355,0,0.061066,-0.061066,3.173773,52.89611,0.1290809,0.06381397,0,0,1.93355
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,45.74902,45.74902,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.979117,1.872483,0,0.05284486,-0.05284486,3.11807,51.96773,0.1290809,0.05522287,0,0,1.872483
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.18516,45.18516,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.037834,1.819639,0,0.1079283,-0.1079283,3.004303,50.07162,0.1290809,0.1127851,0,0,1.819639
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.80288,44.80288,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.157754,1.71171,0,0.06062412,-0.06062412,2.9404,49.00657,0.1290809,0.0633522,0,0,1.71171
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.00993032,44.68786,44.50662,0.3117632,0.3117632,0,0,0,0.3117632,3.185212,0,0,0,0.00993032,0.3281718,0.3117632,0,0,3.225114,1.651086,0,0.3182415,-0.3182415,2.604944,43.41565,0.1290809,0.3429396,0.007944256,0,1.661017
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1120936,46.17057,44.10523,0.4085618,0.4085618,0,0,0,0.4085618,27.43615,0,0,0,0.1120936,0.430065,0.4085618,0,0,3.578716,1.332845,0,0.3179714,-0.3179714,2.269773,37.82947,0.1290809,0.4494179,0.0896749,0,1.444938
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2003101,48.63896,44.88889,0.7418073,0.7418073,0,0,0,0.7418073,27.00299,0,1.110223E-16,0,0.2003101,0.7808498,0.7418073,0,0,3.932017,1.014873,0,0.5805396,-0.5805396,1.65783,27.63045,0.1290809,0.8159881,0.1602481,0,1.215183
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2143548,51.19632,47.11566,0.2530031,0.2530031,0,-1,0,0.2530031,84.72419,0,0,0,0.2143548,0.266319,0.2530031,0,0,4.577062,0.4343337,0,0.05196422,-0.05196422,1.603055,26.71753,0.1290809,0.2783034,0.1714838,0,0.6486884
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2838955,54.80138,49.26597,0.7620624,0.6329517,0,-1,0,0.6329517,44.85263,0,0.1291107,0.4210775,0.2838955,0.6662649,0.6329517,0,0,4.634799,0.3823694,0,0.3823694,-0.3823694,1.200002,20,0.1290809,0.8382686,0.2271164,0,0.6662649
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6470307,64.89075,51.36849,0.7061672,0.6146792,0,-1,0,0.6146792,105.2632,0,0.09148796,0.6538481,0.6470307,0.6470307,0.6146792,0,0,5.059654,0,0,0,0,1.200002,20,0.1290809,0.7767839,0.5176246,0,0.6470307
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5758849,65.55341,53.46146,0.04784471,0.04784471,0,-1,0,0.04784471,1203.655,0,0,0,0.5758849,0.05036285,0.04784471,0,0,5.059654,0,0.5255221,0,0.5255221,1.698556,28.30922,0.1289989,0.05262918,0.460708,0,0.5758849
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7460576,71.99332,55.5831,0.06340974,0.06340974,0,-1,0,0.06340974,1176.566,0,0,0,0.7460576,0.06674709,0.06340974,0,0,4.534132,0.4729699,0.6793104,0,0.6793104,2.343007,39.05004,0.128893,0.06975071,0.596846,0,1.219027
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.669557,71.61758,56.93063,0,0,0,-1,0,0,0,0,0,0,0.669557,0,0,0,0,3.854822,1.084349,0.669557,0,0.669557,2.978204,49.63664,0.1287888,0,0.5356455,0,1.753906
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4194982,66.43452,57.57094,0.2016804,0.2016804,0,-1,0,0.2016804,208.0014,0,0,0,0.4194982,0.2122952,0.2016804,0,0,3.185265,1.686951,0.207203,0,0.207203,3.174774,52.9128,0.1287566,0.2218484,0.3355985,0,2.106449
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4141883,67.12025,58.32594,0.2198095,0.2198095,0,-1,0,0.2198095,188.4306,0,0,0,0.4141883,0.2313784,0.2198095,0,0,2.978062,1.873433,0.1828098,0,0.1828098,3.348203,55.80327,0.1287282,0.2417904,0.3313506,0,2.287621
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1655963,61.10378,57.73341,0.810223,0.810223,0,-1,0,0.810223,20.43836,0,0,0,0.1655963,0.8528663,0.810223,0,0,2.795252,2.037962,0,0.68727,-0.68727,2.623757,43.72919,0.1287282,0.8912452,0.132477,0,2.203558
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.0604716,57.10556,55.90804,0,0,0,-1,0,0,0,0,0,0,0.0604716,0,0,0,0,3.558885,1.350692,0.0604716,0,0.0604716,2.681125,44.68533,0.1287188,0,0.04837728,0,1.411164
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,54.21646,54.21646,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.498414,1.405117,0,0.02712331,-0.02712331,2.652535,44.20882,0.1287188,0.02834386,0,0,1.405117
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,52.63001,52.63001,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.528551,1.377993,0,0.3870071,-0.3870071,2.244594,37.40982,0.1287188,0.4044224,0,0,1.377993
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.1009,51.1009,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.958559,0.9909862,0,0.07425086,-0.07425086,2.166326,36.10537,0.1287188,0.07759215,0,0,0.9909862
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,49.64825,49.64825,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,4.041059,0.9167354,0,0.07595229,-0.07595229,2.086266,34.77102,0.1287188,0.07937014,0,0,0.9167354
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,48.62565,48.62565,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,4.125451,0.8407831,0,0.2737388,-0.2737388,1.79772,29.96193,0.1287188,0.286057,0,0,0.8407831
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,47.76553,47.76553,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.429605,0.5670443,0,0.2766566,-0.2766566,1.506098,25.10158,0.1287188,0.2891061,0,0,0.5670443
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.737001,0.2903877,0,0,0,1.506098,25.10158,0.1287188,0,0,0,0.2903877
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,46.31288,46.31288,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.737001,0.2903877,0,0.04621741,-0.04621741,1.457381,24.28963,0.1287188,0.04829719,0,0,0.2903877
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,45.61522,45.61522,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.788354,0.2441703,0,0.0162593,-0.0162593,1.440242,24.00398,0.1287188,0.01699097,0,0,0.2441703
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,45.05136,45.05136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80642,0.227911,0,0,0,1.440242,24.00398,0.1287188,0,0,0,0.227911
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,44.69776,44.69776,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.80642,0.227911,0,0.1643534,-0.1643534,1.266998,21.11659,0.1287188,0.1717493,0,0,0.227911
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02566576,44.87047,44.40149,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,14.0147,2.220446E-16,0,0,0.02566576,0,0,1.452632,1.38,4.989035,0.06355764,1.405666,0,1.405666,2.60053,43.34208,0.1289433,0.201448,0.02053261,1.7,0.0892234
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2834365,49.36003,44.02877,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,45.96718,0,0,0,0.2834365,0,0,1.083394,1.029224,3.583369,1.328657,1.312661,0,1.312661,3.845829,64.09702,0.1292049,0.6782669,0.2267492,1.7,1.612093
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3797947,52.07503,44.80288,1.154466,1.154466,1.7,0,0.5202,1.154466,32.89786,1.110223E-16,0,0,0.3797947,0,0,0.5455339,0.5182572,2.270708,2.510051,0.8980519,0,0.8980519,4.697796,78.29644,0.1293958,1.269913,0.3038357,1.7,2.889846
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7458613,62.31968,47.01053,0.08196082,0.08196082,0,-1,0,0.08196082,910.0218,0,0,0,0.7458613,0.08627454,0.08196082,0,0,1.372657,3.318298,0.6595867,0,0.6595867,5.323534,88.7254,0.1292933,0.0901569,0.596689,0,4.064159
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.199099,76.38337,49.13217,0,0,0,-1,0,0,0,0.4860295,0,0,1.199099,0,0,0,0,0.7130698,3.911926,0.7130698,0,0.7130698,6.000012,100,0.1291827,0,0.9592795,0,5.111025
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.320056,82.73534,51.2347,0.8912278,0.8912278,0,-1,0,0.8912278,148.1166,0.3819218,0,0,1.320056,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1291827,0.9803506,1.056045,0,5.873745
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.1899,81.39925,53.29899,0.0991519,0.0991519,0,-1,0,0.0991519,1200.077,1.085529,0,0,1.1899,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1291827,0.1090671,0.9519197,0,5.743588
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9987106,78.48188,55.42063,0.7261348,0.7261348,0,-1,0,0.7261348,137.5379,0.2343582,0,0,0.9987106,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1291827,0.7987483,0.7989685,0,5.5524
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8848617,76.96663,56.76816,0.7788944,0.7788944,0,-1,0,0.7788944,113.6048,0.06497285,0,0,0.8848617,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1291827,0.8567839,0.7078894,0,5.43855
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.871239,77.29818,57.36069,0.8737513,0.8737513,0,-1,0,0.8737513,99.71246,0,0,0,0.871239,0.9197382,0.8737513,0,0,0,4.553689,0,0.04849926,-0.04849926,5.948889,99.14796,0.1291827,0.9611264,0.6969912,0,5.424928
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.517662,69.27901,58.11568,0.5972786,0.5972786,0,-1,0,0.5972786,86.67012,0,0,0,0.517662,0.6287143,0.5972786,0,0,0.05388806,4.50519,0,0.1110522,-0.1110522,5.83183,97.19697,0.1291827,0.6570064,0.4141296,0,5.022852
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3211083,64.25159,57.57094,0.09598476,0.09598476,0,-1,0,0.09598476,334.5409,0.04279229,0,0,0.3211083,0.1010366,0.09598476,0,0,0.1772794,4.394137,0.1772794,0,0.1772794,6.000012,100,0.1291553,0.1055832,0.2568867,0,4.715246
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07145363,57.16111,55.74557,1.183748,1.183748,0,-1,0,1.183748,6.036218,0,2.220446E-16,0,0.07145363,1.246051,1.183748,0,0,0,4.553689,0,1.174597,-1.174597,4.761878,79.36447,0.1291553,1.302123,0.0571629,0,4.625143
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.05399,54.05399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.305108,3.379092,0,0,0,4.761878,79.36447,0.1291553,0,0,0,3.379092
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,52.46754,52.46754,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.305108,3.379092,0,0.6499888,-0.6499888,4.076729,67.94536,0.1291553,0.6792383,0,0,3.379092
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.93843,50.93843,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.027318,2.729103,0,0.4832993,-0.4832993,3.567287,59.45467,0.1291553,0.5050478,0,0,2.729103
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,49.48578,49.48578,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.564317,2.245804,0,0.1744677,-0.1744677,3.383382,56.38959,0.1291553,0.1823188,0,0,2.245804
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,48.46319,48.46319,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.75817,2.071336,0,0.09180096,-0.09180096,3.286615,54.77681,0.1291553,0.09593201,0,0,2.071336
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,47.63173,47.63173,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.860171,1.979535,0,0.1273583,-0.1273583,3.152368,52.53936,0.1291553,0.1330894,0,0,1.979535
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.00168,1.852177,0,0,0,3.152368,52.53936,0.1291553,0,0,0,1.852177
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.17908,46.17908,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.00168,1.852177,0,0.02271422,-0.02271422,3.128425,52.14031,0.1291553,0.02373636,0,0,1.852177
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,45.48142,45.48142,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.026918,1.829462,0,0.1099479,-0.1099479,3.01253,50.20873,0.1291553,0.1148956,0,0,1.829462
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.93668,44.93668,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.149083,1.719514,0,0.2074295,-0.2074295,2.79388,46.56457,0.1291553,0.2167639,0,0,1.719514
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,44.59263,44.59263,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.37956,1.512085,0,0.125292,-0.125292,2.66181,44.36342,0.1291553,0.1309302,0,0,1.512085
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02341254,44.72377,44.29636,0.007918183,0.007918183,0,0,0,0.007918183,295.6807,0,0,0,0.02341254,0.008334929,0.007918183,0,0,3.518773,1.386793,0.01507761,0,0.01507761,2.676114,44.60181,0.1291529,0.008710001,0.01873003,0,1.410205
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1377576,46.43754,43.89497,0.3140201,0.3140201,0,0,0,0.3140201,43.86906,0,5.551115E-17,0,0.1377576,0.3305475,0.3140201,0,0,3.503696,1.400363,0,0.1927898,-0.1927898,2.472896,41.21485,0.1291529,0.3454221,0.1102061,0,1.53812
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3979306,52.33002,44.69776,0,0,0,0,0,0,0,0,0,0,0.3979306,0,0,0,0,3.717907,1.207573,0.3979306,0,0.3979306,2.850406,47.50668,0.1290913,0,0.3183445,0,1.605504
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3697638,54.08041,46.90541,0.5731698,0.5731698,0,-1,0,0.5731698,64.51209,0,0,0,0.3697638,0.6033366,0.5731698,0,0,3.319976,1.56571,0,0.2335728,-0.2335728,2.604199,43.40322,0.1290913,0.6304867,0.2958111,0,1.935474
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4929414,58.9095,49.02705,0.7343317,0.7343317,0,-1,0,0.7343317,67.12789,0,1.110223E-16,0,0.4929414,0.7729807,0.7343317,0,0,3.579501,1.332138,0,0.2800393,-0.2800393,2.309011,38.48345,0.1290913,0.8077648,0.3943531,0,1.825079
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5150176,61.62062,51.1009,1.110009,1.110009,0,-1,0,1.110009,46.39759,0,0,0.1236635,0.5150176,1.168431,1.110009,0,0,3.890656,1.052098,0,0.6534133,-0.6534133,1.620253,27.00417,0.1290913,1.22101,0.4120141,0,1.567116
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5066429,63.66234,53.1652,0,0,0,-1,0,0,0,0,0,0,0.5066429,0,0,0,0,4.616671,0.3986851,0.5066429,0,0.5066429,2.100897,35.01488,0.129013,0,0.4053143,0,0.905328
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5427316,66.75149,55.25816,0,0,0,-1,0,0,0,0,0,0,0.5427316,0,0,0,0,4.110028,0.8546637,0.5427316,0,0.5427316,2.615777,43.5962,0.1289291,0,0.4341853,0,1.397395
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5138634,67.54999,56.60569,0.9456908,0.9456908,0,-1,0,0.9456908,54.33736,0,0,0,0.5138634,0.9954639,0.9456908,0,0,3.567297,1.343122,0,0.4816005,-0.4816005,2.108126,35.13536,0.1289291,1.04026,0.4110907,0,1.856986
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2397426,62.11193,57.19822,0.6420552,0.6420552,0,-1,0,0.6420552,37.33987,0,0,0,0.2397426,0.6758476,0.6420552,0,0,4.102408,0.8615216,0,0.436105,-0.436105,1.648431,27.47379,0.1289291,0.7062607,0.1917941,0,1.101264
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2252367,62.58486,57.95322,0.3403989,0.3403989,0,-1,0,0.3403989,66.16845,0,5.551115E-17,0,0.2252367,0.3583147,0.3403989,0,0,4.586969,0.4254166,0,0.133078,-0.133078,1.508154,25.13586,0.1289291,0.3744388,0.1801894,0,0.6506534
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.221347,61.89039,57.36069,0.5821385,0.4880014,0,-1,0,0.4880014,45.35786,0,0.09413711,0.3205747,0.221347,0.5136857,0.4880014,0,0,4.734834,0.2923387,0,0.2923387,-0.2923387,1.200002,20,0.1289291,0.6403524,0.1770776,0,0.5136857
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07191706,57.00633,55.5831,0,0,0,-1,0,0,0,0,0,0,0.07191706,0,0,0,0,5.059654,0,0.07191706,0,0.07191706,1.268229,21.13711,0.128918,0,0.05753364,0,0.07191706
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,53.83418,53.83418,0.8489752,0.06148908,0,-1,0,0.06148908,0,0,0.7874861,0.8723837,0,0.06472535,0.06148908,0,0,4.987737,0.06472535,0,0.06472535,-0.06472535,1.200002,20,0.128918,0.9338728,0,0,0.06472535
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,52.30507,52.30507,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.77596,50.77596,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,49.35198,49.35198,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,48.35806,48.35806,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,47.49794,47.49794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,46.6856,46.6856,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.04528,46.04528,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,45.36674,45.36674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0,0,0,0
