Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.83155,44.83155,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128918,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,44.45883,44.45883,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1290826,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01618263,44.48621,44.19124,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,10.93503,2.220446E-16,0,0,0.01618263,0,0,1.452632,1.38,3.679654,1.242,1.396183,0,1.396183,3.83372,63.89521,0.1292931,0.1627878,0.01294611,1.7,1.258183
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3285485,50.01525,43.80896,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,145.8138,0,0,0,0.3285485,0,0,1.452632,1.38,2.283472,2.498564,1.708549,0,1.708549,5.454592,90.90968,0.1294826,0.2478526,0.2628388,1.7,2.827113
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4813516,53.92312,44.59263,0,0,0,0,0,0,0,0,0,0,0.4813516,0,0,0,0,0.5749232,4.036258,0.4813516,0,0.4813516,5.911242,98.52051,0.1294084,0,0.3850813,0,4.51761
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3891293,54.36545,46.80028,0.39904,0.39904,0,-1,0,0.39904,97.51638,0,0,0,0.3891293,0.4200421,0.39904,0,0,0.09357166,4.469474,0,0.03091275,-0.03091275,5.878657,97.97742,0.1294084,0.438944,0.3113034,0,4.858604
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9841453,70.26926,48.89325,0.1777874,0.1777874,0,-1,0,0.1777874,553.5518,0.6690816,0,0,0.9841453,0.1871447,0.1777874,0,0,0.1279192,4.438562,0.1279192,0,0.1279192,6.000012,100,0.1293887,0.1955662,0.7873163,0,5.422707
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.275678,80.9874,50.95755,1.265986,1.265986,0,-1,0,1.265986,100.7656,0,0,0.01258495,1.275678,1.332617,1.265986,0,0,0,4.553689,0,0.05693879,-0.05693879,5.939993,98.99969,0.1293887,1.392585,1.020543,0,5.829367
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.212381,81.73814,53.0314,0.1036585,0.1036585,0,-1,0,0.1036585,1169.592,1.040002,0,0,1.212381,0.1091142,0.1036585,0,0,0.06326532,4.49675,0.06326532,0,0.06326532,6.000012,100,0.129379,0.1140244,0.9699049,0,5.709131
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8600928,74.35759,55.10525,0,0,0,-1,0,0,0,0.8600928,0,0,0.8600928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129379,0,0.6880742,0,5.413782
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4108747,65.03907,56.44322,0.4020489,0.4020489,0,-1,0,0.4020489,102.1952,0,0,0,0.4108747,0.4232094,0.4020489,0,0,0,4.553689,0,0.01233472,-0.01233472,5.98701,99.7833,0.129379,0.4422538,0.3286997,0,4.964564
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5213023,68.18958,57.03575,0.4115781,0.4115781,0,-1,0,0.4115781,126.6594,0.07435696,0,0,0.5213023,0.4332401,0.4115781,0,0,0.01370525,4.541354,0.01370525,0,0.01370525,6.000012,100,0.1293769,0.4527359,0.4170419,0,5.062656
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.460993,67.61348,57.79075,0.4801843,0.4801843,0,-1,0,0.4801843,96.00333,0,0,0,0.460993,0.5054572,0.4801843,0,0,0,4.553689,0,0.04446424,-0.04446424,5.953143,99.21884,0.1293769,0.5282028,0.3687944,0,5.014682
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.304035,63.48991,57.19822,0.4767287,0.4767287,0,-1,0,0.4767287,63.77528,0,1.110223E-16,0,0.304035,0.5018197,0.4767287,0,0,0.04940471,4.509225,0,0.1977846,-0.1977846,5.744659,95.74413,0.1293769,0.5244015,0.243228,0,4.81326
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07048048,56.81361,55.42063,0.6260224,0.6260224,0,-1,0,0.6260224,11.25846,0,0,0,0.07048048,0.658971,0.6260224,0,0,0.2691654,4.31144,0,0.5884905,-0.5884905,5.124336,85.40543,0.1293769,0.6886246,0.05638438,0,4.38192
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,53.70039,53.70039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9230437,3.72295,0,0,0,5.124336,85.40543,0.1293769,0,0,0,3.72295
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,52.17128,52.17128,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9230437,3.72295,0,0.35617,-0.35617,4.748899,79.14817,0.1293769,0.3721977,0,0,3.72295
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,50.64217,50.64217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.318788,3.36678,0,0,0,4.748899,79.14817,0.1293769,0,0,0,3.36678
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.318788,3.36678,0,0,0,4.748899,79.14817,0.1293769,0,0,0,3.36678
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,48.22426,48.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.318788,3.36678,0,0,0,4.748899,79.14817,0.1293769,0,0,0,3.36678
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,47.38326,47.38326,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.318788,3.36678,0,0.1323142,-0.1323142,4.609428,76.82365,0.1293769,0.1382684,0,0,3.36678
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,46.58047,46.58047,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.465804,3.234465,0,0.09118247,-0.09118247,4.513313,75.22174,0.1293769,0.09528568,0,0,3.234465
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567118,3.143283,0,0,0,4.513313,75.22174,0.1293769,0,0,0,3.143283
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,45.26162,45.26162,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.567118,3.143283,0,0.04904229,-0.04904229,4.461618,74.36016,0.1293769,0.05124919,0,0,3.143283
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,44.72643,44.72643,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.621609,3.094241,0,0.04293383,-0.04293383,4.416362,73.60589,0.1293769,0.04486585,0,0,3.094241
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,44.37282,44.37282,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.669314,3.051307,0,0.1694513,-0.1694513,4.237745,70.62894,0.1293769,0.1770766,0,0,3.051307
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02426582,44.52854,44.08611,0.2509575,0.2509575,0,0,0,0.2509575,9.669295,0,0,0,0.02426582,0.2641658,0.2509575,0,0,1.857593,2.881855,0,0.2398999,-0.2398999,3.984868,66.41434,0.1293769,0.2760532,0.01941266,0,2.906121
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1784225,47.00908,43.70383,0.847621,0.847621,0,0,0,0.847621,21.0498,0,1.110223E-16,0,0.1784225,0.8922327,0.847621,0,0,2.124148,2.641955,0,0.7138101,-0.7138101,3.232446,53.87399,0.1293769,0.9323831,0.142738,0,2.820378
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5197077,54.62817,44.50662,1.073261,1.073261,0,0,0,1.073261,48.42324,0,0,0,0.5197077,1.129748,1.073261,0,0,2.917271,1.928145,0,0.6100405,-0.6100405,2.589407,43.1567,0.1293769,1.180587,0.4157661,0,2.447853
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3118024,52.64994,46.65693,0.3855318,0.3855318,0,-1,0,0.3855318,80.87593,0,5.551115E-17,0,0.3118024,0.405823,0.3855318,0,0,3.595093,1.318105,0,0.09402052,-0.09402052,2.490301,41.50492,0.1293769,0.424085,0.249442,0,1.629907
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2526496,53.64782,48.75945,0.06397574,0.06397574,0,-1,0,0.06397574,394.9148,0,0,0,0.2526496,0.06734288,0.06397574,0,0,3.699561,1.224084,0.1853067,0,0.1853067,2.666098,44.43488,0.1293484,0.07037331,0.2021197,0,1.476734
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2888124,56.52055,50.82375,0.6410252,0.6410252,0,-1,0,0.6410252,45.05477,0,0,0,0.2888124,0.6747634,0.6410252,0,0,3.514254,1.39086,0,0.385951,-0.385951,2.25927,37.65442,0.1293484,0.7051277,0.2310499,0,1.679673
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3125972,59.14601,52.86893,0.4191308,0.4191308,0,-1,0,0.4191308,74.58224,0,5.551115E-17,0,0.3125972,0.4411903,0.4191308,0,0,3.943088,1.004909,0,0.1285932,-0.1285932,2.123721,35.39528,0.1293484,0.4610439,0.2500777,0,1.317507
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7088034,70.34698,54.94278,0.851797,0.851797,0,-1,0,0.851797,83.21272,0,1.110223E-16,0,0.7088034,0.8966284,0.851797,0,0,4.085969,0.8763162,0,0.187825,-0.187825,1.925736,32.09554,0.1293484,0.9369767,0.5670427,0,1.58512
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.373796,64.04636,56.28075,0,0,0,-1,0,0,0,0,0,0,0.373796,0,0,0,0,4.294664,0.6884912,0.373796,0,0.373796,2.28035,38.00576,0.1292909,0,0.2990368,0,1.062287
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3443907,64.02702,56.87328,0.6342853,0.6342853,0,-1,0,0.6342853,54.29587,0,0,0,0.3443907,0.6676688,0.6342853,0,0,3.920868,1.024908,0,0.323278,-0.323278,1.939585,32.32635,0.1292909,0.6977139,0.2755126,0,1.369298
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.248629,62.74673,57.62828,0.7057427,0.7057427,0,-1,0,0.7057427,35.22941,0,1.110223E-16,0.06252933,0.248629,0.7428871,0.7057427,0,0,4.280066,0.7016296,0,0.4942581,-0.4942581,1.418591,23.64314,0.1292909,0.776317,0.1989032,0,0.9502586
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1509224,60.08596,57.03575,0.03363474,0.03363474,0,-1,0,0.03363474,448.7099,0,0,0,0.1509224,0.035405,0.03363474,0,0,4.829242,0.2073716,0.1155174,0,0.1155174,1.528181,25.46963,0.1292731,0.03699822,0.1207379,0,0.358294
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04359404,56.11571,55.25816,0.197649,0.197649,0,-1,0,0.197649,22.0563,0,2.775558E-17,0,0.04359404,0.2080515,0.197649,0,0,4.713724,0.3113373,0,0.1644575,-0.1644575,1.354827,22.58041,0.1292731,0.2174139,0.03487524,0,0.3549313
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,53.53792,53.53792,0.5994427,0.1395358,0,-1,0,0.1395358,0,0,0.4599069,0.5198512,0,0.1468798,0.1395358,0,0,4.896455,0.1468798,0,0.1468798,-0.1468798,1.200002,20,0.1292731,0.659387,0,0,0.1468798
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.03748,52.03748,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,50.53704,50.53704,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.13217,49.13217,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.10958,48.10958,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,47.27813,47.27813,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,46.50402,46.50402,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.82547,45.82547,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.18516,45.18516,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,44.64997,44.64997,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292731,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,44.29636,44.29636,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295027,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004401482,44.08012,44.0001,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.64629,2.220446E-16,0,0,0.004401482,0,0,1.452632,1.38,3.679654,1.242,1.384401,0,1.384401,3.822544,63.70894,0.1296685,0.02743709,0.003521186,1.7,1.246401
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0611884,44.74454,43.62738,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.83885,0,0,0,0.0611884,0,0,1.287647,1.223265,2.295253,2.487961,1.284453,0,1.284453,5.041083,84.01789,0.1299291,0.453588,0.04895072,1.7,2.54915
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2164952,48.44958,44.40149,0.2599082,0.2599082,0,0,0,0.2599082,83.29679,0,0,0,0.2164952,0.2735875,0.2599082,0,0,1.0108,3.643969,0,0.05709237,-0.05709237,4.980903,83.01488,0.1299291,0.285899,0.1731961,0,3.860465
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1447288,49.2725,46.5518,2.04831,1.38,0,-1,0,1.38,10.48759,2.220446E-16,0.6683096,0.8731406,0.1447288,1.452632,1.38,0,0,1.074236,3.586877,0,1.307903,-1.307903,3.602252,60.03741,0.1299291,2.253141,0.115783,0,3.731606
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2540616,53.56738,48.65432,0.6395705,0.6395705,0,-1,0,0.6395705,39.72379,0,0,0,0.2540616,0.6732321,0.6395705,0,0,2.527461,2.278974,0,0.4191705,-0.4191705,3.160408,52.67336,0.1299291,0.7035276,0.2032493,0,2.533036
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2466261,55.522,50.68995,1.290999,1.290999,0,-1,0,1.290999,19.10352,0,2.220446E-16,0.04009854,0.2466261,1.358946,1.290999,0,0,2.993206,1.859804,0,1.11232,-1.11232,1.98792,33.13193,0.1299291,1.420099,0.1973009,0,2.10643
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.31234,59.00082,52.73513,0,0,0,-1,0,0,0,0,0,0,0.31234,0,0,0,0,4.229117,0.7474838,0.31234,0,0.31234,2.284231,38.07045,0.1298811,0,0.249872,0,1.059824
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4970908,65.19106,54.78032,0.495845,0.495845,0,-1,0,0.495845,100.2512,0,5.551115E-17,0,0.4970908,0.5219421,0.495845,0,0,3.916777,1.02859,0,0.02485136,-0.02485136,2.258036,37.63385,0.1298811,0.5454295,0.3976726,0,1.525681
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2110662,60.39306,56.11829,0.1904286,0.1904286,0,-1,0,0.1904286,110.8375,0,0,0,0.2110662,0.2004512,0.1904286,0,0,3.944389,1.003739,0.01061506,0,0.01061506,2.268106,37.80169,0.1298794,0.2094715,0.168853,0,1.214805
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.337343,63.70219,56.71082,1.074134,1.074134,0,-1,0,1.074134,31.40605,0,0,0.1548249,0.337343,1.130667,1.074134,0,0,3.933774,1.013292,0,0.7933244,-0.7933244,1.431869,23.86443,0.1298794,1.181548,0.2698744,0,1.350635
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07550951,58.92242,57.40847,0.5462169,0.2807033,0,-1,0,0.2807033,26.90011,0,0.2655136,0.3775225,0.07550951,0.2954772,0.2807033,0,0,4.815246,0.2199676,0,0.2199676,-0.2199676,1.200002,20,0.1298794,0.6008386,0.06040761,0,0.2954772
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1309462,59.5093,56.87328,0.5588203,0.1243988,0,-1,0,0.1243988,105.2632,0,0.4344215,0.5898226,0.1309462,0.1309462,0.1243988,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.6147023,0.1047569,0,0.1309462
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06951352,56.42775,55.05746,0.5029896,0.06603785,0,-1,0,0.06603785,105.2632,0,0.4369518,0.5400811,0.06951352,0.06951352,0.06603785,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.5532886,0.05561082,0,0.06951352
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,53.38501,53.38501,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,51.87501,51.87501,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,50.37457,50.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.99837,48.99837,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.00446,48.00446,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.173,47.173,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,46.37022,46.37022,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,45.72035,45.72035,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.08003,45.08003,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,44.53529,44.53529,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298794,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.21991,44.21991,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300762,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008582391,44.05098,43.89497,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,31.14136,0,0,0,0.008582391,0,0,1.452632,1.38,3.679654,1.242,1.388582,0,1.388582,3.82651,63.77504,0.1302406,0.0303154,0.006865913,1.7,1.250582
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04658665,44.36119,43.5127,0.232411,0.232411,1.685043,0,0.5161166,0.232411,20.04494,2.220446E-16,0,0,0.04658665,0,0,1.452632,1.38,2.291072,2.491724,1.426587,0,1.426587,5.179889,86.33131,0.1304718,0.2556521,0.03726932,1.7,2.538311
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1283713,46.66922,44.29636,0.4839791,0.4839791,0,0,0,0.4839791,26.52413,0,0,0,0.1283713,0.5094517,0.4839791,0,0,0.8644853,3.775652,0,0.3810805,-0.3810805,4.778195,79.63643,0.1304718,0.5323771,0.102697,0,3.904023
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4698774,55.66143,46.44667,0.4477534,0.4477534,0,-1,0,0.4477534,104.9411,0,0,0,0.4698774,0.4713194,0.4477534,0,0,1.287908,3.394572,0,0.001442007,-0.001442007,4.776675,79.61109,0.1304718,0.4925287,0.3759019,0,3.864449
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5780359,60.21312,48.52053,0.5835798,0.5835798,0,-1,0,0.5835798,99.05002,0,0,0,0.5780359,0.6142945,0.5835798,0,0,1.28951,3.39313,0,0.03625863,-0.03625863,4.738455,78.9741,0.1304718,0.6419377,0.4624287,0,3.971165
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3824703,58.21635,50.58482,0.8193802,0.8193802,0,-1,0,0.8193802,46.67799,0,1.110223E-16,0,0.3824703,0.8625055,0.8193802,0,0,1.329798,3.356871,0,0.4800353,-0.4800353,4.232453,70.54075,0.1304718,0.9013183,0.3059762,0,3.739341
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4559285,61.93443,52.60134,0.1452055,0.1452055,0,-1,0,0.1452055,313.9884,0,0,0,0.4559285,0.1528479,0.1452055,0,0,1.86317,2.876836,0.3030806,0,0.3030806,4.519981,75.33287,0.1304252,0.159726,0.3647428,0,3.332764
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3073152,60.89213,54.64652,0.7519664,0.7519664,0,-1,0,0.7519664,40.8682,0,1.110223E-16,0,0.3073152,0.7915436,0.7519664,0,0,1.56009,3.149608,0,0.4842285,-0.4842285,4.00956,66.82586,0.1304252,0.8271631,0.2458521,0,3.456923
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3840974,63.93896,55.96537,0.5872673,0.5872673,0,-1,0,0.5872673,65.40418,0,0,0,0.3840974,0.618176,0.5872673,0,0,2.098121,2.66538,0,0.2340787,-0.2340787,3.762819,62.71352,0.1304252,0.645994,0.3072779,0,3.049477
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.448976,65.95466,56.50056,0.3309678,0.3309678,0,-1,0,0.3309678,135.6555,0,0,0,0.448976,0.3483872,0.3309678,0,0,2.358209,2.431301,0.1005888,0,0.1005888,3.858246,64.30397,0.1304098,0.3640646,0.3591808,0,2.880277
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2461181,62.30679,57.25556,0.6391502,0.6391502,0,-1,0,0.6391502,38.50708,0,0,0,0.2461181,0.6727897,0.6391502,0,0,2.25762,2.521831,0,0.4266717,-0.4266717,3.408494,56.80812,0.1304098,0.7030653,0.1968945,0,2.767949
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07723905,58.20407,56.66303,0,0,0,-1,0,0,0,0,0,0,0.07723905,0,0,0,0,2.731699,2.095159,0.07723905,0,0.07723905,3.48177,58.02938,0.130398,0,0.06179124,0,2.172399
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06470016,56.15853,54.88544,0.13455,0.13455,0,-1,0,0.13455,48.08632,0,0,0,0.06470016,0.1416316,0.13455,0,0,2.65446,2.164675,0,0.07693146,-0.07693146,3.400677,56.67783,0.130398,0.148005,0.05176013,0,2.229375
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,53.22254,53.22254,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.73994,2.087743,0,0.252434,-0.252434,3.134588,52.24303,0.130398,0.2637935,0,0,2.087743
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,51.74121,51.74121,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.020422,1.835309,0,0.9049828,-0.9049828,2.180652,36.34414,0.130398,0.945707,0,0,1.835309
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025959,0.9303263,0,0,0,2.180652,36.34414,0.130398,0,0,0,0.9303263
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.86458,48.86458,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.025959,0.9303263,0,0.06647062,-0.06647062,2.110586,35.17636,0.130398,0.0694618,0,0,0.9303263
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.89933,47.89933,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.099815,0.8638557,0,0.24208,-0.24208,1.855412,30.92346,0.130398,0.2529736,0,0,0.8638557
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.06787,47.06787,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.368793,0.6217756,0,0.1677596,-0.1677596,1.678577,27.97623,0.130398,0.1753088,0,0,0.6217756
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,46.28421,46.28421,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.555192,0.454016,0,0.1343823,-0.1343823,1.536926,25.61538,0.130398,0.1404295,0,0,0.454016
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,45.61522,45.61522,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.704506,0.3196337,0,0.003822221,-0.003822221,1.532897,25.54823,0.130398,0.003994221,0,0,0.3196337
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.99402,44.99402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708753,0.3158115,0,0,0,1.532897,25.54823,0.130398,0,0,0,0.3158115
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,44.45883,44.45883,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.708753,0.3158115,0,0.06200781,-0.06200781,1.467535,24.45887,0.130398,0.06479816,0,0,0.3158115
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.10523,44.10523,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.77765,0.2538037,0,0.1775224,-0.1775224,1.28041,21.34012,0.130398,0.1855109,0,0,0.2538037
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01725709,44.10364,43.78985,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.67232,0,0,0,0.01725709,0,0,1.452632,1.38,4.974897,0.07628134,1.397257,0,1.397257,2.605964,43.43266,0.1305892,0.121123,0.01380567,1.7,0.09353843
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2892217,48.85858,43.43624,1.296737,1.296737,1.7,0,0.5202,1.296737,22.30381,0,0,0,0.2892217,0,0,0.4032631,0.3830999,3.57764,1.333813,0.6723216,0,0.6723216,3.243785,54.06297,0.1307275,1.426411,0.2313774,1.7,1.623034
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6996845,58.17716,44.21991,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,398.6451,2.220446E-16,0,0,0.6996845,0,0,1.452632,1.38,2.905319,1.938902,2.079684,0,2.079684,5.216747,86.9456,0.1308365,0.1930672,0.5597476,1.7,2.638587
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9936069,67.49514,46.34155,0,0,0,-1,0,0,0,0.1679727,0,0,0.9936069,0,0,0,0,0.8256342,3.810618,0.8256342,0,0.8256342,6.000012,100,0.1307102,0,0.7948855,0,4.804225
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.184265,75.08806,48.43452,0.3593656,0.3593656,0,-1,0,0.3593656,329.5431,0.8059851,0,0,1.184265,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1307102,0.3953022,0.9474117,0,5.737954
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.159588,76.94492,50.4797,0.5365718,0.5365718,0,-1,0,0.5365718,216.1105,0.5947756,0,0,1.159588,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1307102,0.590229,0.9276704,0,5.713277
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.075143,77.05448,52.49621,0.6724092,0.6724092,0,-1,0,0.6724092,159.8941,0.3673436,0,0,1.075143,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1307102,0.7396501,0.8601142,0,5.628832
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6627617,68.7826,54.54139,0.736049,0.736049,0,-1,0,0.736049,90.04315,1.110223E-16,0,0,0.6627617,0.7747884,0.736049,0,0,0,4.553689,0,0.1120267,-0.1120267,5.881926,98.0319,0.1307102,0.8096539,0.5302094,0,5.216451
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.053975,80.5843,55.85069,0.664942,0.664942,0,-1,0,0.664942,158.5064,0.2295623,0,0,1.053975,0.6999389,0.664942,0,0,0.1244741,4.441662,0.1244741,0,0.1244741,6.000012,100,0.1306912,0.7314361,0.8431802,0,5.495637
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8866768,76.57564,56.39544,0.5878816,0.5878816,0,-1,0,0.5878816,150.8257,0.2678541,0,0,0.8866768,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1306912,0.6466697,0.7093415,0,5.440366
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6032113,70.18726,57.09309,1.455214,1.38,0,-1,0,1.38,43.71097,2.220446E-16,0.0752137,0.2207351,0.6032113,1.452632,1.38,0,0,0,4.553689,0,0.8494202,-0.8494202,5.104644,85.07724,0.1306912,1.600735,0.4825691,0,5.1569
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4008384,64.87684,56.50056,0,0,0,-1,0,0,0,0,0,0,0.4008384,0,0,0,0,0.9438003,3.704269,0.4008384,0,0.4008384,5.484913,91.41504,0.1306299,0,0.3206707,0,4.105107
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.0711451,56.15149,54.75165,2.017226,1.38,0,-1,0,1.38,5.155442,2.220446E-16,0.6372262,0.8389488,0.0711451,1.452632,1.38,0,0,0.5429618,4.065023,0,1.381487,-1.381487,4.028698,67.14484,0.1306299,2.218949,0.05691608,0,4.136168
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,53.13652,53.13652,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.077947,2.683537,0,0.9166147,-0.9166147,3.062502,51.0416,0.1306299,0.9578624,0,0,2.683537
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,51.66476,51.66476,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.096408,1.766922,0,0.9844916,-0.9844916,2.024756,33.74587,0.1306299,1.028794,0,0,1.766922
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,50.15476,50.15476,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.04843424,0,0.7576489,0.7197664,0,0,4.190287,0.7824304,0,0.7576489,-0.7576489,1.226124,20.43537,0.1306299,0.7917431,0,0,0.7824304
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,48.80724,48.80724,0.09789781,0.02354241,0,-1,0,0.02354241,0,0,0.0743554,0.08414519,0,0.02478149,0.02354241,0,0,5.032119,0.02478149,0,0.02478149,-0.02478149,1.200002,20,0.1306299,0.1076876,0,0,0.02478149
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,47.81332,47.81332,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.98186,46.98186,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,46.20775,46.20775,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.88889,44.88889,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,44.37282,44.37282,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.02877,44.02877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306299,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01365292,43.95185,43.70383,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.594079,0,0,0,0.01365292,0,0,1.402815,1.332674,5.059654,0,1.346327,0,1.346327,2.47724,41.28726,0.130876,0.3269037,0.01092234,1.7,0.01365292
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2367238,47.73705,43.33112,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.74725,0,0,0,0.2367238,0,0,0.8468567,0.8045139,3.713327,1.211694,1.041238,0,1.041238,3.465045,57.75064,0.131096,0.9384576,0.189379,1.7,1.448418
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.592546,55.76218,44.1339,1.8579,1.8579,1.7,0,0.5202,1.8579,31.89333,0,0,0,0.592546,0.1662105,0.1578999,0,0,2.67209,2.148808,0.4263356,0,0.4263356,3.869503,64.49158,0.131174,2.04369,0.4740368,1.7,2.741354
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9619718,66.58353,46.23642,0.7418098,0.7418098,0,-1,0,0.7418098,129.679,0,0,0,0.9619718,0.7808525,0.7418098,0,0,2.245754,2.53251,0.1811192,0,0.1811192,4.041327,67.35532,0.1311464,0.8159909,0.7695774,0,3.494482
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.183418,74.93301,48.32939,0.3519499,0.3519499,0,-1,0,0.3519499,336.2461,0,0,0,1.183418,0.3704736,0.3519499,0,0,2.064635,2.695518,0.8129442,0,0.8129442,4.812554,80.20908,0.1310223,0.3871449,0.9467342,0,3.878935
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.179277,77.37746,50.37457,0.7771565,0.7771565,0,-1,0,0.7771565,151.7426,0,0,0,1.179277,0.8180594,0.7771565,0,0,1.251691,3.427167,0.3612179,0,0.3612179,5.155235,85.92042,0.1309673,0.8548722,0.9434218,0,4.606445
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.209928,80.84084,52.39108,0.06474488,0.06474488,0,-1,0,0.06474488,1868.762,0.2513027,0,0,1.209928,0.06815251,0.06474488,0,0,0.8904727,3.752264,0.8904727,0,0.8904727,6.000012,100,0.1308318,0.07121937,0.9679424,0,4.962192
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.269404,85.32561,54.4076,0.961877,0.961877,0,-1,0,0.961877,131.9715,0.2569018,0,0,1.269404,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1308318,1.058065,1.015523,0,5.823093
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.041882,80.03451,55.68822,0.6660066,0.6660066,0,-1,0,0.6660066,156.4371,0.3408221,0,0,1.041882,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1308318,0.7326073,0.8335053,0,5.595571
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7487565,72.80079,56.23297,0.5930315,0.5930315,0,-1,0,0.5930315,126.2591,0.1245128,0,0,0.7487565,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1308318,0.6523346,0.5990052,0,5.302445
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6420993,71.01015,56.98796,0.3246862,0.3246862,0,-1,0,0.3246862,197.7599,0.3003243,0,0,0.6420993,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1308318,0.3571548,0.5136794,0,5.195788
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3679628,64.03948,56.39544,1.272316,1.272316,0,-1,0,1.272316,28.92071,0,0,0.01954742,0.3679628,1.33928,1.272316,0,0,0,4.553689,0,0.9713171,-0.9713171,4.976154,82.93573,0.1308318,1.399547,0.2943702,0,4.921652
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07146718,56.08069,54.67519,1.800022,1.38,0,-1,0,1.38,5.178781,0,0.4200225,0.6000248,0.07146718,1.452632,1.38,0,0,1.079241,3.582372,0,1.381164,-1.381164,3.520279,58.6712,0.1308318,1.980025,0.05717374,0,3.653839
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.613868,2.201207,0,0,0,3.520279,58.6712,0.1308318,0,0,0,2.201207
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,51.55008,51.55008,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.613868,2.201207,0,0.1806309,-0.1806309,3.329877,55.49784,0.1308318,0.1887593,0,0,2.201207
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.07831,50.07831,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.814569,2.020577,0,0.2770407,-0.2770407,3.037851,50.63074,0.1308318,0.2895075,0,0,2.020577
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.73078,48.73078,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.122392,1.743536,0,0.1270707,-0.1270707,2.903906,48.39834,0.1308318,0.1327888,0,0,1.743536
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,47.76553,47.76553,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.263582,1.616465,0,0.1585914,-0.1585914,2.736736,45.61218,0.1308318,0.165728,0,0,1.616465
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.87674,46.87674,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.439795,1.457874,0,0.05522507,-0.05522507,2.678524,44.64198,0.1308318,0.0577102,0,0,1.457874
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.09307,46.09307,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.501156,1.402649,0,0.01436382,-0.01436382,2.663383,44.38963,0.1308318,0.0150102,0,0,1.402649
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,45.42408,45.42408,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.517116,1.388285,0,0.08301014,-0.08301014,2.575883,42.9313,0.1308318,0.0867456,0,0,1.388285
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.80288,44.80288,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.609349,1.305275,0,0.09090819,-0.09090819,2.480057,41.33421,0.1308318,0.09499906,0,0,1.305275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,44.2677,44.2677,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.710358,1.214367,0,0.08029209,-0.08029209,2.395422,39.92362,0.1308318,0.08390523,0,0,1.214367
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.92365,43.92365,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.799572,1.134075,0,0.1142363,-0.1142363,2.275006,37.91669,0.1308318,0.1193769,0,0,1.134075
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02194041,43.99739,43.59871,0,0,0,0,0,0,0,0,0,0,0.02194041,0,0,0,0,3.926501,1.019838,0.02194041,0,0.02194041,2.295821,38.2636,0.1308285,0,0.01755233,0,1.041779
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.278521,48.42341,43.21643,0.6821818,0.6821818,0,0,0,0.6821818,40.82796,0,0,0,0.278521,0.7180861,0.6821818,0,0,3.90456,1.039585,0,0.4395652,-0.4395652,1.832479,30.54125,0.1308285,0.7504,0.2228168,0,1.318106
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3639196,50.94526,44.02877,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,52.61085,0,0,0,0.3639196,0,0,1.00828,0.9578663,4.392966,0.6000195,1.321786,0,1.321786,3.086435,51.44048,0.1310765,0.7608917,0.2911357,1.7,0.9639391
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5409123,56.81225,46.12174,0.6855229,0.6855229,0,-1,0,0.6855229,78.90506,0,0,0,0.5409123,0.7216031,0.6855229,0,0,3.07118,1.789627,0,0.1806908,-0.1806908,2.89597,48.26607,0.1310765,0.7540752,0.4327298,0,2.330539
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6303546,61.01749,48.19559,0.4866667,0.4866667,0,-1,0,0.4866667,129.5249,0,0,0,0.6303546,0.5122807,0.4866667,0,0,3.271948,1.608936,0.1180739,0,0.1180739,3.007984,50.13298,0.1310585,0.5353333,0.5042837,0,2.23929
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8432965,68.32008,50.25989,0.1314156,0.1314156,0,-1,0,0.1314156,641.7019,0,0,0,0.8432965,0.1383322,0.1314156,0,0,3.153874,1.715202,0.7049643,0,0.7049643,3.676772,61.27942,0.1309515,0.1445572,0.6746372,0,2.558499
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.216848,80.87798,52.25729,0.4296777,0.4296777,0,-1,0,0.4296777,283.2001,0,0,0,1.216848,0.4522924,0.4296777,0,0,2.44891,2.34967,0.7645555,0,0.7645555,4.402093,73.36807,0.1308355,0.4726455,0.9734783,0,3.566518
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.118479,80.49303,54.26424,1.022472,1.022472,0,-1,0,1.022472,109.3896,0,0,0,1.118479,1.076286,1.022472,0,0,1.684354,3.03777,0.04219208,0,0.04219208,4.44212,74.03519,0.1308292,1.124719,0.8947828,0,4.156249
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6113908,68.71397,55.5831,1.440626,1.38,0,-1,0,1.38,44.30368,0,0.06062614,0.2046888,0.6113908,1.452632,1.38,0,0,1.642162,3.075743,0,0.8412407,-0.8412407,3.555375,59.25613,0.1308292,1.584689,0.4891127,0,3.687134
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5226395,67.22351,56.11829,0.4626425,0.4626425,0,-1,0,0.4626425,112.9683,0,0,0,0.5226395,0.4869921,0.4626425,0,0,2.576874,2.234502,0.0356474,0,0.0356474,3.589193,59.81976,0.1308238,0.5089068,0.4181116,0,2.757142
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4430485,66.16901,56.8255,0.3438182,0.3438182,0,-1,0,0.3438182,128.8613,0,0,0,0.4430485,0.3619139,0.3438182,0,0,2.541227,2.266585,0.08113462,0,0.08113462,3.666164,61.10261,0.1308115,0.3782,0.3544388,0,2.709634
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.362838,63.80598,56.28075,0.4277844,0.4277844,0,-1,0,0.4277844,84.81797,0,0,0,0.362838,0.4502993,0.4277844,0,0,2.460092,2.339606,0,0.08746133,-0.08746133,3.573972,59.56607,0.1308115,0.4705628,0.2902704,0,2.702444
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06814119,55.85074,54.51272,0,0,0,-1,0,0,0,0,0,0,0.06814119,0,0,0,0,2.557271,2.252145,0.06814119,0,0.06814119,3.638616,60.64348,0.1308012,0,0.05451296,0,2.320286
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,52.8976,52.8976,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.48913,2.313472,0,0.8074186,-0.8074186,2.787522,46.45861,0.1308012,0.8437524,0,0,2.313472
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,51.41628,51.41628,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.386262,1.506053,0,0.7467293,-0.7467293,2.0004,33.33994,0.1308012,0.7803321,0,0,1.506053
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.94451,49.94451,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0.008223522,0,0.6981639,0.6632558,0,0,4.215961,0.759324,0,0.6981639,-0.6981639,1.264471,21.07447,0.1308012,0.7295813,0,0,0.759324
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,48.59698,48.59698,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.991699,0.06116006,0,0.03191974,-0.03191974,1.230824,20.5137,0.1308012,0.03335613,0,0,0.06116006
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,47.63173,47.63173,0.2862823,0.0277783,0,-1,0,0.0277783,0,0,0.258504,0.2871322,0,0.02924032,0.0277783,0,0,5.027165,0.02924032,0,0.02924032,-0.02924032,1.200002,20,0.1308012,0.3149105,0,0,0.02924032
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,46.77161,46.77161,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308012,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.01661,46.01661,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308012,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,45.31896,45.31896,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308012,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,44.69776,44.69776,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308012,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.19124,44.19124,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308012,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.83764,43.83764,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309811,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02245148,43.92047,43.5127,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.60494,2.220446E-16,0,0,0.02245148,0,0,1.452632,1.38,3.679654,1.242,1.402452,0,1.402452,3.839668,63.99433,0.131171,0.1327423,0.01796118,1.7,1.264452
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2196896,47.24454,43.16865,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.62864,0,0,0,0.2196896,0,0,0.7291526,0.692695,2.277203,2.504206,0.9123846,0,0.9123846,4.705232,78.42037,0.131361,1.067932,0.1757517,1.7,2.723896
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5080464,53.76094,43.92365,0.5591974,0.5591974,1.373131,0,0.4309647,0.5591974,90.8528,0,0,0,0.5080464,0,0,0.8139333,0.7732367,1.364818,3.325352,1.281283,0,1.281283,5.920763,98.67919,0.1314983,0.6151171,0.4064371,1.7,3.833399
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.638447,58.77578,45.98794,0.04796229,0.04796229,0,-1,0,0.04796229,1331.144,0.5044252,0,0,0.638447,0.05048662,0.04796229,0,0,0.08353526,4.478507,0.08353526,0,0.08353526,6.000012,100,0.1314856,0.05275852,0.5107577,0,5.116954
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6658196,61.69774,48.09047,0,0,0,-1,0,0,0,0.6658196,0,0,0.6658196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314856,0,0.5326557,0,5.219509
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.730496,65.45358,50.12609,0.06786392,0.06786392,0,-1,0,0.06786392,1076.413,0.6590603,0,0,0.730496,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1314856,0.07465031,0.5843968,0,5.284185
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8216715,69.91507,52.11393,0.9302949,0.9302949,0,-1,0,0.9302949,88.32377,0,0,0,0.8216715,0.9792578,0.9302949,0,0,0,4.553689,0,0.1575863,-0.1575863,5.833901,97.2315,0.1314856,1.023324,0.6573372,0,5.37536
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8540317,73.06456,54.13045,0,0,0,-1,0,0,0,0.6789358,0,0,0.8540317,0,0,0,0,0.1750959,4.396102,0.1750959,0,0.1750959,6.000012,100,0.1314591,0,0.6832253,0,5.250134
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7174956,71.09957,55.42063,0.2949716,0.2949716,0,-1,0,0.2949716,243.2422,0.4069992,0,0,0.7174956,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1314591,0.3244688,0.5739965,0,5.271184
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1810442,59.61246,55.96537,0.07714439,0.07714439,0,-1,0,0.07714439,234.6823,0.09983962,0,0,0.1810442,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1314591,0.08485883,0.1448354,0,4.734733
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3975758,64.97701,56.66303,0.5280594,0.5280594,0,-1,0,0.5280594,75.28997,0,0,0,0.3975758,0.555852,0.5280594,0,0,0,4.553689,0,0.1582762,-0.1582762,5.833174,97.21938,0.1314591,0.5808653,0.3180606,0,4.951265
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1266217,58.65233,56.11829,0,0,0,-1,0,0,0,0,0,0,0.1266217,0,0,0,0,0.1758625,4.395413,0.1266217,0,0.1266217,5.953298,99.22144,0.13144,0,0.1012974,0,4.522034
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07239407,55.79997,54.37893,0.3263223,0.3263223,0,-1,0,0.3263223,22.18483,0,0,0,0.07239407,0.3434972,0.3263223,0,0,0.04924078,4.509372,0,0.2711031,-0.2711031,5.66753,94.45865,0.13144,0.3589546,0.05791526,0,4.581766
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,52.73513,52.73513,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3504665,4.238269,0,0.3082404,-0.3082404,5.342617,89.04343,0.13144,0.3221112,0,0,4.238269
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,51.25381,51.25381,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6929559,3.930029,0,1.452632,-1.452632,3.811408,63.52334,0.13144,1.726491,0,0,3.930029
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,49.81071,49.81071,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.306991,2.477397,0,0.2559944,-0.2559944,3.541566,59.02599,0.13144,0.2675142,0,0,2.477397
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,48.46319,48.46319,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.591429,2.221403,0,0.05474464,-0.05474464,3.48386,58.06422,0.13144,0.05720815,0,0,2.221403
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,47.51705,47.51705,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.652256,2.166658,0,0.07440498,-0.07440498,3.405431,56.75706,0.13144,0.07775321,0,0,2.166658
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,46.6856,46.6856,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.734929,2.092253,0,0.2406279,-0.2406279,3.151787,52.52967,0.13144,0.2514562,0,0,2.092253
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.91149,45.91149,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.002293,1.851625,0,0.2503753,-0.2503753,2.887868,48.13103,0.13144,0.2616422,0,0,1.851625
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,45.21383,45.21383,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.280488,1.60125,0,0.2175165,-0.2175165,2.658585,44.30967,0.13144,0.2273047,0,0,1.60125
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,44.6213,44.6213,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.522173,1.383733,0,0.1489701,-0.1489701,2.501557,41.69254,0.13144,0.1556738,0,0,1.383733
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.10523,44.10523,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.687695,1.234763,0,0.1694202,-0.1694202,2.322973,38.71613,0.13144,0.1770441,0,0,1.234763
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,43.73251,43.73251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.87594,1.065343,0,0,0,2.322973,38.71613,0.13144,0,0,0,1.065343
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01107457,43.60831,43.40757,0.01189456,0.01189456,0,0,0,0.01189456,93.10616,0,0,0,0.01107457,0.01252059,0.01189456,0,0,3.87594,1.065343,0,0.001446023,-0.001446023,2.321448,38.69073,0.13144,0.01308402,0.008859657,0,1.076418
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09086623,44.74162,43.08264,0.4109047,0.4109047,0,0,0,0.4109047,22.1137,0,0,0,0.09086623,0.4325313,0.4109047,0,0,3.877547,1.063897,0,0.341665,-0.341665,1.961302,32.6883,0.13144,0.4519952,0.07269298,0,1.154763
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2506403,48.52652,43.83764,0.4003997,0.4003997,0,0,0,0.4003997,62.59753,0,0,0,0.2506403,0.4214734,0.4003997,0,0,4.257174,0.722232,0,0.1708331,-0.1708331,1.781228,29.68707,0.13144,0.4404397,0.2005123,0,0.9728723
