Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.02705,49.02705,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.661356,1.258468,0,0.5167685,-0.5167685,1.981823,33.03031,0.1347395,0.5400231,0,0,1.258468
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,47.76553,47.76553,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.235543,0.7416999,0,0.157261,-0.157261,1.816055,30.26752,0.1347395,0.1643378,0,0,0.7416999
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,46.80028,46.80028,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.410278,0.5844389,0,0.08192705,-0.08192705,1.729696,28.82821,0.1347395,0.08561376,0,0,0.5844389
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501308,0.5025118,0,0,0,1.729696,28.82821,0.1347395,0,0,0,0.5025118
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,45.23294,45.23294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501308,0.5025118,0,0,0,1.729696,28.82821,0.1347395,0,0,0,0.5025118
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,44.50662,44.50662,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.501308,0.5025118,0,0.01302151,-0.01302151,1.715971,28.59945,0.1347395,0.01360748,0,0,0.5025118
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.97143,43.97143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.515776,0.4894903,0,0,0,1.715971,28.59945,0.1347395,0,0,0,0.4894903
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,43.5127,43.5127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.515776,0.4894903,0,0,0,1.715971,28.59945,0.1347395,0,0,0,0.4894903
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.13998,43.13998,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.515776,0.4894903,0,0.176197,-0.176197,1.530243,25.50399,0.1347395,0.1841259,0,0,0.4894903
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01046883,43.00408,42.81504,0.07951987,0.07951987,0,0,0,0.07951987,13.16505,0,0,0,0.01046883,0.08370512,0.07951987,0,0,4.711551,0.3132933,0,0.07323629,-0.07323629,1.453045,24.21736,0.1347395,0.08747185,0.008375064,0,0.3237621
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3117625,48.29455,42.47099,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,39.78356,0,0,0,0.3117625,0.3775226,0.3586465,0,0,4.792924,0.240057,0,0.06576015,-0.06576015,1.383727,23.06208,0.1347395,0.8620111,0.24941,1.7,0.5518195
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6612517,56.26581,43.24511,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6612517,0,0,1.452632,1.38,4.865991,0.1742968,2.041252,0,2.041252,3.320229,55.33704,0.1347799,0,0.5290014,1.7,0.8355485
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9500201,64.96381,45.09915,0.575052,0.575052,0,-1,0,0.575052,165.206,0,0,0,0.9500201,0.6053178,0.575052,0,0,2.824739,2.011423,0.3447022,0,0.3447022,3.647242,60.78725,0.1347288,0.6325572,0.7600161,0,2.961443
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.040516,69.64202,47.14433,0.5979607,0.5979607,0,-1,0,0.5979607,174.0108,0,0,0,1.040516,0.6294323,0.5979607,0,0,2.480037,2.321655,0.4110841,0,0.4110841,4.03723,67.28704,0.1346679,0.6577567,0.8324131,0,3.362172
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.284835,78.96816,49.18951,0.245171,0.245171,0,-1,0,0.245171,524.0568,0,0,0,1.284835,0.2580747,0.245171,0,0,2.068953,2.691631,1.026761,0,1.026761,5.011302,83.52152,0.1345161,0.2696881,1.027868,0,3.976466
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.324393,82.72047,51.12001,0.7538654,0.7538654,0,-1,0,0.7538654,175.6804,0,0,0,1.324393,0.7935425,0.7538654,0,0,1.042193,3.615716,0.5308509,0,0.5308509,5.514911,91.91499,0.1344378,0.8292519,1.059515,0,4.940109
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.304153,84.71963,53.10786,1.035037,1.035037,0,-1,0,1.035037,126.0007,0,0,0,1.304153,1.089512,1.035037,0,0,0.5113417,4.093482,0.214641,0,0.214641,5.718537,95.30876,0.1344062,1.13854,1.043323,0,5.397635
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.043341,78.50336,54.4076,0.09908082,0.09908082,0,-1,0,0.09908082,1053.02,0.642345,0,0,1.043341,0.1042956,0.09908082,0,0,0.2967007,4.286658,0.2967007,0,0.2967007,6.000012,100,0.1343625,0.1089889,0.834673,0,5.329999
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8779832,74.51327,54.83766,0.8264238,0.8264238,0,-1,0,0.8264238,106.2389,0.008063353,0,0,0.8779832,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1343625,0.9090662,0.7023865,0,5.431672
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6465854,69.43752,55.47797,0,0,0,-1,0,0,0,0.6465854,0,0,0.6465854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343625,0,0.5172683,0,5.200274
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3413951,61.96129,54.97145,0.3557554,0.3557554,0,-1,0,0.3557554,95.96342,0,0,0,0.3413951,0.3744793,0.3557554,0,0,0,4.553689,0,0.03308429,-0.03308429,5.965138,99.41877,0.1343625,0.3913309,0.273116,0,4.895084
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07129203,54.71693,53.32766,0.5235874,0.5235874,0,-1,0,0.5235874,13.61607,0,1.110223E-16,0,0.07129203,0.5511447,0.5235874,0,0,0.03676032,4.520605,0,0.4798526,-0.4798526,5.459329,90.98863,0.1343625,0.5759462,0.05703362,0,4.591897
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5699299,4.040752,0,0,0,5.459329,90.98863,0.1343625,0,0,0,4.040752
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,50.4797,50.4797,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5699299,4.040752,0,0.1606957,-0.1606957,5.289941,88.1655,0.1343625,0.167927,0,0,4.040752
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.02705,49.02705,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7484807,3.880056,0,0.392037,-0.392037,4.876698,81.27813,0.1343625,0.4096787,0,0,3.880056
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,47.73686,47.73686,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.184077,3.488019,0,0.1415547,-0.1415547,4.727486,78.79128,0.1343625,0.1479246,0,0,3.488019
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,46.80028,46.80028,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.34136,3.346465,0,0.01139605,-0.01139605,4.715473,78.59106,0.1343625,0.01190887,0,0,3.346465
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.95927,45.95927,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.354023,3.335068,0,0.05613949,-0.05613949,4.656297,77.6048,0.1343625,0.05866576,0,0,3.335068
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,45.23294,45.23294,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.4164,3.278929,0,0.3477054,-0.3477054,4.289783,71.49625,0.1343625,0.3633521,0,0,3.278929
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,44.4875,44.4875,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.802739,2.931224,0,0.0829609,-0.0829609,4.202335,70.03878,0.1343625,0.08669414,0,0,2.931224
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.97143,43.97143,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.894918,2.848263,0,0.1729863,-0.1729863,4.019991,66.99973,0.1343625,0.1807707,0,0,2.848263
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.087125,2.675277,0,0,0,4.019991,66.99973,0.1343625,0,0,0,2.675277
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.08264,43.08264,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.087125,2.675277,0,0.03395532,-0.03395532,3.9842,66.40319,0.1343625,0.03548332,0,0,2.675277
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02048874,43.1567,42.78637,0.1561929,0.1561929,0,0,0,0.1561929,13.11758,0,2.775558E-17,0,0.02048874,0.1644136,0.1561929,0,0,2.124853,2.641321,0,0.1439248,-0.1439248,3.832489,63.87469,0.1343625,0.1718122,0.01639099,0,2.66181
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2570362,47.21005,42.44232,0.1400101,0.1400101,0,0,0,0.1400101,183.584,0,0,0,0.2570362,0.1473791,0.1400101,0,0,2.28477,2.497396,0.1096572,0,0.1096572,3.936519,65.60852,0.1343463,0.1540111,0.205629,0,2.754433
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5394222,53.65381,43.21643,0.7454786,0.7454786,0,0,0,0.7454786,72.35918,0,0,0,0.5394222,0.7847143,0.7454786,0,0,2.175112,2.596088,0,0.2452921,-0.2452921,3.677959,61.29919,0.1343463,0.8200264,0.4315377,0,3.13551
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8292089,62.07042,45.08003,0.3907519,0.3907519,0,-1,0,0.3907519,212.2085,0,0,0,0.8292089,0.4113178,0.3907519,0,0,2.447659,2.350796,0.417891,0,0.417891,4.074405,67.90661,0.1342848,0.4298271,0.6633671,0,3.180005
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5462682,57.99939,47.11566,0.4029215,0.4029215,0,-1,0,0.4029215,135.5768,0,0,0,0.5462682,0.4241279,0.4029215,0,0,2.029768,2.726898,0.1221403,0,0.1221403,4.190277,69.83781,0.1342668,0.4432137,0.4370145,0,3.273166
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5750238,60.81199,49.13217,0.1276372,0.1276372,0,-1,0,0.1276372,450.5142,0,0,0,0.5750238,0.134355,0.1276372,0,0,1.907628,2.836824,0.4406689,0,0.4406689,4.608333,76.80539,0.134202,0.1404009,0.4600191,0,3.411848
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.003483,73.4044,51.1009,0.3819672,0.3819672,0,-1,0,0.3819672,262.7143,0,0,0,1.003483,0.4020707,0.3819672,0,0,1.466959,3.233426,0.6014119,0,0.6014119,5.178882,86.31453,0.1341137,0.4201639,0.8027861,0,4.236908
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.033815,76.6268,53.08874,0.1774503,0.1774503,0,-1,0,0.1774503,582.5941,0,0,0,1.033815,0.1867898,0.1774503,0,0,0.8655471,3.774697,0.8470253,0,0.8470253,5.98244,99.70715,0.1339895,0.1951953,0.8270521,0,4.808512
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.931212,75.34956,54.35025,0.4031196,0.4031196,0,-1,0,0.4031196,231.0014,0.4883537,0,0,0.931212,0.4243364,0.4031196,0,0,0.01852184,4.537019,0.01852184,0,0.01852184,6.000012,100,0.1339868,0.4434316,0.7449696,0,5.468231
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6476226,68.68658,54.78032,0.07568444,0.07568444,0,-1,0,0.07568444,855.6879,0.5679548,0,0,0.6476226,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1339868,0.08325289,0.5180981,0,5.201312
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4046671,63.76308,55.37284,0.2143425,0.2143425,0,-1,0,0.2143425,188.7946,0.1790434,0,0,0.4046671,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1339868,0.2357768,0.3237337,0,4.958356
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2055284,59.03816,54.91411,0.4761316,0.4761316,0,-1,0,0.4761316,43.16629,0,0,0,0.2055284,0.5011912,0.4761316,0,0,0,4.553689,0,0.2956628,-0.2956628,5.688356,94.80574,0.1339868,0.5237448,0.1644227,0,4.759217
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.0705881,54.64521,53.27032,0.3702789,0.3702789,0,-1,0,0.3702789,19.06349,0,0,0,0.0705881,0.3897673,0.3702789,0,0,0.3285142,4.258026,0,0.3191792,-0.3191792,5.351912,89.19835,0.1339868,0.4073068,0.05647048,0,4.328614
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,51.79855,51.79855,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6831578,3.938847,0,0.6552805,-0.6552805,4.661185,77.68626,0.1339868,0.6847681,0,0,3.938847
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,50.4797,50.4797,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.411247,3.283566,0,0.7711346,-0.7711346,3.848338,64.13884,0.1339868,0.8058356,0,0,3.283566
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.02705,49.02705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268063,2.512432,0,0,0,3.848338,64.13884,0.1339868,0,0,0,2.512432
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,47.70819,47.70819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268063,2.512432,0,0,0,3.848338,64.13884,0.1339868,0,0,0,2.512432
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,46.74294,46.74294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268063,2.512432,0,0,0,3.848338,64.13884,0.1339868,0,0,0,2.512432
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.94016,45.94016,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.268063,2.512432,0,0.2440884,-0.2440884,3.591046,59.85065,0.1339868,0.2550723,0,0,2.512432
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539273,2.268343,0,0,0,3.591046,59.85065,0.1339868,0,0,0,2.268343
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,44.43016,44.43016,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.539273,2.268343,0,0.02702495,-0.02702495,3.56256,59.37587,0.1339868,0.02824107,0,0,2.268343
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.92365,43.92365,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.5693,2.241318,0,0.06793476,-0.06793476,3.49095,58.18238,0.1339868,0.07099182,0,0,2.241318
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,43.46491,43.46491,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.644783,2.173384,0,0.09261697,-0.09261697,3.393323,56.55527,0.1339868,0.09678473,0,0,2.173384
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.08264,43.08264,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.747691,2.080767,0,0.006649299,-0.006649299,3.386314,56.43846,0.1339868,0.006948518,0,0,2.080767
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01751232,43.08364,42.76726,0.3246591,0.3246591,0,0,0,0.3246591,5.394063,0,0,0,0.01751232,0.3417464,0.3246591,0,0,2.755079,2.074117,0,0.3242341,-0.3242341,3.044542,50.74226,0.1339868,0.357125,0.01400985,0,2.09163
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2341876,46.77404,42.44232,0.2024595,0.2024595,0,0,0,0.2024595,115.6714,0,0,0,0.2341876,0.2131152,0.2024595,0,0,3.11534,1.749883,0.02107238,0,0.02107238,3.064533,51.07544,0.1339837,0.2227054,0.1873501,0,1.984071
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3620752,50.03794,43.19732,1.662218,1.662218,0.425,0,0.172125,1.662218,21.78265,0,0,0,0.3620752,1.302335,1.237218,0,0,3.094267,1.768849,0,0.9402601,-0.9402601,2.073411,34.55679,0.1339837,1.82844,0.2896602,1.7,2.130924
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3589658,51.94757,45.08003,0.9744095,0.9744095,0,-1,0,0.9744095,36.83932,0,2.220446E-16,0.2164879,0.3589658,1.025694,0.9744095,0,0,4.139,0.8285885,0,0.6667284,-0.6667284,1.370618,22.84359,0.1339837,1.07185,0.2871726,0,1.187554
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3979841,54.87965,47.11566,0.9315748,0.5318519,0,-1,0,0.5318519,74.82986,0,0.3997229,0.7953482,0.3979841,0.5598441,0.5318519,0,0,4.87981,0.1618601,0,0.1618601,-0.1618601,1.200002,20,0.1339837,1.024732,0.3183872,0,0.5598441
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5713382,60.76177,49.16084,0,0,0,-1,0,0,0,0,0,0,0.5713382,0,0,0,0,5.059654,0,0.5713382,0,0.5713382,1.742021,29.03363,0.1339001,0,0.4570706,0,0.5713382
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7789748,67.71068,51.1009,0.5348354,0.5348354,0,-1,0,0.5348354,145.6476,0,0,0,0.7789748,0.5629846,0.5348354,0,0,4.488316,0.5142044,0.2159902,0,0.2159902,1.946928,32.44873,0.1338685,0.5883189,0.6231798,0,1.293179
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6153542,66.05556,53.08874,0.4561388,0.4561388,0,-1,0,0.4561388,134.905,0,0,0,0.6153542,0.4801461,0.4561388,0,0,4.272326,0.7085955,0.135208,0,0.135208,2.075197,34.58655,0.1338487,0.5017527,0.4922833,0,1.32395
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4380595,63.37978,54.32158,0.3444525,0.3444525,0,-1,0,0.3444525,127.1756,0,0,0,0.4380595,0.3625816,0.3444525,0,0,4.137118,0.8302827,0.07547792,0,0.07547792,2.146802,35.77996,0.1338377,0.3788978,0.3504476,0,1.268342
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5146895,65.5591,54.75165,0.806797,0.806797,0,-1,0,0.806797,63.79418,0,0,0,0.5146895,0.84926,0.806797,0,0,4.06164,0.8982129,0,0.3345704,-0.3345704,1.794134,29.90217,0.1338377,0.8874767,0.4117516,0,1.412902
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3608164,62.80382,55.37284,0.2659468,0.2659468,0,-1,0,0.2659468,135.6724,0,0,0,0.3608164,0.279944,0.2659468,0,0,4.433385,0.5636424,0.08087241,0,0.08087241,1.870856,31.18087,0.1338259,0.2925415,0.2886531,0,0.9244589
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.25477,60.00284,54.85677,1.001474,0.8466377,0,-1,0,0.8466377,30.09197,0,0.154836,0.4486085,0.25477,0.8911976,0.8466377,0,0,4.352512,0.6364276,0,0.6364276,-0.6364276,1.200002,20,0.1338259,1.101621,0.203816,0,0.8911976
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07090445,54.63214,53.25121,0.8055621,0.06735922,0,-1,0,0.06735922,105.2632,0,0.7382029,0.8726465,0.07090445,0.07090445,0.06735922,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.8861184,0.05672356,0,0.07090445
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,51.74121,51.74121,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,50.42236,50.42236,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.9697,48.9697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,47.67952,47.67952,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,46.71427,46.71427,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.88282,45.88282,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.15649,45.15649,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,44.40149,44.40149,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.89497,43.89497,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,43.43624,43.43624,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338259,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.06352,43.06352,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339999,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0194436,43.08987,42.73859,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.713657,0,0,0,0.0194436,0,0,1.410387,1.339868,3.679654,1.242,1.359312,0,1.359312,3.798742,63.31223,0.1342227,0.3185738,0.01555488,1.7,1.261444
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2656415,47.3453,42.41365,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.87617,0,0,0,0.2656415,0,0,1.187932,1.128535,2.320343,2.46538,1.394176,0,1.394176,5.121374,85.35606,0.1344397,0.5632753,0.2125132,1.7,2.731022
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.514832,53.09315,43.16865,0,0,0,0,0,0,0,0,0,0,0.514832,0,0,0,0,0.9261662,3.720139,0.514832,0,0.514832,5.609786,93.49625,0.1343645,0,0.4118656,0,4.234972
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6238969,57.40275,45.02269,0.1826963,0.1826963,0,-1,0,0.1826963,341.4941,0.02025088,0,0,0.6238969,0.1923119,0.1826963,0,0,0.4113342,4.183488,0.4113342,0,0.4113342,6.000012,100,0.1343045,0.2009659,0.4991175,0,4.807385
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2356926,51.58537,47.08699,1.044767,1.044767,0,-1,0,1.044767,22.55935,0,0,0,0.2356926,1.099754,1.044767,0,0,0,4.553689,0,0.8640619,-0.8640619,5.089211,84.82001,0.1343045,1.149243,0.1885541,0,4.789382
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3226252,55.45018,49.13217,0.4025077,0.4025077,0,-1,0,0.4025077,80.15379,0,0,0,0.3226252,0.4236923,0.4025077,0,0,0.9600688,3.689627,0,0.1010671,-0.1010671,4.982677,83.04445,0.1343045,0.4427585,0.2581002,0,4.012252
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7036505,65.88129,51.07223,0.03841876,0.03841876,0,-1,0,0.03841876,1831.529,0,0,0,0.7036505,0.0404408,0.03841876,0,0,1.072366,3.58856,0.6632097,0,0.6632097,5.611853,93.53069,0.1342078,0.04226064,0.5629204,0,4.292211
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8960571,72.90205,53.06007,1.28701,1.28701,0,-1,0,1.28701,69.62318,0,0,0.03571066,0.8960571,1.354747,1.28701,0,0,0.4091558,4.185449,0,0.45869,-0.45869,5.128351,85.47234,0.1342078,1.415711,0.7168456,0,5.081506
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9963571,77.01634,54.26424,0.8202674,0.8202674,0,-1,0,0.8202674,121.4674,0,0,0,0.9963571,0.8634394,0.8202674,0,0,0.9188114,3.726759,0.1329177,0,0.1329177,5.254448,87.57396,0.1341884,0.9022942,0.7970857,0,4.723116
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4494855,64.03137,54.69431,0.4690797,0.4690797,0,-1,0,0.4690797,95.82285,0,0,0,0.4494855,0.4937681,0.4690797,0,0,0.7858936,3.846385,0,0.04428254,-0.04428254,5.20777,86.79599,0.1341884,0.5159876,0.3595884,0,4.29587
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3410576,62.31567,55.31551,0.4888773,0.4888773,0,-1,0,0.4888773,69.76344,0,0,0,0.3410576,0.5146077,0.4888773,0,0,0.8350964,3.802102,0,0.1735501,-0.1735501,5.024832,83.74703,0.1341884,0.537765,0.2728461,0,4.14316
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2689644,60.25106,54.80899,0.939002,0.939002,0,-1,0,0.939002,28.64365,0,0,0,0.2689644,0.9884232,0.939002,0,0,1.02793,3.628552,0,0.7194587,-0.7194587,4.266456,71.10746,0.1341884,1.032902,0.2151715,0,3.897516
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06922973,54.54136,53.19387,0,0,0,-1,0,0,0,0,0,0,0.06922973,0,0,0,0,1.827328,2.909093,0.06922973,0,0.06922973,4.332133,72.20207,0.1341784,0,0.05538378,0,2.978323
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,51.71254,51.71254,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.758099,2.9714,0,0.04521107,-0.04521107,4.284476,71.4078,0.1341784,0.04724556,0,0,2.9714
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,50.37457,50.37457,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.808333,2.926189,0,1.225198,-1.225198,2.993004,49.8833,0.1341784,1.280332,0,0,2.926189
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.92192,48.92192,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.169665,1.700991,0,1.452632,-1.452632,1.461796,24.36322,0.1341784,1.948288,0,0,1.700991
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,47.63173,47.63173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7837,0.2483592,0,0,0,1.461796,24.36322,0.1341784,0,0,0,0.2483592
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,46.65693,46.65693,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.7837,0.2483592,0,0.01864109,-0.01864109,1.442147,24.03573,0.1341784,0.01947994,0,0,0.2483592
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.82547,45.82547,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.804412,0.2297181,0,0.152732,-0.152732,1.281153,21.35251,0.1341784,0.1596049,0,0,0.2297181
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.09915,45.09915,0.2706005,0.07313682,0,-1,0,0.07313682,0,0,0.1974637,0.2245237,0,0.07698613,0.07313682,0,0,4.974114,0.07698613,0,0.07698613,-0.07698613,1.200002,20,0.1341784,0.2976606,0,0,0.07698613
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,44.32504,44.32504,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341784,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341784,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,43.40757,43.40757,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341784,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.00618,43.00618,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343262,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006658009,42.83001,42.70992,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.956249,0,0,0,0.006658009,0,0,1.359654,1.291672,3.679654,1.242,1.29833,0,1.29833,3.740889,62.34802,0.134556,0.3743803,0.005326407,1.7,1.248658
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2684345,47.36925,42.38498,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,275.5459,4.440892E-16,0,0,0.2684345,0,0,1.452632,1.38,2.381325,2.410497,1.648435,0,1.648435,5.304731,88.41201,0.134685,0.1071611,0.2147476,1.7,2.678931
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5123978,53.04293,43.16865,1.078496,1.078496,0,0,0,1.078496,47.5104,0,0,0,0.5123978,1.135259,1.078496,0,0,0.7328903,3.894088,0,0.6228613,-0.6228613,4.648178,77.46947,0.134685,1.186346,0.4099182,0,4.406486
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.765873,60.5189,44.99402,0.3633735,0.3633735,0,-1,0,0.3633735,210.7674,0,0,0,0.765873,0.3824985,0.3633735,0,0,1.424958,3.271226,0.3833745,0,0.3833745,5.011879,83.53114,0.1346292,0.3997109,0.6126984,0,4.037099
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.019688,69.01546,47.06787,0,0,0,-1,0,0,0,0,0,0,1.019688,0,0,0,0,1.041584,3.616263,1.019688,0,1.019688,5.979239,99.65379,0.1344812,0,0.8157503,0,4.635952
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.03597,71.86998,49.1035,1.200913,1.200913,0,-1,0,1.200913,86.26518,0,0,0,1.03597,1.264119,1.200913,0,0,0.02189604,4.533982,0,0.2281492,-0.2281492,5.738749,95.64563,0.1344812,1.321005,0.828776,0,5.569952
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.189309,78.51229,51.04356,0,0,0,-1,0,0,0,0.9139135,0,0,1.189309,0,0,0,0,0.2753952,4.305833,0.2753952,0,0.2753952,6.000012,100,0.1344413,0,0.951447,0,5.495142
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.29356,84.23846,53.00273,1.615267,1.38,0,-1,0,1.38,93.73624,0,0.2352674,0.3967942,1.29356,1.452632,1.38,0,0,0,4.553689,0,0.1590715,-0.1590715,5.832336,97.20541,0.1344413,1.776794,1.034848,0,5.847249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.067715,78.96167,54.21646,0,0,0,-1,0,0,0,0.8909687,0,0,1.067715,0,0,0,0,0.1767461,4.394618,0.1767461,0,0.1767461,6.000012,100,0.1344157,0,0.8541719,0,5.462332
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7588921,71.21545,54.61785,0.3645463,0.3645463,0,-1,0,0.3645463,208.1744,0.3751592,0,0,0.7588921,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.4010009,0.6071137,0,5.312581
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4860657,65.4057,55.21038,0.9442255,0.9442255,0,-1,0,0.9442255,51.47771,0,1.110223E-16,0,0.4860657,0.9939216,0.9442255,0,0,0,4.553689,0,0.5078559,-0.5078559,5.464685,91.0779,0.1344157,1.038648,0.3888526,0,5.039755
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2986863,60.78889,54.72298,0.5025433,0.5025433,0,-1,0,0.5025433,59.43495,0,0,0,0.2986863,0.528993,0.5025433,0,0,0.5642843,4.045833,0,0.2303066,-0.2303066,5.22192,87.03183,0.1344157,0.5527976,0.2389491,0,4.344519
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06924323,54.48377,53.13652,0.799931,0.799931,0,-1,0,0.799931,8.65615,0,0,0,0.06924323,0.8420327,0.799931,0,0,0.8201805,3.815526,0,0.7727895,-0.7727895,4.407329,73.45533,0.1344157,0.8799242,0.05539459,0,3.88477
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,51.66476,51.66476,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.678836,3.042737,0,0.6797701,-0.6797701,3.690788,61.51301,0.1344157,0.7103598,0,0,3.042737
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434136,2.362967,0,0,0,3.690788,61.51301,0.1344157,0,0,0,2.362967
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.86458,48.86458,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.434136,2.362967,0,0.7925219,-0.7925219,2.855397,47.58985,0.1344157,0.8281854,0,0,2.362967
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,47.57439,47.57439,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.314716,1.570445,0,0.1482099,-0.1482099,2.69917,44.98607,0.1344157,0.1548793,0,0,1.570445
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,46.58047,46.58047,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.479393,1.422235,0,0.1566714,-0.1566714,2.534024,42.23364,0.1344157,0.1637216,0,0,1.422235
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,45.77769,45.77769,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.653472,1.265564,0,0.3083835,-0.3083835,2.208959,36.81591,0.1344157,0.3222607,0,0,1.265564
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.05136,45.05136,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.996121,0.9571803,0,0.08276194,-0.08276194,2.12172,35.36193,0.1344157,0.08648623,0,0,0.9571803
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,44.29636,44.29636,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.088078,0.8744183,0,0.1034301,-0.1034301,2.012695,33.54486,0.1344157,0.1080844,0,0,0.8744183
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.80896,43.80896,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.203001,0.7709882,0,0.2904644,-0.2904644,1.706519,28.44193,0.1344157,0.3035353,0,0,0.7709882
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,43.3789,43.3789,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.525739,0.4805238,0,0.1193488,-0.1193488,1.580714,26.34519,0.1344157,0.1247195,0,0,0.4805238
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.97751,42.97751,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.658349,0.361175,0,0.03013739,-0.03013739,1.548947,25.81573,0.1344157,0.03149357,0,0,0.361175
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005126349,42.77368,42.68124,0.2458755,0.2458755,0,0,0,0.2458755,2.084937,0,2.775558E-17,0,0.005126349,0.2588163,0.2458755,0,0,4.691835,0.3310376,0,0.2536899,-0.2536899,1.281534,21.35886,0.1344157,0.270463,0.004101079,0,0.336164
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1395399,44.90663,42.35631,0.8403973,0.8403973,0.6343541,0,0.2292787,0.8403973,16.60404,0,0,0,0.1395399,0.2168876,0.2060432,0,0,4.973712,0.07734768,0,0.07734768,-0.07734768,1.200002,20,0.1344157,0.924437,0.1116319,1.7,0.2168876
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3903254,50.53854,43.13998,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,59.70214,0,0,0,0.3903254,0,0,1.046212,0.9939016,5.059654,0,1.384227,0,1.384227,2.513195,41.88651,0.1346316,0.7191666,0.3122603,1.7,0.3903254
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1062059,46.90278,44.93668,0.5297113,0.5297113,0,-1,0,0.5297113,20.04977,0,1.110223E-16,0,0.1062059,0.5575908,0.5297113,0,0,3.675427,1.245804,0,0.451385,-0.451385,2.037394,33.9565,0.1346316,0.5826824,0.08496471,0,1.35201
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1852314,50.52117,47.01053,1.048756,0.9306682,0,-1,0,0.9306682,19.90306,0,0.1180879,0.3637394,0.1852314,0.9796507,0.9306682,0,0,4.176966,0.7944192,0,0.7944192,-0.7944192,1.200002,20,0.1346316,1.153632,0.1481852,0,0.9796507
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7303448,64.2825,49.08438,0.6368664,0.6368664,0,-1,0,0.6368664,114.6779,0,0,0.5617875,0.7303448,0.6703857,0.6368664,0,0,5.059654,0,0.05995912,0,0.05995912,1.256885,20.94803,0.1346229,0.700553,0.5842758,0,0.7303448
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9715672,72.45869,51.01489,1.264931,0.9742538,0,-1,0,0.9742538,99.72423,0,0.2906768,1.155561,0.9715672,1.02553,0.9742538,0,0,4.999695,0.05396321,0,0.05396321,-0.05396321,1.200002,20,0.1346229,1.391424,0.7772537,0,1.02553
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.077961,77.72157,52.97406,0.4319474,0.4319474,0,-1,0,0.4319474,249.5583,0,0,0.2703296,1.077961,0.4546815,0.4319474,0,0,5.059654,0,0.6232793,0,0.6232793,1.791297,29.85489,0.1345327,0.4751421,0.8623686,0,1.077961
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8447533,72.85912,54.15912,0,0,0,-1,0,0,0,0,0,0,0.8447533,0,0,0,0,4.436375,0.5609514,0.8447533,0,0.8447533,2.5927,43.21159,0.1344106,0,0.6758026,0,1.405705
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5657594,66.52189,54.56051,0.5069306,0.5069306,0,-1,0,0.5069306,111.6049,0,0,0,0.5657594,0.5336112,0.5069306,0,0,3.591622,1.321229,0.03214829,0,0.03214829,2.623199,43.71989,0.134406,0.5576237,0.4526075,0,1.886989
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5277714,66.29311,55.15304,0.5767062,0.5767062,0,-1,0,0.5767062,91.51476,0,0,0,0.5277714,0.6070592,0.5767062,0,0,3.559474,1.350163,0,0.07928785,-0.07928785,2.539622,42.32695,0.134406,0.6343769,0.4222171,0,1.877934
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2248286,59.19124,54.67519,1.27156,1.27156,0,-1,0,1.27156,17.68133,0,0,0.148667,0.2248286,1.338484,1.27156,0,0,3.647571,1.270875,0,1.113655,-1.113655,1.365727,22.76206,0.134406,1.398716,0.1798629,0,1.495704
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05835186,54.22209,53.08874,1.518904,0.204793,0,-1,0,0.204793,28.49309,0,1.314111,1.510349,0.05835186,0.2155716,0.204793,0,0,4.884966,0.1572197,0,0.1572197,-0.1572197,1.200002,20,0.134406,1.670794,0.04668148,0,0.2155716
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,51.63609,51.63609,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,50.28856,50.28856,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,48.80724,48.80724,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,47.51705,47.51705,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,46.52313,46.52313,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,45.72035,45.72035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.99402,44.99402,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,44.2677,44.2677,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.78985,43.78985,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,43.33112,43.33112,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.94884,42.94884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134406,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01895759,42.99487,42.65258,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.31008,2.220446E-16,0,0,0.01895759,0,0,1.452632,1.38,5.059654,0,1.398958,0,1.398958,2.52717,42.11942,0.1345985,0.2022617,0.01516607,1.7,0.01895759
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2691712,47.33401,42.3372,0.722687,0.722687,1.7,0,0.5202,0.722687,37.24589,0,0,0,0.2691712,0,0,0.977313,0.9284474,3.660697,1.259062,1.197619,0,1.197619,3.663331,61.05539,0.1348265,0.7949557,0.215337,1.7,1.528233
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4605769,51.92128,43.11131,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,239.0651,0,0,0,0.4605769,0,0,1.452632,1.38,2.463078,2.336919,1.840577,0,1.840577,5.409455,90.15741,0.1349569,0.2119233,0.3684615,1.7,2.797495
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8329987,61.99588,44.93668,1.13353,1.13353,0,-1,0,1.13353,73.48714,0,0,0,0.8329987,1.193189,1.13353,0,0,0.6225013,3.993438,0,0.3601905,-0.3601905,5.029781,83.82952,0.1349569,1.246883,0.6663989,0,4.826437
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.148017,72.32365,47.01053,0.341749,0.341749,0,-1,0,0.341749,335.9241,0,0,0,1.148017,0.3597358,0.341749,0,0,1.022713,3.633247,0.7882816,0,0.7882816,5.777611,96.29332,0.1348433,0.3759239,0.9184139,0,4.781265
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.14575,74.78389,49.05572,0.0086101,0.0086101,0,-1,0,0.0086101,13307.05,0.9022557,0,0,1.14575,0.009063262,0.0086101,0,0,0.2344315,4.3427,0.2344315,0,0.2344315,6.000012,100,0.1348095,0.00947111,0.9166003,0,5.488451
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.073158,75.15042,50.98622,1.103184,1.103184,0,-1,0,1.103184,97.27825,0,0,0,1.073158,1.161246,1.103184,0,0,0,4.553689,0,0.08808818,-0.08808818,5.907159,98.45245,0.1348095,1.213502,0.8585265,0,5.626847
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7170901,68.3113,52.95494,0.8895106,0.8895106,0,-1,0,0.8895106,80.61626,0,0,0,0.7170901,0.9363269,0.8895106,0,0,0.09787575,4.465601,0,0.2192368,-0.2192368,5.676063,94.60086,0.1348095,0.9784616,0.5736721,0,5.182691
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6859452,68.85881,54.11133,0.6962456,0.6962456,0,-1,0,0.6962456,98.52058,0,0,0,0.6859452,0.7328901,0.6962456,0,0,0.3414722,4.246364,0,0.0469449,-0.0469449,5.626579,93.77612,0.1348095,0.7658702,0.5487562,0,4.932309
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7359579,70.52818,54.51272,0.7767878,0.7767878,0,-1,0,0.7767878,94.74374,1.110223E-16,0,0,0.7359579,0.8176714,0.7767878,0,0,0.3936332,4.199419,0,0.08171354,-0.08171354,5.540445,92.34057,0.1348095,0.8544666,0.5887663,0,4.935377
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6676255,69.52856,55.10525,0.4624998,0.4624998,0,-1,0,0.4624998,144.3515,0,0,0,0.6676255,0.4868419,0.4624998,0,0,0.484426,4.117705,0.1807837,0,0.1807837,5.711952,95.19901,0.1347835,0.5087497,0.5341004,0,4.785331
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3699292,62.26528,54.67519,1.090035,1.090035,0,-1,0,1.090035,33.93737,0,0,0,0.3699292,1.147405,1.090035,0,0,0.3036423,4.280411,0,0.7774761,-0.7774761,4.89242,81.54017,0.1347835,1.199039,0.2959433,0,4.65034
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06802703,54.38276,53.06007,0.5661875,0.5661875,0,-1,0,0.5661875,12.01493,0,1.110223E-16,0,0.06802703,0.5959868,0.5661875,0,0,1.167505,3.502935,0,0.5279598,-0.5279598,4.335901,72.26488,0.1347835,0.6228063,0.05442162,0,3.570962
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.60742,51.60742,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.754127,2.974975,0,0.8240609,-0.8240609,3.467265,57.78763,0.1347835,0.8611436,0,0,2.974975
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.28856,50.28856,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.66975,2.150914,0,0.5392655,-0.5392655,2.898829,48.31372,0.1347835,0.5635325,0,0,2.150914
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,48.80724,48.80724,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.268934,1.611648,0,0.4167137,-0.4167137,2.459574,40.99282,0.1347835,0.4354659,0,0,1.611648
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.49794,47.49794,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.731949,1.194935,0,0.2744183,-0.2744183,2.170312,36.17179,0.1347835,0.2867671,0,0,1.194935
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,46.52313,46.52313,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.036859,0.9205164,0,0.005886622,-0.005886622,2.164107,36.06837,0.1347835,0.00615152,0,0,0.9205164
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,45.74902,45.74902,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.043399,0.9146298,0,0.08126451,-0.08126451,2.078447,34.64071,0.1347835,0.08492141,0,0,0.9146298
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.99402,44.99402,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.133693,0.8333653,0,0.2361089,-0.2361089,1.829566,30.4927,0.1347835,0.2467338,0,0,0.8333653
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,44.23903,44.23903,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.396036,0.5972564,0,0.1749699,-0.1749699,1.645131,27.4188,0.1347835,0.1828435,0,0,0.5972564
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.78985,43.78985,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.590447,0.4222865,0,0.0605396,-0.0605396,1.581317,26.35523,0.1347835,0.06326388,0,0,0.4222865
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,43.33112,43.33112,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.657713,0.3617469,0,0.07115363,-0.07115363,1.506315,25.10519,0.1347835,0.07435555,0,0,0.3617469
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.90105,42.90105,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.736773,0.2905933,0,0.04908507,-0.04908507,1.454574,24.24286,0.1347835,0.0512939,0,0,0.2905933
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,42.63346,42.63346,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.791312,0.2415082,0,0.1653579,-0.1653579,1.280272,21.33782,0.1347835,0.172799,0,0,0.2415082
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06019287,43.39814,42.30853,1.317713,1.317713,1.188187,0,0.3804749,1.317713,4.567982,2.775558E-17,0,0,0.06019287,0.1363432,0.129526,0,0,4.975043,0.07615034,0,0.07615034,-0.07615034,1.200002,20,0.1347835,1.449484,0.04815429,1.7,0.1363432
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1798725,46.40174,43.08264,1.055203,1.055203,1.7,0,0.5202,1.055203,17.04625,0,0,0,0.1798725,0,0,0.6447973,0.6125575,5.059654,0,0.79243,0,0.79243,1.951767,32.52939,0.1349335,1.160723,0.143898,1.7,0.1798725
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1603821,47.87664,44.88889,0.6788411,0.6788411,0,-1,0,0.6788411,23.62587,0,0,0.03872493,0.1603821,0.7145695,0.6788411,0,0,4.267224,0.713187,0,0.5541874,-0.5541874,1.367603,22.79333,0.1349335,0.7467251,0.1283057,0,0.8735691
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2237343,51.21288,46.95319,0.3688217,0.3635972,0,-1,0,0.3635972,61.53357,0,0.005224526,0.2121448,0.2237343,0.3827339,0.3635972,0,0,4.882988,0.1589995,0,0.1589995,-0.1589995,1.200002,20,0.1349335,0.4057038,0.1789874,0,0.3827339
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2790593,54.39608,48.9697,0.360861,0.2651064,0,-1,0,0.2651064,105.2632,0,0.0957547,0.3439259,0.2790593,0.2790593,0.2651064,0,0,5.059654,0,0,0,0,1.200002,20,0.1349335,0.3969471,0.2232475,0,0.2790593
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2262544,55.33717,50.90976,0.8835988,0.2149417,0,-1,0,0.2149417,105.2632,0,0.6686571,0.9289703,0.2262544,0.2262544,0.2149417,0,0,5.059654,0,0,0,0,1.200002,20,0.1349335,0.9719587,0.1810036,0,0.2262544
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3410681,59.77606,52.8976,0.3090046,0.3090046,0,-1,0,0.3090046,110.3764,0,0,0.2751021,0.3410681,0.325268,0.3090046,0,0,5.059654,0,0.01580011,0,0.01580011,1.214992,20.24982,0.1349312,0.3399051,0.2728545,0,0.3410681
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.273165,59.55465,54.05399,0.1416181,0.1416181,0,-1,0,0.1416181,192.8884,0,0,0.09036952,0.273165,0.1490717,0.1416181,0,0,5.043854,0.0142201,0.1240932,0,0.1240932,1.332717,22.2119,0.1349134,0.15578,0.218532,0,0.287385
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2861664,60.24528,54.45538,0.0547328,0.0547328,0,-1,0,0.0547328,522.8426,0,0,0,0.2861664,0.05761347,0.0547328,0,0,4.919761,0.125904,0.2285529,0,0.2285529,1.549541,25.82564,0.1348805,0.06020608,0.2289331,0,0.4120704
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.126457,57.56961,55.05746,1.117057,0.4351557,0,-1,0,0.4351557,29.06017,0,0.6819009,0.8897138,0.126457,0.4580586,0.4351557,0,0,4.691208,0.3316016,0,0.3316016,-0.3316016,1.200002,20,0.1348805,1.228762,0.1011656,0,0.4580586
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1583869,57.70996,54.56051,0.8803075,0.1504676,0,-1,0,0.1504676,105.2632,0,0.7298399,0.9382447,0.1583869,0.1583869,0.1504676,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.9683383,0.1267096,0,0.1583869
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06757666,54.28715,52.97406,1.481942,0.06419782,0,-1,0,0.06419782,105.2632,0,1.417744,1.617296,0.06757666,0.06757666,0.06419782,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,1.630136,0.05406133,0,0.06757666
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348805,0.112909,0,0,0
