Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1369232,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1369232,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1369232,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1369232,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1369232,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1369232,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1369232,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1369232,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1369232,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1369232,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01739284,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,0.01739284,0,0,0,0,3.122384,1.743544,0.01739284,0,0.01739284,3.054359,50.90588,0.1369208,0,0.01391427,0,1.760936
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1338633,44.88861,42.44232,0.1615806,0.1615806,0,0,0,0.1615806,82.84612,0,0,0,0.1338633,0.1700849,0.1615806,0,0,3.104991,1.759197,0,0.03622159,-0.03622159,3.016178,50.26953,0.1369208,0.1777387,0.1070906,0,1.89306
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.128442,45.63218,43.27377,0.6581042,0.6581042,0,0,0,0.6581042,19.51697,0,0,0,0.128442,0.6927413,0.6581042,0,0,3.145237,1.722975,0,0.5642992,-0.5642992,2.421354,40.35582,0.1369208,0.7239146,0.1027536,0,1.851417
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1309217,47.53266,45.09915,1.421389,1.225118,0,-1,0,1.225118,10.68646,0,0.1962714,0.4379109,0.1309217,1.289598,1.225118,0,0,3.772236,1.158676,0,1.158676,-1.158676,1.200002,20,0.1369208,1.563528,0.1047374,0,1.289598
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3471954,54.12222,47.38326,0.6473235,0.3298356,0,-1,0,0.3298356,105.2632,0,0.3174879,0.6460887,0.3471954,0.3471954,0.3298356,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1369208,0.7120559,0.2777563,0,0.3471954
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4565293,58.79345,49.64825,0.2054445,0.2054445,0,-1,0,0.2054445,222.2153,0,0,0.1392484,0.4565293,0.2162574,0.2054445,0,0,5.059654,2.1065E-16,0.2402719,0,0.2402719,1.427944,23.79902,0.1368884,0.225989,0.3652234,0,0.4565293
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4793729,61.4957,51.71254,0.120536,0.120536,0,-1,0,0.120536,397.7009,0,0,0,0.4793729,0.12688,0.120536,0,0,4.819383,0.2162447,0.3524928,0,0.3524928,1.762348,29.37241,0.1368409,0.1325897,0.3834983,0,0.6956176
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2175129,58.0942,53.75772,0.4893624,0.4893624,0,-1,0,0.4893624,44.44823,0,0,0,0.2175129,0.5151184,0.4893624,0,0,4.46689,0.5334882,0,0.2976054,-0.2976054,1.448645,24.14403,0.1368409,0.5382987,0.1740103,0,0.7510011
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4054659,63.21204,54.83766,0.01123011,0.01123011,0,-1,0,0.01123011,3610.525,0,0,0,0.4054659,0.01182117,0.01123011,0,0,4.797563,0.2358828,0.3936448,0,0.3936448,1.822089,30.36809,0.1367879,0.01235312,0.3243727,0,0.6413487
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3516074,62.3726,55.15304,0.3683924,0.3683924,0,-1,0,0.3683924,95.4437,0,5.551115E-17,0,0.3516074,0.3877815,0.3683924,0,0,4.403918,0.5901631,0,0.03617414,-0.03617414,1.783958,29.73257,0.1367879,0.4052317,0.2812859,0,0.9417704
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1962908,59.59417,55.64044,0.1553496,0.1553496,0,-1,0,0.1553496,126.3543,0,0,0,0.1962908,0.1635258,0.1553496,0,0,4.444111,0.5539889,0.03276493,0,0.03276493,1.815042,30.25063,0.1367835,0.1708845,0.1570326,0,0.7502797
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1831761,58.68593,55.01924,0.104784,0.104784,0,-1,0,0.104784,174.8131,0,0,0,0.1831761,0.1102989,0.104784,0,0,4.411346,0.5834774,0.07287716,0,0.07287716,1.884179,31.40292,0.1367737,0.1152624,0.1465409,0,0.7666534
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04796326,54.18253,53.25121,0.652546,0.652546,0,-1,0,0.652546,7.350173,0,0,0.0920741,0.04796326,0.6868905,0.652546,0,0,4.338469,0.6490668,0,0.6389272,-0.6389272,1.21069,20.17813,0.1367737,0.7178006,0.03837061,0,0.6970301
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,0.05961711,0.009632577,0,-1,0,0.009632577,0,0,0.04998453,0.05594624,0,0.01013955,0.009632577,0,0,5.048388,0.01013955,0,0.01013955,-0.01013955,1.200002,20,0.1367737,0.06557882,0,0,0.01013955
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367737,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369456,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01596786,43.07483,42.78637,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.34915,2.220446E-16,0,0,0.01596786,0,0,1.452632,1.38,3.679654,1.242,1.395968,0,1.395968,3.833517,63.89182,0.1370898,0.0957246,0.01277429,1.7,1.257968
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1040891,44.36686,42.47099,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.51913,0,0,0,0.1040891,0,0,1.105855,1.050562,2.283686,2.498371,1.154651,0,1.154651,4.928915,82.14841,0.1372928,0.65356,0.08327127,1.7,2.60246
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2224759,47.46458,43.33112,1.281261,1.281261,0.425,0,0.172125,1.281261,17.36382,0,0,0,0.2224759,0.9013272,0.8562608,0,0,1.129036,3.537557,0,0.6788513,-0.6788513,4.213343,70.22224,0.1372928,1.409387,0.1779807,1.7,3.760033
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6906807,59.04469,45.18516,0.7976052,0.7976052,0,-1,0,0.7976052,86.59431,0,1.110223E-16,0,0.6906807,0.8395844,0.7976052,0,0,1.883315,2.858706,0,0.1489037,-0.1489037,4.056385,67.60627,0.1372928,0.8773657,0.5525445,0,3.549386
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5883341,59.32655,47.49794,1.50508,1.38,0,-1,0,1.38,42.63291,2.220446E-16,0.12508,0.2755879,0.5883341,1.452632,1.38,0,0,2.048764,2.709802,0,0.8642974,-0.8642974,3.145335,52.42214,0.1372928,1.655588,0.4706673,0,3.298136
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1474688,52.61583,49.78204,0.3023105,0.3023105,0,-1,0,0.3023105,48.78056,0,0,0,0.1474688,0.3182216,0.3023105,0,0,3.009094,1.845504,0,0.1707528,-0.1707528,2.965346,49.42233,0.1372928,0.3325416,0.117975,0,1.992973
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3217495,58.26857,51.84634,0.4515544,0.4515544,0,-1,0,0.4515544,71.25377,0,0,0,0.3217495,0.4753204,0.4515544,0,0,3.198819,1.674752,0,0.1535709,-0.1535709,2.803468,46.72437,0.1372928,0.4967098,0.2573996,0,1.996501
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4655341,63.55858,53.92019,0.631341,0.631341,0,-1,0,0.631341,73.73734,0,0,0,0.4655341,0.6645694,0.631341,0,0,3.369454,1.521181,0,0.1990354,-0.1990354,2.593666,43.22768,0.1372928,0.6944751,0.3724273,0,1.986715
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4975565,65.40797,54.97145,0.5599353,0.5599353,0,-1,0,0.5599353,88.85966,0,0,0,0.4975565,0.5894055,0.5599353,0,0,3.590604,1.322145,0,0.09184898,-0.09184898,2.496849,41.61406,0.1372928,0.6159288,0.3980452,0,1.819702
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4799887,65.38165,55.31551,0.1959914,0.1959914,0,-1,0,0.1959914,244.903,0,0,0,0.4799887,0.2063067,0.1959914,0,0,3.692658,1.230296,0.273682,0,0.273682,2.756486,45.94135,0.137256,0.2155905,0.3839909,0,1.710285
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.396644,63.98211,55.74557,0,0,0,-1,0,0,0,0,0,0,0.396644,0,0,0,0,3.418976,1.47661,0.396644,0,0.396644,3.132776,52.21282,0.1372027,0,0.3173152,0,1.873254
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.155949,58.21695,55.10525,0.3792945,0.3792945,0,-1,0,0.3792945,41.11553,0,0,0,0.155949,0.3992574,0.3792945,0,0,3.022332,1.83359,0,0.2433084,-0.2433084,2.876306,47.93834,0.1372027,0.417224,0.1247592,0,1.989539
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04663496,54.20466,53.29899,0.7298153,0.7298153,0,-1,0,0.7298153,6.389967,0,0,0,0.04663496,0.7682266,0.7298153,0,0,3.292675,1.590281,0,0.7215917,-0.7215917,2.115682,35.26129,0.1372027,0.8027968,0.03730797,0,1.636916
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,1.148512,0.8252552,0,-1,0,0.8252552,0,0,0.3232568,0.438108,0,0.8686896,0.8252552,0,0,4.094444,0.8686896,0,0.8686896,-0.8686896,1.200002,20,0.1372027,1.263363,0,0,0.8686896
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372027,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373512,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01296098,43.04914,42.81504,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01296098,0,0,1.452632,1.38,3.679654,1.242,1.392961,0,1.392961,3.830664,63.84428,0.1374688,0,0.01036878,1.7,1.254961
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1561618,45.36209,42.49966,1.092965,1.092965,1.7,0,0.5202,1.092965,14.2879,0,0,0,0.1561618,0,0,0.6070345,0.5766828,2.286693,2.495665,0.7328446,0,0.7328446,4.525902,75.43154,0.1375941,1.202262,0.1249294,1.7,2.651827
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4255993,51.49707,43.3789,1.06063,1.06063,1.7,0,0.5202,1.06063,40.12701,0,0,0,0.4255993,0,0,0.6393696,0.6074011,1.553849,3.155225,1.033,0,1.033,5.505892,91.76468,0.1377642,1.166693,0.3404794,1.7,3.580824
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6228928,57.61054,45.23294,1.030858,1.030858,0,-1,0,1.030858,60.42468,0,0,0,0.6228928,1.085114,1.030858,0,0,0.5208484,4.084925,0,0.4622211,-0.4622211,5.018668,83.6443,0.1377642,1.133944,0.4983142,0,4.707818
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8204453,64.73006,47.60306,0.3391246,0.3391246,0,-1,0,0.3391246,241.9303,0,0,0,0.8204453,0.3569733,0.3391246,0,0,1.034427,3.622704,0.463472,0,0.463472,5.458356,90.97242,0.137702,0.373037,0.6563562,0,4.44315
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9859561,71.49504,49.88717,0.03411248,0.03411248,0,-1,0,0.03411248,2890.31,0.3790929,0,0,0.9859561,0.03590787,0.03411248,0,0,0.5709553,4.039829,0.5709553,0,0.5709553,6.000012,100,0.1376254,0.03752372,0.7887649,0,5.025785
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4316749,60.74416,51.98014,0.4578758,0.4578758,0,-1,0,0.4578758,94.27773,0,5.551115E-17,0,0.4316749,0.4819745,0.4578758,0,0,0,4.553689,0,0.05029964,-0.05029964,5.946991,99.11633,0.1376254,0.5036634,0.3453399,0,4.985364
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5883632,66.49048,54.05399,0.161916,0.161916,0,-1,0,0.161916,363.3756,0.3620368,0,0,0.5883632,0.1704379,0.161916,0,0,0.05588849,4.503389,0.05588849,0,0.05588849,6.000012,100,0.1376179,0.1781076,0.4706905,0,5.091753
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5340214,66.38459,55.10525,0.3056721,0.3056721,0,-1,0,0.3056721,174.704,0.2122613,0,0,0.5340214,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1376179,0.3362393,0.4272172,0,5.08771
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4399258,64.65678,55.47797,0.1400558,0.1400558,0,-1,0,0.1400558,314.1076,0.2924987,0,0,0.4399258,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1376179,0.1540613,0.3519407,0,4.993615
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3420476,62.96016,55.90804,0.2355029,0.2355029,0,-1,0,0.2355029,145.2414,0.09414987,0,0,0.3420476,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1376179,0.2590531,0.2736381,0,4.895737
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3666695,62.81001,55.25816,1.222249,1.222249,0,-1,0,1.222249,29.99957,0,0,0,0.3666695,1.286578,1.222249,0,0,0,4.553689,0,0.9199087,-0.9199087,5.030343,83.83888,0.1376179,1.344474,0.2933356,0,4.920359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04749815,54.35616,53.43279,0.4456301,0.4456301,0,-1,0,0.4456301,10.65865,0,0,0,0.04749815,0.4690843,0.4456301,0,0,1.022121,3.63378,0,0.4215861,-0.4215861,4.585952,76.43239,0.1376179,0.4901931,0.03799852,0,3.681278
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.49055,3.212194,0,1.011214,-1.011214,3.520039,58.66719,0.1376179,1.056719,0,0,3.212194
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.614121,2.200979,0,0.370305,-0.370305,3.129703,52.16161,0.1376179,0.3869687,0,0,2.200979
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.025572,1.830675,0,0.4001356,-0.4001356,2.707923,45.13196,0.1376179,0.4181417,0,0,1.830675
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.470167,1.430539,0,0.1776672,-0.1776672,2.520645,42.01067,0.1376179,0.1856622,0,0,1.430539
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667575,1.252872,0,0,0,2.520645,42.01067,0.1376179,0,0,0,1.252872
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667575,1.252872,0,0,0,2.520645,42.01067,0.1376179,0,0,0,1.252872
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667575,1.252872,0,0,0,2.520645,42.01067,0.1376179,0,0,0,1.252872
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.667575,1.252872,0,0.08516392,-0.08516392,2.430875,40.5145,0.1376179,0.0889963,0,0,1.252872
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762201,1.167708,0,0,0,2.430875,40.5145,0.1376179,0,0,0,1.167708
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.762201,1.167708,0,0.1715619,-0.1715619,2.250032,37.50047,0.1376179,0.1792822,0,0,1.167708
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.952826,0.996146,0,0.04942862,-0.04942862,2.19793,36.6321,0.1376179,0.0516529,0,0,0.996146
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009478106,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.009478106,0,0,0,0,4.007746,0.9467174,0.009478106,0,0.009478106,2.206922,36.78196,0.1376166,0,0.007582485,0,0.9561955
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02450702,42.96118,42.51878,1.105568,1.105568,0.425,0,0.172125,1.105568,2.21669,0,0,0,0.02450702,0.7163876,0.6805682,0,0,3.998268,0.9552477,0,0.6918805,-0.6918805,1.477616,24.62688,0.1376166,1.216125,0.01960562,1.7,0.9797547
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06225101,44.54268,43.40757,1.074212,1.074212,1.7,0,0.5202,1.074212,5.795037,0,0,0,0.06225101,0,0,0.6257876,0.5944982,4.767024,0.2633672,0.6567492,0,0.6567492,2.100663,35.01097,0.1377309,1.181634,0.04980081,1.7,0.3256182
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08793015,46.9472,45.31896,0.6449445,0.6449445,0,-1,0,0.6449445,13.63375,0,0,0,0.08793015,0.678889,0.6449445,0,0,4.110275,0.8544415,0,0.5909588,-0.5909588,1.477737,24.62891,0.1377309,0.709439,0.07034412,0,0.9423716
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1774704,51.05487,47.67952,0,0,0,-1,0,0,0,0,0,0,0.1774704,0,0,0,0,4.766896,0.2634826,0.1774704,0,0.1774704,1.646101,27.43496,0.1377071,0,0.1419763,0,0.440953
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2612093,55.09542,49.99229,0.2820141,0.2820141,0,-1,0,0.2820141,92.6228,0,0,0,0.2612093,0.2968569,0.2820141,0,0,4.589426,0.4232059,0,0.03564759,-0.03564759,1.608525,26.80869,0.1377071,0.3102155,0.2089675,0,0.6844153
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2512995,57.07015,52.09482,0.1132217,0.1132217,0,-1,0,0.1132217,221.9534,0,0,0,0.2512995,0.1191807,0.1132217,0,0,4.629034,0.3875583,0.1321187,0,0.1321187,1.733864,28.89767,0.1376894,0.1245439,0.2010396,0,0.6388578
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1131461,56.41804,54.18779,1.082511,0.5886307,0,-1,0,0.5886307,19.22191,0,0.4938798,0.6881219,0.1131461,0.6196113,0.5886307,0,0,4.496915,0.5064652,0,0.5064652,-0.5064652,1.200002,20,0.1376894,1.190762,0.09051687,0,0.6196113
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06087726,56.41028,55.21038,0.3771422,0.05783339,0,-1,0,0.05783339,105.2632,0,0.3193088,0.4032897,0.06087726,0.06087726,0.05783339,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.4148564,0.0487018,0,0.06087726
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1878449,59.36066,55.5831,0.6354147,0.1784527,0,-1,0,0.1784527,105.2632,0,0.456962,0.6632656,0.1878449,0.1878449,0.1784527,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.6989561,0.1502759,0,0.1878449
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.132495,58.66497,56.01316,0.3322211,0.1258702,0,-1,0,0.1258702,105.2632,0,0.2063509,0.3402692,0.132495,0.132495,0.1258702,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.3654432,0.105996,0,0.132495
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04508761,56.26064,55.37284,1.191198,0.04283323,0,-1,0,0.04283323,105.2632,0,1.148365,1.301751,0.04508761,0.04508761,0.04283323,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,1.310318,0.03607009,0,0.04508761
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04343843,54.36329,53.5188,0.2541298,0.04126651,0,-1,0,0.04126651,105.2632,0,0.2128633,0.2712894,0.04343843,0.04343843,0.04126651,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.2795427,0.03475075,0,0.04343843
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1376894,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378108,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006992082,42.99863,42.87238,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.517716,2.220446E-16,0,0,0.006992082,0,0,1.452632,1.38,3.679654,1.242,1.386992,0,1.386992,3.825001,63.7499,0.1379651,0.1393926,0.005593665,1.7,1.248992
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03630947,43.20392,42.54745,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.58013,2.220446E-16,0,0,0.03630947,0,0,1.452632,1.38,2.292662,2.490293,1.416309,0,1.416309,5.168631,86.14368,0.138107,0.1091861,0.02904758,1.7,2.526602
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1092363,45.43953,43.43624,0.8486425,0.8486425,0,0,0,0.8486425,12.87189,0,1.110223E-16,0,0.1092363,0.8933079,0.8486425,0,0,0.8763528,3.764971,0,0.7840716,-0.7840716,4.342147,72.36897,0.138107,0.9335067,0.08738906,0,3.874208
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1894776,48.92051,45.36674,0.7961076,0.7961076,0,-1,0,0.7961076,23.8005,0,2.220446E-16,0,0.1894776,0.838008,0.7961076,0,0,1.747543,2.9809,0,0.6485304,-0.6485304,3.658536,60.97547,0.138107,0.8757183,0.1515821,0,3.170377
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05214918,48.77134,47.7942,0.130699,0.130699,0,-1,0,0.130699,39.90022,0,0,0,0.05214918,0.1375779,0.130699,0,0,2.468133,2.33237,0,0.0854287,-0.0854287,3.568486,59.47465,0.138107,0.1437689,0.04171934,0,2.384519
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1000186,52.06981,50.15476,0.1330646,0.1330646,0,-1,0,0.1330646,75.1655,0,0,0,0.1000186,0.140068,0.1330646,0,0,2.563054,2.246941,0,0.04004932,-0.04004932,3.52627,58.77105,0.138107,0.146371,0.08001491,0,2.346959
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2813576,57.87746,52.2764,0.5891503,0.5891503,0,-1,0,0.5891503,47.75652,0,1.110223E-16,0,0.2813576,0.6201583,0.5891503,0,0,2.607553,2.206892,0,0.3388006,-0.3388006,3.169143,52.81895,0.138107,0.6480654,0.2250861,0,2.488249
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3196243,60.90389,54.4076,0.4403265,0.4403265,0,-1,0,0.4403265,72.58803,5.551115E-17,0,0,0.3196243,0.4635016,0.4403265,0,0,2.983998,1.868091,0,0.1438773,-0.1438773,3.017483,50.29128,0.138107,0.4843592,0.2556995,0,2.187715
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3412586,62.43053,55.42063,1.054992,1.054992,0,-1,0,1.054992,32.34703,0,0,0,0.3412586,1.110518,1.054992,0,0,3.143862,1.724214,0,0.7692595,-0.7692595,2.206612,36.7768,0.138107,1.160491,0.2730069,0,2.065472
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.304391,62.03846,55.80291,0.6268072,0.6268072,0,-1,0,0.6268072,48.56215,0,0,0,0.304391,0.659797,0.6268072,0,0,3.998594,0.9549541,0,0.355406,-0.355406,1.831982,30.53297,0.138107,0.6894879,0.2435128,0,1.259345
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.126918,58.77507,56.23297,0.6417713,0.6417713,0,-1,0,0.6417713,19.7762,0,0,0.1122633,0.126918,0.6755487,0.6417713,0,0,4.39349,0.5995481,0,0.5486308,-0.5486308,1.253674,20.89453,0.138107,0.7059484,0.1015344,0,0.7264661
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1653249,58.84835,55.53531,0.6110424,0.2054301,0,-1,0,0.2054301,80.47743,0,0.4056123,0.5923634,0.1653249,0.2162422,0.2054301,0,0,5.003079,0.05091736,0,0.05091736,-0.05091736,1.200002,20,0.138107,0.6721466,0.1322599,0,0.2162422
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03689871,54.39878,53.68127,0.1428296,0.03505377,0,-1,0,0.03505377,105.2632,0,0.1077759,0.1501018,0.03689871,0.03689871,0.03505377,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.1571126,0.02951896,0,0.03689871
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138107,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.11131,43.11131,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382605,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01934107,43.27958,42.92973,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01934107,0,0,1.452632,1.38,3.679654,1.242,1.399341,0,1.399341,3.836717,63.94515,0.1383748,0,0.01547286,1.7,1.261341
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.282646,47.89964,42.63346,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,117.2373,0,0,0,0.282646,0,0,1.452632,1.38,2.280313,2.501407,1.662646,0,1.662646,5.414042,90.23384,0.1385242,0.2651976,0.2261168,1.7,2.784053
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6482133,56.27769,43.5127,0.9081045,0.9081045,0,0,0,0.9081045,71.38092,0,0,0,0.6482133,0.9558994,0.9081045,0,0,0.6176673,3.997788,0,0.3076861,-0.3076861,5.089712,84.82836,0.1385242,0.9989149,0.5185707,0,4.646002
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8236875,62.39711,45.48142,0.2438123,0.2438123,0,-1,0,0.2438123,337.8367,0,0,0,0.8236875,0.2566446,0.2438123,0,0,0.9595408,3.690102,0.5670429,0,0.5670429,5.627656,93.79408,0.1384484,0.2681936,0.65895,0,4.51379
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8373129,65.50289,47.928,0.07949593,0.07949593,0,-1,0,0.07949593,1053.278,0.3611351,0,0,0.8373129,0.08367992,0.07949593,0,0,0.3924978,4.200441,0.3924978,0,0.3924978,6.000012,100,0.138396,0.08744552,0.6698503,0,5.037754
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8294746,68.04649,50.31723,0.620641,0.620641,0,-1,0,0.620641,133.6481,0.1761683,0,0,0.8294746,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.138396,0.6827051,0.6635797,0,5.383163
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8185418,70.24322,52.46754,0,0,0,-1,0,0,0,0.8185418,0,0,0.8185418,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138396,0,0.6548334,0,5.372231
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5769754,66.78164,54.56051,0,0,0,-1,0,0,0,0.5769754,0,0,0.5769754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138396,0,0.4615803,0,5.130664
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5367498,67.02969,55.64044,0.225535,0.225535,0,-1,0,0.225535,237.9895,0.2993445,0,0,0.5367498,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.138396,0.2480885,0.4293998,0,5.090439
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5901981,68.68634,56.01316,0.8163846,0.8163846,0,-1,0,0.8163846,72.29413,0,0,0,0.5901981,0.8593522,0.8163846,0,0,0,4.553689,0,0.2691541,-0.2691541,5.716299,95.27145,0.138396,0.898023,0.4721585,0,5.143887
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4049387,64.90698,56.44322,0.6995206,0.6995206,0,-1,0,0.6995206,57.88803,0,1.110223E-16,0,0.4049387,0.7363374,0.6995206,0,0,0.2990601,4.284535,0,0.3313988,-0.3313988,5.366974,89.44939,0.138396,0.7694727,0.3239509,0,4.689474
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1453084,58.5951,55.68822,0.5159593,0.5159593,0,-1,0,0.5159593,28.16277,0,1.110223E-16,0,0.1453084,0.543115,0.5159593,0,0,0.6672809,3.953136,0,0.3978066,-0.3978066,4.947649,82.46065,0.138396,0.5675552,0.1162467,0,4.098444
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02954857,54.36084,53.7864,0,0,0,-1,0,0,0,0,0,0,0.02954857,0,0,0,0,1.109288,3.55533,0.02954857,0,0.02954857,4.975681,82.92785,0.1383921,0,0.02363885,0,3.584878
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.03748,52.03748,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.07974,3.581923,0,0.600307,-0.600307,4.342902,72.38155,0.1383921,0.6273209,0,0,3.581923
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,50.45103,50.45103,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.746747,2.981616,0,1.452632,-1.452632,2.811694,46.86147,0.1383921,1.822762,0,0,2.981616
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.360783,1.528985,0,0,0,2.811694,46.86147,0.1383921,0,0,0,1.528985
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,47.44059,47.44059,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.360783,1.528985,0,0.01134341,-0.01134341,2.799737,46.66219,0.1383921,0.01185386,0,0,1.528985
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,46.52313,46.52313,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.373386,1.517641,0,0.02101169,-0.02101169,2.777588,46.29305,0.1383921,0.02195722,0,0,1.517641
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.85415,45.85415,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.396733,1.496629,0,0.2448831,-0.2448831,2.519459,41.9909,0.1383921,0.2559028,0,0,1.496629
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.08003,45.08003,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.668825,1.251746,0,0.07198277,-0.07198277,2.443583,40.72629,0.1383921,0.07522199,0,0,1.251746
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,44.56396,44.56396,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.748806,1.179764,0,0.1486806,-0.1486806,2.286859,38.11425,0.1383921,0.1553712,0,0,1.179764
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.10523,44.10523,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.914007,1.031083,0,0.05642289,-0.05642289,2.227384,37.123,0.1383921,0.05896192,0,0,1.031083
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.62738,43.62738,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.976699,0.9746601,0,0.1646802,-0.1646802,2.053796,34.22987,0.1383921,0.1720908,0,0,0.9746601
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.16865,43.16865,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.159677,0.8099799,0,0.1811642,-0.1811642,1.862832,31.04714,0.1383921,0.1893166,0,0,0.8099799
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01540736,43.25616,42.97751,0.1550492,0.1550492,0,0,0,0.1550492,9.937078,0,0,0,0.01540736,0.1632097,0.1550492,0,0,4.36097,0.6288157,0,0.1478023,-0.1478023,1.707035,28.45053,0.1383921,0.1705541,0.01232589,0,0.644223
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2104834,46.53998,42.65258,0,0,0,0,0,0,0,0,0,0,0.2104834,0,0,0,0,4.525195,0.4810134,0.2104834,0,0.2104834,1.906717,31.77855,0.138364,0,0.1683867,0,0.6914968
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5938079,55.17737,43.57004,0.6731214,0.6731214,0,0,0,0.6731214,88.21706,0,0,0,0.5938079,0.7085488,0.6731214,0,0,4.314712,0.6704485,0,0.1147409,-0.1147409,1.78577,29.76277,0.138364,0.7404335,0.4750463,0,1.264256
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4990834,55.35384,45.58655,0.6264434,0.6264434,0,-1,0,0.6264434,79.66935,0,0,0.06633972,0.4990834,0.6594141,0.6264434,0,0,4.442202,0.5557075,0,0.1603307,-0.1603307,1.616766,26.94605,0.138364,0.6890877,0.3992667,0,1.054791
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7677945,64.00845,48.06179,1.650122,1.105013,0,-1,0,1.105013,69.48286,0,0.5451095,1.293646,0.7677945,1.163171,1.105013,0,0,4.620347,0.3953768,0,0.3953768,-0.3953768,1.200002,20,0.138364,1.815134,0.6142356,0,1.163171
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.108125,75.46063,50.45103,0,0,0,-1,0,0,0,0,0,0,1.108125,0,0,0,0,5.059654,0,1.108125,0,1.108125,2.251262,37.52097,0.1382163,0,0.8865004,0,1.108125
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.224265,81.50922,52.57267,0.5010136,0.5010136,0,-1,0,0.5010136,244.3577,0,0,0,1.224265,0.5273828,0.5010136,0,0,3.951529,0.9973129,0.6968826,0,0.6968826,2.912383,48.53963,0.1381237,0.551115,0.9794123,0,2.221578
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9865134,77.26389,54.69431,0,0,0,-1,0,0,0,0,0,0,0.9865134,0,0,0,0,3.254646,1.624507,0.9865134,0,0.9865134,3.848272,64.13774,0.1379927,0,0.7892107,0,2.611021
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9858077,78.51456,55.74557,0.8050514,0.8050514,0,-1,0,0.8050514,122.4528,0,0,0,0.9858077,0.8474225,0.8050514,0,0,2.268133,2.512369,0.1383851,0,0.1383851,3.979556,66.3258,0.1379743,0.8855565,0.7886461,0,3.498177
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7796817,73.45393,56.11829,0.2281534,0.2281534,0,-1,0,0.2281534,341.7357,0,0,0,0.7796817,0.2401615,0.2281534,0,0,2.129748,2.636916,0.5395203,0,0.5395203,4.49139,74.85635,0.1379028,0.2509688,0.6237454,0,3.416598
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4972923,67.11646,56.5579,0.8662243,0.8662243,0,-1,0,0.8662243,57.40918,0,0,0,0.4972923,0.9118151,0.8662243,0,0,1.590227,3.122484,0,0.4145228,-0.4145228,4.054444,67.57394,0.1379028,0.9528468,0.3978339,0,3.619776
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1568939,58.998,55.85069,0.8252938,0.8252938,0,-1,0,0.8252938,19.01067,0,1.110223E-16,0,0.1568939,0.8687303,0.8252938,0,0,2.050808,2.707961,0,0.7118364,-0.7118364,3.304103,55.06827,0.1379028,0.9078231,0.1255151,0,2.864855
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02291282,54.33689,53.89152,0.7142681,0.7142681,0,-1,0,0.7142681,3.207874,0,0,0,0.02291282,0.7518612,0.7142681,0,0,2.841738,1.996125,0,0.7289484,-0.7289484,2.535724,42.26198,0.1379028,0.785695,0.01833025,0,2.019038
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,52.11393,52.11393,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.65168,1.267177,0,0.1358973,-0.1358973,2.392476,39.87451,0.1379028,0.1420127,0,0,1.267177
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,50.50837,50.50837,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.802677,1.131279,0,0.2693072,-0.2693072,2.108601,35.14328,0.1379028,0.281426,0,0,1.131279
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.92192,48.92192,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,4.101908,0.8619722,0,0.3994504,-0.3994504,1.687543,28.12566,0.1379028,0.4174256,0,0,0.8619722
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.46926,47.46926,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.545741,0.4625219,0,0.1797361,-0.1797361,1.498085,24.96803,0.1379028,0.1878242,0,0,0.4625219
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.5518,46.5518,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.745448,0.2827857,0,0.109379,-0.109379,1.382789,23.04644,0.1379028,0.114301,0,0,0.2827857
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.88282,45.88282,0.2248837,0.1647364,0,-1,0,0.1647364,0,0,0.06014733,0.0826357,0,0.1734067,0.1647364,0,0,4.86698,0.1734067,0,0.1734067,-0.1734067,1.200002,20,0.1379028,0.2473721,0,0,0.1734067
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.09915,45.09915,0.0279108,0,0,-1,0,0,0,0,0.0279108,0.03070188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379028,0.03070188,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.59263,44.59263,0.1496061,0,0,-1,0,0,0,0,0.1496061,0.1645667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379028,0.1645667,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.10523,44.10523,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379028,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,43.65605,43.65605,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379028,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.21643,43.21643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1379028,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02088003,43.38412,43.00618,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,35.89478,0,0,0,0.02088003,0,0,1.452632,1.38,5.059654,0,1.40088,0,1.40088,2.528994,42.14981,0.1380334,0.06398714,0.01670403,1.7,0.02088003
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2064275,46.52197,42.70992,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,128.4258,0,0,0,0.2064275,0,0,1.452632,1.38,3.658774,1.260792,1.586428,0,1.586428,4.034011,67.23338,0.138169,0.1768104,0.165142,1.7,1.46722
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2798952,48.87544,43.62738,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,34.68816,0,0,0,0.2798952,0,0,0.8931106,0.848455,2.072347,2.688577,1.12835,0,1.12835,5.104458,85.07413,0.1383562,0.8875784,0.2239161,1.7,2.968472
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5810446,57.17494,45.66301,1.071566,1.071566,0,-1,0,1.071566,54.22384,0,0,0,0.5810446,1.127965,1.071566,0,0,0.9439967,3.704092,0,0.5469202,-0.5469202,4.527954,75.46574,0.1383562,1.178723,0.4648356,0,4.285137
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4096525,56.23153,48.16692,0.8068162,0.8068162,0,-1,0,0.8068162,50.77396,0,0,0,0.4096525,0.8492802,0.8068162,0,0,1.551686,3.157172,0,0.4396276,-0.4396276,4.064545,67.74229,0.1383562,0.8874978,0.327722,0,3.566824
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.282269,56.10842,50.55616,0.90712,0.90712,0,-1,0,0.90712,31.11705,0,0,0,0.282269,0.9548631,0.90712,0,0,2.040161,2.717544,0,0.6725941,-0.6725941,3.355569,55.92604,0.1383562,0.997832,0.2258152,0,2.999813
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3034179,58.78415,52.70646,0,0,0,-1,0,0,0,0,0,0,0.3034179,0,0,0,0,2.787488,2.04495,0.3034179,0,0.3034179,3.643416,60.72348,0.1383161,0,0.2427343,0,2.348368
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6123208,67.9129,54.83766,0,0,0,-1,0,0,0,0,0,0,0.6123208,0,0,0,0,2.48407,2.318026,0.6123208,0,0.6123208,4.224315,70.40511,0.1382351,0,0.4898567,0,2.930347
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5583856,67.82396,55.90804,0.2369123,0.2369123,0,-1,0,0.2369123,235.693,0,0,0,0.5583856,0.2493813,0.2369123,0,0,1.871749,2.869115,0.3090043,0,0.3090043,4.517462,75.29089,0.1381943,0.2606035,0.4467085,0,3.4275
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3989702,64.60183,56.28075,0.1779969,0.1779969,0,-1,0,0.1779969,224.1445,0,0,0,0.3989702,0.1873651,0.1779969,0,0,1.562745,3.147219,0.2116051,0,0.2116051,4.718208,78.63665,0.1381663,0.1957965,0.3191761,0,3.546189
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3005989,62.90604,56.71082,0.0696557,0.0696557,0,-1,0,0.0696557,431.5497,0,0,0,0.3005989,0.07332179,0.0696557,0,0,1.35114,3.337663,0.2272771,0,0.2272771,4.933823,82.23021,0.1381363,0.07662127,0.2404791,0,3.638262
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1420082,58.81041,55.96537,1.078552,1.078552,0,-1,0,1.078552,13.16656,0,0,0,0.1420082,1.135318,1.078552,0,0,1.123863,3.542213,0,0.9933095,-0.9933095,3.886782,64.77957,0.1381363,1.186407,0.1136065,0,3.684221
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03808084,54.76765,54.02532,0.2844595,0.2844595,0,-1,0,0.2844595,13.38708,0,5.551115E-17,0,0.03808084,0.2994311,0.2844595,0,0,2.22754,2.548903,0,0.2613502,-0.2613502,3.611295,60.18813,0.1381363,0.3129055,0.03046467,0,2.586984
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,52.22861,52.22861,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.517929,2.287553,0,0.7684724,-0.7684724,2.801254,46.68747,0.1381363,0.8030537,0,0,2.287553
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,50.55616,50.55616,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.371787,1.519081,0,0.6135713,-0.6135713,2.154493,35.90814,0.1381363,0.641182,0,0,1.519081
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.9697,48.9697,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,4.053533,0.9055092,0,0.4056762,-0.4056762,1.726873,28.78115,0.1381363,0.4239316,0,0,0.9055092
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,47.49794,47.49794,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.504284,0.499833,0,0.02494925,-0.02494925,1.700574,28.34284,0.1381363,0.02607197,0,0,0.499833
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,46.60914,46.60914,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.532006,0.4748838,0,0.159519,-0.159519,1.532426,25.54038,0.1381363,0.1666973,0,0,0.4748838
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.91149,45.91149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709249,0.3153648,0,0,0,1.532426,25.54038,0.1381363,0,0,0,0.3153648
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.12782,45.12782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.709249,0.3153648,0,0,0,1.532426,25.54038,0.1381363,0,0,0,0.3153648
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,44.64997,44.64997,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.709249,0.3153648,0,0.1485462,-0.1485462,1.375845,22.9307,0.1381363,0.1552307,0,0,0.3153648
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.16257,44.16257,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.8743,0.1668186,0,0.03783382,-0.03783382,1.335964,22.26603,0.1381363,0.03953634,0,0,0.1668186
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.916338,0.1289848,0,0,0,1.335964,22.26603,0.1381363,0,0,0,0.1289848
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.21643,43.21643,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.916338,0.1289848,0,0.07054067,-0.07054067,1.261608,21.02676,0.1381363,0.073715,0,0,0.1289848
