Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3412417,53.24159,46.65693,0.5724223,0.5724223,0,-1,0,0.5724223,59.61363,0,1.110223E-16,0.2775714,0.3412417,0.6025497,0.5724223,0,0,4.723681,0.3023759,0,0.261308,-0.261308,1.243292,20.72149,0.1378551,0.6296645,0.2729934,0,0.6436176
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1729683,52.89212,49.56223,0.6068493,0.2033343,0,-1,0,0.2033343,85.06593,0,0.403515,0.5956557,0.1729683,0.2140362,0.2033343,0,0,5.014023,0.04106791,0,0.04106791,-0.04106791,1.200002,20,0.1378551,0.6675342,0.1383746,0,0.2140362
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09287839,54.00123,52.19995,1.283478,0.08823447,0,-1,0,0.08823447,105.2632,0,1.195243,1.394179,0.09287839,0.09287839,0.08823447,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,1.411826,0.07430271,0,0.09287839
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1146341,56.71957,54.45538,1.107295,0.1089024,0,-1,0,0.1089024,105.2632,0,0.9983922,1.196244,0.1146341,0.1146341,0.1089024,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,1.218024,0.09170728,0,0.1146341
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.123636,59.1943,56.71082,0.6628458,0.1174542,0,-1,0,0.1174542,105.2632,0,0.5453917,0.7056396,0.123636,0.123636,0.1174542,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,0.7291304,0.09890877,0,0.123636
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1245939,60.47813,57.95322,1.151322,0.1183642,0,-1,0,0.1183642,105.2632,0,1.032957,1.242781,0.1245939,0.1245939,0.1183642,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,1.266454,0.09967515,0,0.1245939
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2054114,62.44053,58.22081,0.4239607,0.1951408,0,-1,0,0.1951408,105.2632,0,0.2288199,0.4273286,0.2054114,0.2054114,0.1951408,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,0.4663568,0.1643291,0,0.2054114
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06481091,59.90173,58.59353,0.5636874,0.06157036,0,-1,0,0.06157036,105.2632,0,0.502117,0.6077421,0.06481091,0.06481091,0.06157036,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,0.6200562,0.05184873,0,0.06481091
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03572525,58.39935,57.68562,1.184468,0.03393899,0,-1,0,0.03393899,105.2632,0,1.150529,1.296127,0.03572525,0.03572525,0.03393899,0,0,5.059654,0,0,0,0,1.200002,20,0.1378551,1.302915,0.0285802,0,0.03572525
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01738435,55.92463,55.5831,0,0,0,-1,0,0,0,0,0,0,0.01738435,0,0,0,0,5.059654,0,0.01738435,0,0.01738435,1.216495,20.27487,0.1378528,0,0.01390748,0,0.01738435
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,53.53792,53.53792,0.5503991,0.01486362,0,-1,0,0.01486362,0,0,0.5355355,0.5905755,0,0.01564591,0.01486362,0,0,5.04227,0.01564591,0,0.01564591,-0.01564591,1.200002,20,0.1378528,0.6054391,0,0,0.01564591
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,51.55008,51.55008,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,49.82983,49.82983,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,48.24338,48.24338,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,46.52313,46.52313,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,45.66301,45.66301,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.08003,45.08003,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,44.53529,44.53529,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.0001,44.0001,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378528,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,43.54137,43.54137,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1380399,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01278372,43.56277,43.33112,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01278372,0,0,1.452632,1.38,3.72246,1.203475,1.392784,0,1.392784,3.789887,63.16467,0.1381501,0,0.01022697,1.7,1.216259
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1117849,45.08017,43.03485,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.25354,0,0,0,0.1117849,0,0,1.317876,1.251982,2.329676,2.456981,1.363767,0,1.363767,5.08367,84.72767,0.1383329,0.4203369,0.08942796,1.7,2.568766
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2868749,49.56575,44.16257,0,0,0,0,0,0,0,0,0,0,0.2868749,0,0,0,0,0.9659091,3.684371,0.2868749,0,0.2868749,5.355824,89.26355,0.1382964,0,0.2294999,0,3.971246
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3857851,54.297,46.80028,0.2820489,0.2820489,0,-1,0,0.2820489,136.7795,0,0,0,0.3857851,0.2968936,0.2820489,0,0,0.6790343,3.942558,0.0888915,0,0.0888915,5.440154,90.66904,0.1382851,0.3102538,0.3086281,0,4.328343
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4787575,59.35192,49.7247,0.302381,0.302381,0,-1,0,0.302381,158.3292,0,0,0,0.4787575,0.3182957,0.302381,0,0,0.5901428,4.022561,0.1604617,0,0.1604617,5.592381,93.20616,0.1382646,0.3326191,0.383006,0,4.501318
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1210101,54.74973,52.39108,0.3607701,0.3607701,0,-1,0,0.3607701,33.54216,0,0,0,0.1210101,0.379758,0.3607701,0,0,0.429681,4.166976,0,0.2587479,-0.2587479,5.319636,88.66043,0.1382646,0.3968471,0.09680808,0,4.287986
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1687032,58.03726,54.67519,0.3666577,0.3666577,0,-1,0,0.3666577,46.01108,0,0,0,0.1687032,0.3859555,0.3666577,0,0,0.7171787,3.908228,0,0.2172523,-0.2172523,5.090632,84.8437,0.1382646,0.4033235,0.1349626,0,4.076931
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3007421,63.19884,56.98796,1.552602,1.38,0,-1,0,1.38,21.79291,2.220446E-16,0.1726023,0.3278625,0.3007421,1.452632,1.38,0,0,0.9585702,3.690976,0,1.151889,-1.151889,3.876434,64.60711,0.1382646,1.707862,0.2405937,0,3.991718
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2761691,63.84497,58.11568,0.3678956,0.3678956,0,-1,0,0.3678956,75.06725,0,0,0,0.2761691,0.3872586,0.3678956,0,0,2.238447,2.539086,0,0.1110894,-0.1110894,3.759336,62.65547,0.1382646,0.4046852,0.2209353,0,2.815255
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2001276,62.54524,58.43106,0.2786884,0.2786884,0,-1,0,0.2786884,71.81052,0,0,0,0.2001276,0.2933562,0.2786884,0,0,2.36188,2.427997,0,0.09322864,-0.09322864,3.661064,61.01762,0.1382646,0.3065573,0.1601021,0,2.628124
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1957983,62.847,58.81334,0.7862193,0.7862193,0,-1,0,0.7862193,24.90378,0,0,0,0.1957983,0.8275993,0.7862193,0,0,2.465467,2.334768,0,0.6318009,-0.6318009,2.995088,49.91803,0.1382646,0.8648413,0.1566387,0,2.530566
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1174015,60.21335,57.83854,0.2055884,0.2055884,0,-1,0,0.2055884,57.10509,0,2.775558E-17,0,0.1174015,0.2164089,0.2055884,0,0,3.167469,1.702967,0,0.09900742,-0.09900742,2.890724,48.17865,0.1382646,0.2261473,0.09392116,0,1.820369
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01330705,56.06458,55.80291,0.4945096,0.4945096,0,-1,0,0.4945096,2.690958,0,5.551115E-17,0,0.01330705,0.5205364,0.4945096,0,0,3.277477,1.60396,0,0.5072294,-0.5072294,2.356058,39.26755,0.1382646,0.5439606,0.01064564,0,1.617267
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,53.70039,53.70039,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.841065,1.09673,0,0.5174626,-0.5174626,1.810604,30.17668,0.1382646,0.5407485,0,0,1.09673
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,51.71254,51.71254,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.416023,0.5792679,0,0.4480615,-0.4480615,1.338306,22.30506,0.1382646,0.4682243,0,0,0.5792679
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.94451,49.94451,1.258002,0.124646,0,-1,0,0.124646,0,0,1.133356,1.259156,0,0.1312063,0.124646,0,0,4.913869,0.1312063,0,0.1312063,-0.1312063,1.200002,20,0.1382646,1.383802,0,0,0.1312063
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,48.32939,48.32939,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,47.33547,47.33547,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,46.5518,46.5518,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,45.69168,45.69168,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.12782,45.12782,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,44.59263,44.59263,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.05744,44.05744,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382646,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,43.59871,43.59871,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1384524,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02765199,43.881,43.3789,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.16047,2.220446E-16,0,0,0.02765199,0,0,1.452632,1.38,3.738754,1.188811,1.407652,0,1.407652,3.788535,63.14212,0.1385917,0.1258965,0.02212159,1.7,1.216463
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1766379,46.34077,43.08264,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.92041,2.220446E-16,0,0,0.1766379,0,0,1.36622,1.297909,2.331102,2.455698,1.474547,0,1.474547,5.187413,86.4567,0.1387591,0.3671583,0.1413103,1.7,2.632335
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5306352,54.54879,44.21991,0.2365168,0.2365168,0,0,0,0.2365168,224.3542,0,0,0,0.5306352,0.2489651,0.2365168,0,0,0.856555,3.782789,0.2816702,0,0.2816702,5.454628,90.91029,0.1387232,0.2601685,0.4245082,0,4.313425
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7224916,61.66782,46.90541,0.3621391,0.3621391,0,-1,0,0.3621391,199.5067,0,0,0,0.7224916,0.3811991,0.3621391,0,0,0.5748848,4.036293,0.3412926,0,0.3412926,5.778407,96.30659,0.1386798,0.398353,0.5779933,0,4.758784
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8381258,67.7652,49.88717,0,0,0,-1,0,0,0,0.6045336,0,0,0.8381258,0,0,0,0,0.2335923,4.343456,0.2335923,0,0.2335923,6.000012,100,0.1386501,0,0.6705007,0,5.181582
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9505165,73.75373,52.57267,0.504086,0.504086,0,-1,0,0.504086,188.5623,0.4198996,0,0,0.9505165,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1386501,0.5544946,0.7604132,0,5.504205
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.119773,81.31162,54.88544,0,0,0,-1,0,0,0,1.119773,0,0,1.119773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386501,0,0.8958185,0,5.673462
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.020055,81.26178,57.19822,0,0,0,-1,0,0,0,1.020055,0,0,1.020055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386501,0,0.816044,0,5.573744
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9387032,80.37645,58.38328,0,0,0,-1,0,0,0,0.9387032,0,0,0.9387032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386501,0,0.7509626,0,5.492392
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5125728,69.74155,58.65087,0.5953336,0.5953336,0,-1,0,0.5953336,86.09843,0,0,0,0.5125728,0.6266669,0.5953336,0,0,0,4.553689,0,0.1140941,-0.1140941,5.879746,97.99557,0.1386501,0.6548669,0.4100583,0,5.066262
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4123526,67.82313,59.02359,0.4969462,0.4969462,0,-1,0,0.4969462,82.9773,0,5.551115E-17,0,0.4123526,0.5231013,0.4969462,0,0,0.1267712,4.439595,0,0.1107487,-0.1107487,5.763007,96.04992,0.1386501,0.5466408,0.3298821,0,4.851947
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3175566,64.68533,58.05834,0.9871678,0.9871678,0,-1,0,0.9871678,32.16845,0,0,0,0.3175566,1.039124,0.9871678,0,0,0.2498253,4.328846,0,0.7215675,-0.7215675,5.002408,83.3733,0.1386501,1.085885,0.2540453,0,4.646403
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01896428,56.33899,55.96537,0,0,0,-1,0,0,0,0,0,0,0.01896428,0,0,0,0,1.051567,3.607279,0.01896428,0,0.01896428,5.020399,83.67315,0.1386477,0,0.01517142,0,3.626243
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,53.86285,53.86285,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.032603,3.624346,0,0.1273525,-0.1273525,4.886158,81.4358,0.1386477,0.1330834,0,0,3.624346
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,51.81767,51.81767,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.174105,3.496994,0,0.6872545,-0.6872545,4.161728,69.36199,0.1386477,0.718181,0,0,3.496994
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.04964,50.04964,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.937722,2.80974,0,1.256269,-1.256269,2.837504,47.29163,0.1386477,1.312801,0,0,2.80974
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,48.40585,48.40585,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.333576,1.55347,0,0.1624513,-0.1624513,2.666265,44.43766,0.1386477,0.1697616,0,0,1.55347
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,47.38326,47.38326,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.514078,1.391019,0,0.1780887,-0.1780887,2.478543,41.30897,0.1386477,0.1861027,0,0,1.391019
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,46.60914,46.60914,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.711954,1.21293,0,0.1767005,-0.1767005,2.292284,38.20466,0.1386477,0.184652,0,0,1.21293
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,45.72035,45.72035,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.908288,1.03623,0,0.1888565,-0.1888565,2.093212,34.8868,0.1386477,0.197355,0,0,1.03623
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.15649,45.15649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118129,0.8473732,0,0,0,2.093212,34.8868,0.1386477,0,0,0,0.8473732
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,44.6213,44.6213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.118129,0.8473732,0,0,0,2.093212,34.8868,0.1386477,0,0,0,0.8473732
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.05744,44.05744,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.118129,0.8473732,0,0.05575363,-0.05575363,2.034443,33.90731,0.1386477,0.05826255,0,0,0.8473732
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,43.59871,43.59871,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.180077,0.7916195,0,0.214426,-0.214426,1.808418,30.14024,0.1386477,0.2240752,0,0,0.7916195
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01332466,43.62045,43.3789,0.06617169,0.06617169,0,0,0,0.06617169,20.1365,0,0,0,0.01332466,0.06965441,0.06617169,0,0,4.418328,0.5771936,0,0.05632975,-0.05632975,1.749041,29.15063,0.1386477,0.07278886,0.01065973,0,0.5905182
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2787427,48.28922,43.08264,0.381901,0.381901,0,0,0,0.381901,72.98822,0,0,0,0.2787427,0.402001,0.381901,0,0,4.480917,0.5208638,0,0.1232583,-0.1232583,1.619115,26.9852,0.1386477,0.4200911,0.2229942,0,0.7996065
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4531246,52.96665,44.23903,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,64.90108,0,0,0,0.4531246,0,0,1.001823,0.9517315,4.61787,0.3976055,1.404856,0,1.404856,2.951879,49.19788,0.1388235,0.7679951,0.3624997,1.7,0.8507302
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3560766,53.94225,47.0392,0,0,0,-1,0,0,0,0,0,0,0.3560766,0,0,0,0,3.213014,1.661976,0.3560766,0,0.3560766,3.289683,54.82794,0.1387782,0,0.2848613,0,2.018053
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6775525,64.16632,50.07831,0.5402619,0.5402619,0,-1,0,0.5402619,125.4118,0,0,0,0.6775525,0.5686968,0.5402619,0,0,2.856938,1.982445,0.1088557,0,0.1088557,3.392952,56.5491,0.1387644,0.5942881,0.542042,0,2.659997
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7488512,68.89682,52.79248,0,0,0,-1,0,0,0,0,0,0,0.7488512,0,0,0,0,2.748082,2.080415,0.7488512,0,0.7488512,4.103375,68.38945,0.1386693,0,0.599081,0,2.829266
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7717255,72.09243,55.10525,0.267332,0.267332,0,-1,0,0.267332,288.6768,0,0,0,0.7717255,0.2814022,0.267332,0,0,1.999231,2.754381,0.4903233,0,0.4903233,4.568537,76.14213,0.1386072,0.2940653,0.6173804,0,3.526107
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6384012,71.38854,57.40847,0.4080067,0.4080067,0,-1,0,0.4080067,156.4683,0,0,0,0.6384012,0.4294807,0.4080067,0,0,1.508907,3.195672,0.2089204,0,0.2089204,4.766736,79.44544,0.1385807,0.4488074,0.5107209,0,3.834073
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2777808,64.3779,58.59353,0.6375322,0.6375322,0,-1,0,0.6375322,43.57126,0,0,0,0.2777808,0.6710865,0.6375322,0,0,1.299987,3.383701,0,0.3933057,-0.3933057,4.352155,72.53578,0.1385807,0.7012854,0.2222247,0,3.661481
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2564112,64.25316,58.91847,0.2711267,0.2711267,0,-1,0,0.2711267,94.57243,0,0,0,0.2564112,0.2853966,0.2711267,0,0,1.736993,2.990395,0,0.02898541,-0.02898541,4.321602,72.02656,0.1385807,0.2982394,0.2051289,0,3.246806
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3146684,65.86517,59.2434,0.8847255,0.8847255,0,-1,0,0.8847255,35.56679,0,0,0,0.3146684,0.93129,0.8847255,0,0,1.769199,2.96141,0,0.6166216,-0.6166216,3.671626,61.19364,0.1385807,0.973198,0.2517347,0,3.276078
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07257926,59.68362,58.22081,0.8859897,0.8859897,0,-1,0,0.8859897,8.191886,0,0,0,0.07257926,0.9326207,0.8859897,0,0,2.454334,2.344788,0,0.8600414,-0.8600414,2.765063,46.08429,0.1385807,0.9745886,0.05806341,0,2.417367
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,56.17563,56.17563,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.409936,1.484747,0,0.1429218,-0.1429218,2.61441,43.57341,0.1385807,0.1493533,0,0,1.484747
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.05399,54.05399,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.568738,1.341825,0,0.3988392,-0.3988392,2.193996,36.56654,0.1385807,0.4167869,0,0,1.341825
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.98014,51.98014,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.011893,0.9429855,0,0.3067535,-0.3067535,1.87065,31.17743,0.1385807,0.3205574,0,0,0.9429855
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,50.18343,50.18343,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.35273,0.636232,0,0.5476257,-0.5476257,1.293402,21.55665,0.1385807,0.5722689,0,0,0.636232
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,48.52053,48.52053,0.1459296,0.08417599,0,-1,0,0.08417599,0,0,0.06175363,0.0763466,0,0.08860631,0.08417599,0,0,4.961203,0.08860631,0,0.08860631,-0.08860631,1.200002,20,0.1385807,0.1605226,0,0,0.08860631
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,47.49794,47.49794,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,46.6856,46.6856,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.80636,45.80636,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,45.21383,45.21383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,44.66909,44.66909,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.08611,44.08611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1385807,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,43.65605,43.65605,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387273,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.038395,44.10573,43.40757,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.43326,0,0,0,0.038395,0,0,1.452632,1.38,3.679654,1.242,1.418395,0,1.418395,3.854793,64.24642,0.1388512,0.07618981,0.030716,1.7,1.280395
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3946568,50.56459,43.08264,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,104.0413,0,0,0,0.3946568,0,0,1.320673,1.254639,2.261259,2.518555,1.649296,0,1.649296,5.419453,90.32403,0.1389949,0.4172599,0.3157255,1.7,2.913212
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8143073,60.80727,44.2677,0,0,0,0,0,0,0,0.2023439,0,0,0.8143073,0,0,0,0,0.6119634,4.002922,0.6119634,0,0.6119634,6.000012,100,0.1389175,0,0.6514459,0,4.817229
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9585317,67.56078,47.14433,0.5565289,0.5565289,0,-1,0,0.5565289,172.2339,0.3727117,0,0,0.9585317,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.6121818,0.7668253,0,5.51222
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.195955,77.71489,50.25989,0.8643349,0.8643349,0,-1,0,0.8643349,138.3671,0.2861288,0,0,1.195955,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.9507684,0.956764,0,5.749644
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.329406,85.40186,53.00273,0.8045238,0.8045238,0,-1,0,0.8045238,165.2414,0.4825394,0,0,1.329406,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.8849761,1.063525,0,5.883095
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.311973,87.95124,55.31551,0.4683661,0.4683661,0,-1,0,0.4683661,280.1171,0.8189565,0,0,1.311973,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.5152026,1.049579,0,5.865662
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.196426,87.21268,57.62828,0,0,0,-1,0,0,0,1.196426,0,0,1.196426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0,0.9571404,0,5.750114
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9632431,81.65382,58.86113,0.6078361,0.6078361,0,-1,0,0.6078361,158.4709,0.3234156,0,0,0.9632431,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.6686198,0.7705945,0,5.516932
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8733015,79.45439,59.13828,0.5303001,0.5303001,0,-1,0,0.5303001,164.6806,0.3150909,0,0,0.8733015,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.5833301,0.6986412,0,5.426991
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5645345,71.85886,59.45366,0.1931971,0.1931971,0,-1,0,0.1931971,292.2065,0.3611691,0,0,0.5645345,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.2125168,0.4516276,0,5.118223
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1973766,62.48704,58.43106,0.07002433,0.07002433,0,-1,0,0.07002433,281.8686,0.1236667,0,0,0.1973766,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0.07702675,0.1579012,0,4.751066
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,56.3381,56.3381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389175,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,54.21646,54.21646,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1389175,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,52.11393,52.11393,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1389175,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,50.28856,50.28856,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1389175,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,48.59698,48.59698,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1389175,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,47.57439,47.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1389175,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,46.74294,46.74294,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1389175,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.85415,45.85415,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1389175,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,45.26162,45.26162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1389175,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,44.69776,44.69776,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1389175,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.10523,44.10523,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1389175,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,43.65605,43.65605,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1389175,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04834363,44.28765,43.40757,0.2071942,0.2071942,0,0,0,0.2071942,23.33252,0,0,0,0.04834363,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1697555,-0.1697555,2.553262,42.55428,0.1389175,0.2279136,0.0386749,0,1.501914
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.346657,49.61384,43.08264,0.1082933,0.1082933,0,0,0,0.1082933,320.1093,0,0,0,0.346657,0.113993,0.1082933,0,0,3.633194,1.283815,0.232664,0,0.232664,2.773986,46.23301,0.138888,0.1191226,0.2773256,0,1.630472
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5880949,55.84363,44.29636,0.530005,0.530005,0,0,0,0.530005,110.9603,0,0,0,0.5880949,0.5579,0.530005,0,0,3.40053,1.493212,0.03019493,0,0.03019493,2.802632,46.71044,0.1388842,0.5830055,0.4704759,0,2.081307
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7741885,63.24279,47.24946,0.9222107,0.9222107,0,-1,0,0.9222107,83.9492,0,1.110223E-16,0,0.7741885,0.9707481,0.9222107,0,0,3.370335,1.520388,0,0.1965596,-0.1965596,2.59544,43.25724,0.1388842,1.014432,0.6193508,0,2.294576
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9314449,70.72029,50.42236,0.4792523,0.4792523,0,-1,0,0.4792523,194.3538,0,0,0,0.9314449,0.5044761,0.4792523,0,0,3.588734,1.323828,0.4269688,0,0.4269688,3.000498,50.0082,0.1388303,0.5271775,0.7451559,0,2.255273
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9723725,75.07661,53.19387,0.5042053,0.5042053,0,-1,0,0.5042053,192.8525,0,0,0,0.9723725,0.5307424,0.5042053,0,0,3.161765,1.7081,0.4416302,0,0.4416302,3.419465,56.99097,0.1387746,0.5546258,0.7778981,0,2.680473
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.099821,81.53591,55.53531,0.1876162,0.1876162,0,-1,0,0.1876162,586.208,0,0,0,1.099821,0.1974907,0.1876162,0,0,2.720135,2.105567,0.9023305,0,0.9023305,4.275491,71.25804,0.1386608,0.2063778,0.8798569,0,3.205388
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.040091,82.63976,57.83854,0.2575965,0.2575965,0,-1,0,0.2575965,403.7674,0,0,0,1.040091,0.2711542,0.2575965,0,0,1.817805,2.917665,0.7689365,0,0.7689365,5.004968,83.41597,0.1385641,0.2833561,0.8320725,0,3.957755
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.051833,84.54045,59.08093,0.6894497,0.6894497,0,-1,0,0.6894497,152.5612,0,0,0,1.051833,0.7257366,0.6894497,0,0,1.048868,3.609707,0.3260966,0,0.3260966,5.314331,88.572,0.1385231,0.7583947,0.8414665,0,4.661541
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8793442,79.87081,59.34853,1.097531,1.097531,0,-1,0,1.097531,80.12025,0,2.220446E-16,0,0.8793442,1.155295,1.097531,0,0,0.7227718,3.903194,0,0.2759511,-0.2759511,5.023452,83.72404,0.1385231,1.207284,0.7034754,0,4.782538
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5173829,70.90617,59.61612,0,0,0,-1,0,0,0,0,0,0,0.5173829,0,0,0,0,1.029384,3.627243,0.5173829,0,0.5173829,5.514285,91.90456,0.1384581,0,0.4139064,0,4.144626
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2771659,64.36455,58.59353,0.6419572,0.6419572,0,-1,0,0.6419572,43.17513,0,0,0,0.2771659,0.6757445,0.6419572,0,0,0.5120012,4.092888,0,0.3985786,-0.3985786,5.094146,84.90227,0.1384581,0.706153,0.2217327,0,4.370054
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,56.50056,56.50056,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.9548663,3.694309,0,0.7653057,-0.7653057,4.287443,71.45724,0.1384581,0.7997445,0,0,3.694309
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,54.35025,54.35025,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.805206,2.929003,0,0.3557444,-0.3557444,3.912456,65.20747,0.1384581,0.3717529,0,0,2.929003
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,52.22861,52.22861,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.200478,2.573259,0,0.4810398,-0.4810398,3.405395,56.75647,0.1384581,0.5026866,0,0,2.573259
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,50.39369,50.39369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734966,2.092219,0,0,0,3.405395,56.75647,0.1384581,0,0,0,2.092219
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,48.67344,48.67344,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.734966,2.092219,0,0.06337942,-0.06337942,3.338588,55.64301,0.1384581,0.0662315,0,0,2.092219
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,47.63173,47.63173,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.805388,2.02884,0,0.1253226,-0.1253226,3.206486,53.44133,0.1384581,0.1309621,0,0,2.02884
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.8194,46.8194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.944635,1.903517,0,0,0,3.206486,53.44133,0.1384581,0,0,0,1.903517
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.91149,45.91149,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.944635,1.903517,0,0.1094816,-0.1094816,3.091082,51.51793,0.1384581,0.1144083,0,0,1.903517
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,45.29029,45.29029,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.066281,1.794036,0,0.04408876,-0.04408876,3.044609,50.74337,0.1384581,0.04607275,0,0,1.794036
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,44.72643,44.72643,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.115269,1.749947,0,0.03701957,-0.03701957,3.005587,50.09301,0.1384581,0.03868545,0,0,1.749947
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.1339,44.1339,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.156402,1.712927,0,0.114701,-0.114701,2.884681,48.07792,0.1384581,0.1198626,0,0,1.712927
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,43.67517,43.67517,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.283847,1.598227,0,0.0959888,-0.0959888,2.7835,46.39157,0.1384581,0.1003083,0,0,1.598227
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03447655,44.06298,43.43624,0.09063905,0.09063905,0,0,0,0.09063905,38.03719,0,0,0,0.03447655,0.09540953,0.09063905,0,0,3.390501,1.502238,0,0.06093298,-0.06093298,2.719271,45.32109,0.1384581,0.09970295,0.02758124,0,1.536714
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09395692,44.82766,43.11131,0.6943603,0.6943603,0,0,0,0.6943603,13.53144,0,0,0,0.09395692,0.7309055,0.6943603,0,0,3.458205,1.441305,0,0.6369486,-0.6369486,2.047868,34.13107,0.1384581,0.7637963,0.07516554,0,1.535262
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2540575,49.09546,44.32504,0.2469468,0.2469468,0,0,0,0.2469468,102.8794,0,0,0,0.2540575,0.259944,0.2469468,0,0,4.165926,0.8043562,0,0.005886499,-0.005886499,2.041663,34.02765,0.1384581,0.2716414,0.203246,0,1.058414
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1662181,50.5338,47.38326,0.6144925,0.6144925,0,-1,0,0.6144925,27.04965,0,0,0,0.1662181,0.6468342,0.6144925,0,0,4.172466,0.7984696,0,0.4806162,-0.4806162,1.535049,25.5841,0.1384581,0.6759418,0.1329744,0,0.9646877
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3586275,57.71629,50.58482,1.10821,0.6426569,0,-1,0,0.6426569,55.80388,0,0.4655534,0.8489313,0.3586275,0.6764809,0.6426569,0,0,4.706484,0.3178535,0,0.3178535,-0.3178535,1.200002,20,0.1384581,1.219031,0.286902,0,0.6764809
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4196559,61.99852,53.40412,0.7160926,0.3986731,0,-1,0,0.3986731,105.2632,0,0.3174196,0.7079673,0.4196559,0.4196559,0.3986731,0,0,5.059654,0,0,0,0,1.200002,20,0.1384581,0.787702,0.3357247,0,0.4196559
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.023659,79.58308,55.74557,0.242007,0.242007,0,-1,0,0.242007,422.9874,0,0,0.07171247,1.023659,0.2547442,0.242007,0,0,5.059654,0,0.7689147,0,0.7689147,1.929459,32.15759,0.1383616,0.2662077,0.818927,0,1.023659
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8620287,77.93857,58.11568,1.254391,1.254391,0,-1,0,1.254391,68.72091,0,0,0.5586222,0.8620287,1.320411,1.254391,0,0,4.29074,0.6920232,0,0.4583826,-0.4583826,1.446281,24.10464,0.1383616,1.37983,0.6896229,0,1.554052
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5466714,71.2504,59.29119,0.6893823,0.6893823,0,-1,0,0.6893823,79.29874,0,0,0.4324943,0.5466714,0.7256655,0.6893823,0,0,4.800054,0.2336406,0,0.1789941,-0.1789941,1.257605,20.96004,0.1383616,0.7583205,0.4373371,0,0.780312
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.342995,66.82619,59.55878,0.2966328,0.2966328,0,-1,0,0.2966328,115.6295,0,0,0.2092128,0.342995,0.312245,0.2966328,0,0,4.998936,0.0546465,0.03075001,0,0.03075001,1.286777,21.44624,0.1383577,0.3262961,0.274396,0,0.3976415
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3934062,68.25739,59.83593,0.9316095,0.4519413,0,-1,0,0.4519413,87.04807,0,0.4796682,0.8718178,0.3934062,0.4757277,0.4519413,0,0,4.968186,0.0823215,0,0.0823215,-0.0823215,1.200002,20,0.1383577,1.02477,0.314725,0,0.4757277
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2533712,64.0783,58.81334,0.7012454,0.2407027,0,-1,0,0.2407027,105.2632,0,0.4605428,0.7232295,0.2533712,0.2533712,0.2407027,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.77137,0.202697,0,0.2533712
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,56.71082,56.71082,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,54.51272,54.51272,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,52.39108,52.39108,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,50.55616,50.55616,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,48.80724,48.80724,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,47.76553,47.76553,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.93408,46.93408,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.01661,46.01661,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,45.34763,45.34763,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.78377,44.78377,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.19124,44.19124,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383577,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,43.70383,43.70383,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384844,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05906256,44.54187,43.46491,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.5318,2.220446E-16,0,0,0.05906256,0,0,1.452632,1.38,3.679654,1.242,1.439063,0,1.439063,3.8744,64.5732,0.1386208,0.1396224,0.04725005,1.7,1.301063
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3708671,50.12188,43.11131,1.007466,1.007466,1.7,0,0.5202,1.007466,36.81188,-1.110223E-16,0,0,0.3708671,0,0,0.6925342,0.6579075,2.240592,2.537156,1.028775,0,1.028775,4.850381,80.83952,0.1387783,1.108212,0.2966937,1.7,2.908023
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7662782,59.83268,44.37282,0.2405107,0.2405107,0,0,0,0.2405107,318.6046,0,0,0,0.7662782,0.2531692,0.2405107,0,0,1.211817,3.463053,0.513109,0,0.513109,5.337159,88.95248,0.138714,0.2645618,0.6130226,0,4.229331
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.04351,70.14248,47.49794,0.07119537,0.07119537,0,-1,0,0.07119537,1465.699,0.269859,0,0,1.04351,0.0749425,0.07119537,0,0,0.6987082,3.924852,0.6987082,0,0.6987082,6.000012,100,0.1386266,0.07831491,0.8348078,0,4.968361
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.082389,75.11243,50.74729,0.5272283,0.5272283,0,-1,0,0.5272283,205.298,0.5274123,0,0,1.082389,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.5799512,0.8659116,0,5.636078
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.253554,83.74796,53.59526,0.03876287,0.03876287,0,-1,0,0.03876287,3233.905,1.212751,0,0,1.253554,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.04263915,1.002843,0,5.807243
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.203078,85.25038,55.96537,0.07737785,0.07737785,0,-1,0,0.07737785,1554.809,1.121627,0,0,1.203078,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.08511563,0.9624621,0,5.756767
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.163412,87.05824,58.32594,0.3301843,0.3301843,0,-1,0,0.3301843,352.3524,0.81585,0,0,1.163412,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.3632028,0.93073,0,5.717102
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.009061,83.79093,59.511,0.475016,0.475016,0,-1,0,0.475016,212.4267,0.5090439,0,0,1.009061,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.5225176,0.8072486,0,5.56275
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9023904,81.02778,59.77859,0,0,0,-1,0,0,0,0.9023904,0,0,0.9023904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0,0.7219123,0,5.456079
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6585877,74.84132,60.04618,0.6025081,0.6025081,0,-1,0,0.6025081,109.3077,0.02436863,0,0,0.6585877,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0.6627589,0.5268701,0,5.212276
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2874686,64.98772,58.97581,0,0,0,-1,0,0,0,0.2874686,0,0,0.2874686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0,0.2299749,0,4.841157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386266,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,54.67519,54.67519,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1386266,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,52.52488,52.52488,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1386266,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1386266,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.92192,48.92192,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1386266,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.87066,47.87066,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1386266,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.01053,47.01053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1386266,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.07395,46.07395,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1386266,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,45.39541,45.39541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1386266,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.83155,44.83155,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1386266,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,44.21991,44.21991,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1386266,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,43.76118,43.76118,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1386266,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04654497,44.34121,43.49358,0.07414272,0.07414272,0,0,0,0.07414272,62.77754,0,0,0,0.04654497,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03149999,-0.03149999,4.016969,66.94935,0.1386266,0.08155698,0.03723598,0,2.750454
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.280549,48.41319,43.16865,1.459811,1.459811,1.7,0,0.5202,1.459811,19.21817,0,0,0,0.280549,0,0,0.2401891,0.2281797,2.090311,2.672409,0.5087286,0,0.5087286,4.499591,74.99304,0.1387016,1.605792,0.2244392,1.7,2.952958
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6091331,56.40741,44.40149,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,75.3589,0,0,0,0.6091331,0,0,0.8916906,0.847106,1.581582,3.130265,1.456239,0,1.456239,5.881101,98.01816,0.138868,0.8891404,0.4873065,1.7,3.739398
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.003589,69.23911,47.60306,0.1939741,0.1939741,0,-1,0,0.1939741,517.3831,0.674063,0,0,1.003589,0.2041833,0.1939741,0,0,0.125343,4.44088,0.125343,0,0.125343,6.000012,100,0.1388523,0.2133715,0.8028714,0,5.444469
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.216571,79.18089,50.93843,0.7873742,0.7873742,0,-1,0,0.7873742,154.5098,0.3877557,0,0,1.216571,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1388523,0.8661116,0.9732565,0,5.770259
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.079546,78.76894,53.7864,0.4253117,0.4253117,0,-1,0,0.4253117,253.8246,0.6318494,0,0,1.079546,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1388523,0.4678429,0.8636367,0,5.633235
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.040675,80.5294,56.11829,0.256541,0.256541,0,-1,0,0.256541,405.6562,0.7706314,0,0,1.040675,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1388523,0.2821952,0.8325396,0,5.594364
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.178222,87.82427,58.54575,0.7363778,0.7363778,0,-1,0,0.7363778,160.0024,0.4030876,0,0,1.178222,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1388523,0.8100156,0.9425777,0,5.731911
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.161207,88.88355,59.77859,1.337344,1.337344,0,-1,0,1.337344,86.82937,0,0,0.09107808,1.161207,1.40773,1.337344,0,0,0,4.553689,0,0.2465231,-0.2465231,5.740154,95.66904,0.1388523,1.471078,0.9289657,0,5.714896
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9295678,82.05325,59.98885,0.7840981,0.7840981,0,-1,0,0.7840981,118.5525,0,0,0,0.9295678,0.8253664,0.7840981,0,0,0.2739146,4.307166,0.1042014,0,0.1042014,5.839008,97.3166,0.1388393,0.8625079,0.7436543,0,5.236733
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5868272,73.29866,60.26599,0.8247836,0.8247836,0,-1,0,0.8247836,71.14922,0,0,0,0.5868272,0.8681933,0.8247836,0,0,0.1697132,4.400947,0,0.2813662,-0.2813662,5.542422,92.37351,0.1388393,0.907262,0.4694617,0,4.987774
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3410769,66.39042,59.18606,0.219446,0.219446,0,-1,0,0.219446,155.4263,0,0,0,0.3410769,0.2309958,0.219446,0,0,0.4823423,4.119581,0.110081,0,0.110081,5.646854,94.11404,0.1388255,0.2413906,0.2728615,0,4.460658
