Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,57.03575,57.03575,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3722612,4.218654,0,1.040258,-1.040258,4.550325,75.83861,0.1388255,1.08707,0,0,4.218654
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,54.85677,54.85677,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.528104,3.178396,0,0.2995902,-0.2995902,4.234529,70.57536,0.1388255,0.3130718,0,0,3.178396
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,52.68735,52.68735,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.860982,2.878805,0,0.1322005,-0.1322005,4.095178,68.25283,0.1388255,0.1381495,0,0,2.878805
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,50.80463,50.80463,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.007871,2.746605,0,0.3437602,-0.3437602,3.732823,62.21359,0.1388255,0.3592294,0,0,2.746605
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,49.02705,49.02705,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.389827,2.402844,0,0.2303303,-0.2303303,3.490033,58.16711,0.1388255,0.2406951,0,0,2.402844
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.95667,47.95667,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.64575,2.172514,0,0.1865742,-0.1865742,3.293367,54.88934,0.1388255,0.1949701,0,0,2.172514
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,47.08699,47.08699,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.853054,1.98594,0,0.05962962,-0.05962962,3.230512,53.84175,0.1388255,0.06231296,0,0,1.98594
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,46.12174,46.12174,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.919309,1.92631,0,0.1092513,-0.1092513,3.115351,51.92241,0.1388255,0.1141676,0,0,1.92631
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,45.45275,45.45275,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.0407,1.817059,0,0.1039723,-0.1039723,3.005754,50.09581,0.1388255,0.108651,0,0,1.817059
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.86023,44.86023,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.156225,1.713087,0,0.04839586,-0.04839586,2.954741,49.24558,0.1388255,0.05057368,0,0,1.713087
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,44.23903,44.23903,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.209998,1.664691,0,0.2034876,-0.2034876,2.740246,45.67067,0.1388255,0.2126445,0,0,1.664691
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,43.76118,43.76118,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.436095,1.461203,0,0.09086511,-0.09086511,2.644466,44.07434,0.1388255,0.09495404,0,0,1.461203
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04901386,44.38643,43.49358,0.1422661,0.1422661,0,0,0,0.1422661,34.45224,0,0,0,0.04901386,0.1497538,0.1422661,0,0,3.537056,1.370338,0,0.1007399,-0.1007399,2.538276,42.30452,0.1388255,0.1564927,0.03921109,0,1.419352
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2241459,47.30004,43.13998,0.9188496,0.9188496,0,0,0,0.9188496,24.39419,0,0,0,0.2241459,0.9672102,0.9188496,0,0,3.64899,1.269598,0,0.7430642,-0.7430642,1.755018,29.25024,0.1388255,1.010735,0.1793168,0,1.493744
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6528486,57.41441,44.45883,0.1963734,0.1963734,0,0,0,0.1963734,332.4526,0,0,0,0.6528486,0.2067089,0.1963734,0,0,4.474617,0.5265341,0.4461397,0,0.4461397,2.178263,36.30432,0.1387698,0.2160108,0.5222788,0,1.179383
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.640465,60.73939,47.73686,0.3168276,0.3168276,0,-1,0,0.3168276,202.1494,0,0,0,0.640465,0.3335027,0.3168276,0,0,4.028477,0.9280598,0.3069622,0,0.3069622,2.469473,41.15781,0.1387314,0.3485104,0.512372,0,1.568525
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.027617,74.07368,51.12001,0.5470305,0.5470305,0,-1,0,0.5470305,187.8538,0,0,0,1.027617,0.5758216,0.5470305,0,0,3.721515,1.204326,0.4517959,0,0.4517959,2.898084,48.30131,0.1386751,0.6017335,0.822094,0,2.231943
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.072615,78.8305,53.99665,0.8947666,0.8947666,0,-1,0,0.8947666,119.8765,0,0,0,1.072615,0.9418595,0.8947666,0,0,3.269719,1.610942,0.1307557,0,0.1307557,3.02213,50.36874,0.1386588,0.9842433,0.8580922,0,2.683557
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.193627,85.51072,56.39544,0.7934077,0.7934077,0,-1,0,0.7934077,150.4431,0,0,0,1.193627,0.835166,0.7934077,0,0,3.138963,1.728622,0.3584613,0,0.3584613,3.362196,56.0365,0.1386141,0.8727485,0.9549019,0,2.92225
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9750402,81.86598,58.756,0.3187753,0.3187753,0,-1,0,0.3187753,305.8707,0,0,0,0.9750402,0.3355529,0.3187753,0,0,2.780502,2.051237,0.6394873,0,0.6394873,3.968867,66.14766,0.1385345,0.3506528,0.7800322,0,3.026278
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6479804,74.5097,59.98885,0.2844861,0.2844861,0,-1,0,0.2844861,227.7722,0,0,0,0.6479804,0.2994591,0.2844861,0,0,2.141014,2.626776,0.3485214,0,0.3485214,4.299504,71.65825,0.1384911,0.3129347,0.5183843,0,3.274756
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5248793,71.7317,60.20865,0.5067116,0.5067116,0,-1,0,0.5067116,103.5854,0,0,0,0.5248793,0.5333806,0.5067116,0,0,1.792493,2.940445,0,0.008501387,-0.008501387,4.290543,71.5089,0.1384911,0.5573828,0.4199034,0,3.465324
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1523979,63.63313,60.47625,0.9340944,0.9340944,0,-1,0,0.9340944,16.31505,0,0,0,0.1523979,0.9832572,0.9340944,0,0,1.801939,2.931944,0,0.8308593,-0.8308593,3.41474,56.91222,0.1384911,1.027504,0.1219183,0,3.084342
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06965552,60.82079,59.40587,0.6716262,0.6716262,0,-1,0,0.6716262,10.37117,0,1.110223E-16,0,0.06965552,0.706975,0.6716262,0,0,2.725116,2.101084,0,0.6373194,-0.6373194,2.742946,45.71568,0.1384911,0.7387888,0.05572441,0,2.17074
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,57.25556,57.25556,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.433249,1.463765,0,0.162629,-0.162629,2.57152,42.85858,0.1384911,0.1699473,0,0,1.463765
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,55.05746,55.05746,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.613948,1.301136,0,0.9810894,-0.9810894,1.537361,25.62263,0.1384911,1.025238,0,0,1.301136
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,52.84026,52.84026,1.151971,0.3040443,0,-1,0,0.3040443,0,0,0.8479263,0.9631234,0,0.3200466,0.3040443,0,0,4.704047,0.3200466,0,0.3200466,-0.3200466,1.200002,20,0.1384911,1.267168,0,0,0.3200466
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.95755,50.95755,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,49.16084,49.16084,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,48.03312,48.03312,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,47.173,47.173,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,46.20775,46.20775,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,45.48142,45.48142,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.88889,44.88889,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,44.23903,44.23903,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384911,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,43.76118,43.76118,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386503,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04521218,44.31681,43.49358,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04521218,0,0,1.452632,1.38,3.679654,1.242,1.425212,0,1.425212,3.86126,64.35421,0.1387525,0,0.03616975,1.7,1.287212
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2275179,47.36438,43.13998,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2275179,0,0,1.452632,1.38,2.254442,2.524691,1.607518,0,1.607518,5.386286,89.77125,0.1388318,0,0.1820143,1.7,2.752209
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4950963,54.09546,44.4875,0,0,0,0,0,0,0,0,0,0,0.4950963,0,0,0,0,0.6469243,3.971457,0.4950963,0,0.4950963,5.855975,97.5994,0.1387703,0,0.396077,0,4.466553
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.7971672,64.45025,47.84199,0.2305212,0.2305212,0,-1,0,0.2305212,345.8108,0.4026852,0,0,0.7971672,0.2426539,0.2305212,0,0,0.151828,4.417044,0.151828,0,0.151828,6.000012,100,0.1387515,0.2535733,0.6377338,0,5.214211
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.965948,72.66309,51.31115,0.1461207,0.1461207,0,-1,0,0.1461207,661.0615,0.8121367,0,0,0.965948,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1387515,0.1607328,0.7727584,0,5.519637
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.199681,82.87621,54.21646,0.9873621,0.9873621,0,-1,0,0.9873621,121.5037,0.1603529,0,0,1.199681,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1387515,1.086098,0.9597452,0,5.75337
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9683058,79.06473,56.60569,1.023751,1.023751,0,-1,0,1.023751,94.58414,2.220446E-16,0,0,0.9683058,1.077632,1.023751,0,0,0,4.553689,0,0.1093264,-0.1093264,5.884772,98.07933,0.1387515,1.126126,0.7746446,0,5.521995
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4436339,68.48827,58.97581,1.31988,1.31988,0,-1,0,1.31988,33.61169,0,0,0.07186766,0.4436339,1.389347,1.31988,0,0,0.1214738,4.444363,0,0.9457131,-0.9457131,4.887903,81.46488,0.1387515,1.451868,0.3549071,0,4.887996
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6870464,75.74831,60.20865,0.514377,0.514377,0,-1,0,0.514377,133.5686,0,0,0,0.6870464,0.5414495,0.514377,0,0,1.172266,3.498649,0.1455969,0,0.1455969,5.026028,83.76697,0.1387334,0.5658147,0.5496371,0,4.185696
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7421151,77.4168,60.41891,0.2577443,0.2577443,0,-1,0,0.2577443,287.9269,0,0,0,0.7421151,0.2713097,0.2577443,0,0,1.026669,3.629687,0.4708053,0,0.4708053,5.472673,91.21104,0.1386751,0.2835187,0.5936921,0,4.371802
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6770725,76.04422,60.69606,0.4071953,0.4071953,0,-1,0,0.4071953,166.2771,0,0,0,0.6770725,0.4286266,0.4071953,0,0,0.5558639,4.053411,0.2484458,0,0.2484458,5.70837,95.13931,0.1386443,0.4479148,0.541658,0,4.730484
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2864034,65.57329,59.55878,0.6527117,0.6527117,0,-1,0,0.6527117,43.87901,0,0,0,0.2864034,0.687065,0.6527117,0,0,0.3074181,4.277013,0,0.4006616,-0.4006616,5.286035,88.10041,0.1386443,0.7179829,0.2291227,0,4.563416
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,57.40847,57.40847,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.7525976,3.876351,0,0.1667381,-0.1667381,5.110278,85.17113,0.1386443,0.1742413,0,0,3.876351
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,55.15304,55.15304,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.9378622,3.709613,0,0.5815899,-0.5815899,4.497228,74.95365,0.1386443,0.6077614,0,0,3.709613
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.97406,52.97406,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.584073,3.128023,0,0.06311589,-0.06311589,4.430698,73.84483,0.1386443,0.06595611,0,0,3.128023
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,51.07223,51.07223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.654202,3.064907,0,0,0,4.430698,73.84483,0.1386443,0,0,0,3.064907
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,49.2373,49.2373,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.654202,3.064907,0,0.0501409,-0.0501409,4.377845,72.96394,0.1386443,0.05239724,0,0,3.064907
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,48.13825,48.13825,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.709914,3.014766,0,0.1239284,-0.1239284,4.247213,70.78674,0.1386443,0.1295052,0,0,3.014766
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847612,2.890838,0,0,0,4.247213,70.78674,0.1386443,0,0,0,2.890838
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,46.25554,46.25554,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.847612,2.890838,0,0.2397405,-0.2397405,3.994504,66.57494,0.1386443,0.2505288,0,0,2.890838
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,45.51009,45.51009,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.113991,2.651097,0,0.1825194,-0.1825194,3.802112,63.36841,0.1386443,0.1907327,0,0,2.651097
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.91756,44.91756,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.31679,2.468578,0,0.3192824,-0.3192824,3.465559,57.7592,0.1386443,0.3336501,0,0,2.468578
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,44.2677,44.2677,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.671548,2.149296,0,0.1198817,-0.1198817,3.339193,55.6531,0.1386443,0.1252763,0,0,2.149296
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,43.76118,43.76118,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.80475,2.029414,0,0.2299452,-0.2299452,3.096809,51.61338,0.1386443,0.2402927,0,0,2.029414
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05703943,44.50473,43.46491,0.2104651,0.2104651,0,0,0,0.2104651,27.10161,0,0,0,0.05703943,0.2215422,0.2104651,0,0,3.060245,1.799469,0,0.1645028,-0.1645028,2.923408,48.72337,0.1386443,0.2315116,0.04563155,0,1.856508
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.359166,49.89042,43.11131,0,0,0,0,0,0,0,0,0,0,0.359166,0,0,0,0,3.243025,1.634966,0.359166,0,0.359166,3.264143,54.40227,0.1385998,0,0.2873328,0,1.994132
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.67209,57.83437,44.45883,0.8347626,0.8347626,0,0,0,0.8347626,80.51271,0,0,0,0.67209,0.8786974,0.8347626,0,0,2.883859,1.958215,0,0.2066074,-0.2066074,3.046359,50.77256,0.1385998,0.9182388,0.537672,0,2.630306
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6739057,61.70082,47.928,0.6643633,0.6643633,0,-1,0,0.6643633,101.4363,0,1.110223E-16,0,0.6739057,0.6993298,0.6643633,0,0,3.113423,1.751608,0,0.02542409,-0.02542409,3.01956,50.3259,0.1385998,0.7307997,0.5391246,0,2.425514
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.014481,74.11157,51.44495,0,0,0,-1,0,0,0,0,0,0,1.014481,0,0,0,0,3.141672,1.726184,1.014481,0,1.014481,3.981981,66.36622,0.1384744,0,0.8115848,0,2.740665
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8485871,73.213,54.37893,0.5923498,0.5923498,0,-1,0,0.5923498,143.2578,0,0,0,0.8485871,0.6235262,0.5923498,0,0,2.127191,2.639217,0.2250609,0,0.2250609,4.195493,69.92474,0.1384466,0.6515848,0.6788697,0,3.487804
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.228684,87.12998,56.76816,0.3008181,0.3008181,0,-1,0,0.3008181,408.4474,0,0,0,1.228684,0.3166506,0.3008181,0,0,1.90213,2.841772,0.9120331,0,0.9120331,5.060723,84.34522,0.138334,0.3308999,0.9829471,0,4.070456
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.195745,89.24523,59.18606,0,0,0,-1,0,0,0,0.2056474,0,0,1.195745,0,0,0,0,0.990097,3.662601,0.990097,0,0.990097,6.000012,100,0.138212,0,0.9565956,0,4.858346
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.118317,88.32089,60.41891,0,0,0,-1,0,0,0,1.118317,0,0,1.118317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138212,0,0.894654,0,5.672007
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8328873,80.11308,60.63871,0.6086819,0.6086819,0,-1,0,0.6086819,136.8346,0.1921695,0,0,0.8328873,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.138212,0.66955,0.6663098,0,5.386576
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4300318,70.19386,60.85852,0.5668197,0.5668197,0,-1,0,0.5668197,75.86749,0,0,0,0.4300318,0.5966523,0.5668197,0,0,0,4.553689,0,0.1666205,-0.1666205,5.824378,97.07278,0.138212,0.6235017,0.3440255,0,4.983721
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2169134,64.29278,59.77859,0,0,0,-1,0,0,0,0.0317795,0,0,0.2169134,0,0,0,0,0.1851339,4.387068,0.1851339,0,0.1851339,6.000012,100,0.1381893,0,0.1735307,0,4.603982
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,57.57094,57.57094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381893,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,55.31551,55.31551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1381893,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,53.08874,53.08874,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1381893,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,51.17735,51.17735,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1381893,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,49.32331,49.32331,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1381893,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,48.22426,48.22426,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1381893,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1381893,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,46.31288,46.31288,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1381893,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,45.55788,45.55788,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1381893,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.91756,44.91756,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1381893,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,44.2677,44.2677,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1381893,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,43.76118,43.76118,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1381893,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004436941,43.54531,43.46491,0.1618991,0.1618991,0,0,0,0.1618991,2.74056,0,0,0,0.004436941,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659831,-0.1659831,3.831847,63.86399,0.1381893,0.178089,0.003549553,0,2.667207
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03746279,43.76236,43.08264,1.129092,1.129092,0,0,0,1.129092,3.317957,0,0,0,0.03746279,1.188518,1.129092,0,0,2.285446,2.496787,0,1.151055,-1.151055,2.618529,43.64206,0.1381893,1.242001,0.02997023,0,2.53425
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.00836203,44.64008,44.4875,1.014388,1.014388,0,0,0,1.014388,0.8243423,0,0,0,0.00836203,1.067777,1.014388,0,0,3.564397,1.345732,0,1.059415,-1.059415,1.501807,25.03007,0.1381893,1.115827,0.006689623,0,1.354094
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06681844,49.28936,48.03312,0.8686007,0.3354789,0,-1,0,0.3354789,19.91733,0,0.5331218,0.6707639,0.06681844,0.3531356,0.3354789,0,0,4.741524,0.2863172,0,0.2863172,-0.2863172,1.200002,20,0.1381893,0.9554608,0.05345475,0,0.3531356
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2421184,56.40823,51.63609,0,0,0,-1,0,0,0,0,0,0,0.2421184,0,0,0,0,5.059654,0,0.2421184,0,0.2421184,1.429696,23.82822,0.1381595,0,0.1936947,0,0.2421184
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1737002,58.0218,54.56051,0.3594858,0.3594858,0,-1,0,0.3594858,48.31907,0,0,0.1554201,0.1737002,0.3784061,0.3594858,0,0,4.817536,0.2179066,0,0.2047059,-0.2047059,1.213917,20.23191,0.1381595,0.3954344,0.1389602,0,0.3916068
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2658173,62.4489,56.98796,0.566364,0.265067,0,-1,0,0.265067,100.283,0,0.301297,0.5599545,0.2658173,0.2790179,0.265067,0,0,5.044987,0.01320066,0,0.01320066,-0.01320066,1.200002,20,0.1381595,0.6230004,0.2126538,0,0.2790179
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1415643,62.31137,59.40587,0.4001811,0.1344861,0,-1,0,0.1344861,105.2632,0,0.2656951,0.413302,0.1415643,0.1415643,0.1344861,0,0,5.059654,0,0,0,0,1.200002,20,0.1381595,0.4401993,0.1132514,0,0.1415643
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06037493,61.8741,60.63871,0.03698726,0.03698726,0,-1,0,0.03698726,163.2317,0,0,0.02921475,0.06037493,0.03893396,0.03698726,0,0,5.059654,0,0.02144097,0,0.02144097,1.220343,20.33901,0.1381568,0.04068599,0.04829994,0,0.06037493
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2264273,65.61492,60.85852,0.572782,0.2334379,0,-1,0,0.2334379,96.99677,0,0.3393441,0.568707,0.2264273,0.2457241,0.2334379,0,0,5.038213,0.01929687,0,0.01929687,-0.01929687,1.200002,20,0.1381568,0.6300602,0.1811418,0,0.2457241
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1234546,63.68437,61.12612,0.5609111,0.1172818,0,-1,0,0.1172818,105.2632,0,0.4436292,0.5935458,0.1234546,0.1234546,0.1172818,0,0,5.059654,0,0,0,0,1.200002,20,0.1381568,0.6170022,0.09876364,0,0.1234546
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07878512,61.59785,59.98885,0,0,0,-1,0,0,0,0,0,0,0.07878512,0,0,0,0,5.059654,0,0.07878512,0,0.07878512,1.274745,21.2457,0.1381471,0,0.0630281,0,0.07878512
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,57.79075,57.79075,1.012185,0.06736128,0,-1,0,0.06736128,0,0,0.9448234,1.046042,0,0.07090661,0.06736128,0,0,4.980869,0.07090661,0,0.07090661,-0.07090661,1.200002,20,0.1381471,1.113403,0,0,0.07090661
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,55.53531,55.53531,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,53.25121,53.25121,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,51.28248,51.28248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,49.42844,49.42844,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,48.30072,48.30072,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,47.36414,47.36414,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,46.37022,46.37022,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.96535,44.96535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,44.29636,44.29636,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381471,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,43.76118,43.76118,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382666,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01842561,43.77057,43.43624,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.05639,0,0,0,0.01842561,0,0,1.438881,1.366937,3.679654,1.242,1.385362,0,1.385362,3.823455,63.72412,0.1384399,0.2872314,0.01474049,1.7,1.260426
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1807659,46.39905,43.06352,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.30559,0,0,0,0.1807659,0,0,1.012823,0.9621819,2.294292,2.488826,1.142948,0,1.142948,4.907751,81.79568,0.1386183,0.7558946,0.1446127,1.7,2.669592
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4349812,52.85972,44.4875,0,0,0,0,0,0,0,0,0,0,0.4349812,0,0,0,0,1.151344,3.517479,0.4349812,0,0.4349812,5.32041,88.67332,0.1385648,0,0.3479849,0,3.95246
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5169438,58.44004,48.10958,0.5504161,0.5504161,0,-1,0,0.5504161,93.91872,0,1.110223E-16,0,0.5169438,0.5793854,0.5504161,0,0,0.7163633,3.908962,0,0.06244165,-0.06244165,5.254591,87.57634,0.1385648,0.6054577,0.413555,0,4.425906
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8102771,69.20545,51.74121,0.4990541,0.4990541,0,-1,0,0.4990541,162.3626,0,0,0,0.8102771,0.5253201,0.4990541,0,0,0.7857428,3.84652,0.284957,0,0.284957,5.524925,92.08189,0.1385298,0.5489595,0.6482217,0,4.656797
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4883094,64.90013,54.69431,0.8411168,0.8411168,0,-1,0,0.8411168,58.05488,0,1.110223E-16,0,0.4883094,0.8853861,0.8411168,0,0,0.5007858,4.102982,0,0.3970768,-0.3970768,5.106369,85.10598,0.1385298,0.9252285,0.3906475,0,4.591291
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8742279,77.06345,57.09309,1.195866,1.195866,0,-1,0,1.195866,73.10415,0,0,0,0.8742279,1.258807,1.195866,0,0,0.9419822,3.705905,0,0.3845787,-0.3845787,4.700988,78.34964,0.1385298,1.315453,0.6993823,0,4.580133
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7606831,76.91602,59.55878,0.9896914,0.9896914,0,-1,0,0.9896914,76.86063,0,1.110223E-16,0,0.7606831,1.04178,0.9896914,0,0,1.369292,3.321326,0,0.2810974,-0.2810974,4.404685,73.41127,0.1385298,1.088661,0.6085464,0,4.082009
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5594178,73.21768,60.80118,0.08790817,0.08790817,0,-1,0,0.08790817,636.3661,0,0,0,0.5594178,0.09253491,0.08790817,0,0,1.681622,3.040229,0.4668829,0,0.4668829,4.847609,80.79332,0.1384725,0.09669898,0.4475343,0,3.599647
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3002645,67.45969,61.06878,0.4173075,0.4173075,0,-1,0,0.4173075,71.95281,0,0,0,0.3002645,0.4392711,0.4173075,0,0,1.214739,3.460423,0,0.1390066,-0.1390066,4.701083,78.35123,0.1384725,0.4590383,0.2402116,0,3.760688
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2737679,67.10059,61.28859,0.5585933,0.5585933,0,-1,0,0.5585933,49.01025,0,1.110223E-16,0,0.2737679,0.5879929,0.5585933,0,0,1.369191,3.321417,0,0.314225,-0.314225,4.369861,72.83087,0.1384725,0.6144525,0.2190143,0,3.595185
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1383478,63.00457,60.15131,0.4055281,0.4055281,0,-1,0,0.4055281,34.11546,0,0,0,0.1383478,0.4268716,0.4055281,0,0,1.71833,3.007192,0,0.2885239,-0.2885239,4.06573,67.76203,0.1384725,0.4460809,0.1106782,0,3.14554
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,57.95322,57.95322,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.038912,2.718668,0,0.6674077,-0.6674077,3.362221,56.0369,0.1384725,0.697441,0,0,2.718668
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,55.68822,55.68822,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.780476,2.05126,0,1.070481,-1.070481,2.233834,37.2305,0.1384725,1.118653,0,0,2.05126
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,53.35633,53.35633,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.9699,0.9807789,0,0.7188538,-0.7188538,1.476096,24.60155,0.1384725,0.7512022,0,0,0.9807789
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,51.38761,51.38761,0.4921758,0.2488289,0,-1,0,0.2488289,0,0,0.2433469,0.2925645,0,0.2619251,0.2488289,0,0,4.768627,0.2619251,0,0.2619251,-0.2619251,1.200002,20,0.1384725,0.5413933,0,0,0.2619251
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,49.48578,49.48578,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,48.32939,48.32939,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,47.36414,47.36414,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,46.37022,46.37022,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,45.55788,45.55788,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.93668,44.93668,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,44.2677,44.2677,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1384725,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,43.70383,43.70383,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1386286,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003269769,43.43811,43.3789,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.373659,2.220446E-16,0,0,0.003269769,0,0,1.452632,1.38,3.679654,1.242,1.38327,0,1.38327,3.82147,63.69104,0.1387509,0.06693291,0.002615815,1.7,1.24527
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03385419,43.61988,43.00618,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,78.9668,2.220446E-16,0,0,0.03385419,0,0,1.452632,1.38,2.296385,2.486943,1.413854,0,1.413854,5.16277,86.046,0.1388644,0.04715856,0.02708335,1.7,2.520797
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07035682,45.75169,44.45883,0,0,0,0,0,0,0,0,0,0,0.07035682,0,0,0,0,0.8825304,3.759412,0.07035682,0,0.07035682,5.229517,87.15843,0.1388558,0,0.05628546,0,3.829768
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1467029,50.95528,48.16692,0.9264085,0.9264085,0,-1,0,0.9264085,15.83566,0,1.110223E-16,0,0.1467029,0.9751668,0.9264085,0,0,0.8121736,3.822733,0,0.8284639,-0.8284639,4.356239,72.60384,0.1388558,1.019049,0.1173623,0,3.969436
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1133427,54.10335,51.90368,0.4678566,0.4678566,0,-1,0,0.4678566,24.22595,0,1.110223E-16,0,0.1133427,0.4924806,0.4678566,0,0,1.732689,2.994269,0,0.3791379,-0.3791379,3.956593,65.94308,0.1388558,0.5146422,0.09067415,0,3.107611
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1795082,58.4735,54.88544,0,0,0,-1,0,0,0,0,0,0,0.1795082,0,0,0,0,2.153953,2.615131,0.1795082,0,0.1795082,4.126889,68.78134,0.1388338,0,0.1436066,0,2.794639
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08804084,59.07033,57.30334,0.7945297,0.7945297,0,-1,0,0.7945297,11.08087,0,0,0,0.08804084,0.8363471,0.7945297,0,0,1.974445,2.776688,0,0.7483063,-0.7483063,3.338105,55.63497,0.1388338,0.8739827,0.07043268,0,2.864729
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1653692,63.19365,59.77859,0.7184041,0.7184041,0,-1,0,0.7184041,23.01897,0,0,0,0.1653692,0.7562149,0.7184041,0,0,2.805897,2.028382,0,0.5908457,-0.5908457,2.715299,45.25489,0.1388338,0.7902445,0.1322954,0,2.193751
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3099232,67.61529,61.01144,0.2504763,0.2504763,0,-1,0,0.2504763,123.7335,0,0,0,0.3099232,0.2636593,0.2504763,0,0,3.462392,1.437536,0.0462639,0,0.0462639,2.759189,45.98639,0.1388281,0.275524,0.2479385,0,1.74746
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1775327,64.94286,61.23124,0,0,0,-1,0,0,0,0,0,0,0.1775327,0,0,0,0,3.416128,1.479174,0.1775327,0,0.1775327,2.927611,48.79342,0.1388064,0,0.1420261,0,1.656707
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1131487,63.8462,61.49884,0,0,0,-1,0,0,0,0,0,0,0.1131487,0,0,0,0,3.238595,1.638953,0.1131487,0,0.1131487,3.034953,50.58245,0.1387925,0,0.09051894,0,1.752102
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05038794,61.34101,60.31378,0.8197495,0.8197495,0,-1,0,0.8197495,6.146748,0,1.110223E-16,0,0.05038794,0.8628942,0.8197495,0,0,3.125447,1.740787,0,0.8125063,-0.8125063,2.178496,36.3082,0.1387925,0.9017245,0.04031035,0,1.791175
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,58.11568,58.11568,1.166688,0.8818668,0,-1,0,0.8818668,0,0,0.2848212,0.40149,0,0.9282808,0.8818668,0,0,4.028231,0.9282808,0,0.9282808,-0.9282808,1.200002,20,0.1387925,1.283357,0,0,0.9282808
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,55.85069,55.85069,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,53.49013,53.49013,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,51.50229,51.50229,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,49.56223,49.56223,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,48.38673,48.38673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,47.41193,47.41193,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,46.38934,46.38934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,45.55788,45.55788,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.91756,44.91756,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,44.21991,44.21991,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1387925,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,43.65605,43.65605,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.138944,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06859507,44.55331,43.30244,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.03371,2.220446E-16,0,0,0.06859507,0,0,1.452632,1.38,3.679654,1.242,1.448595,0,1.448595,3.883443,64.72392,0.139095,0.2217054,0.05487606,1.7,1.310595
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4063408,50.63683,42.92973,1.019758,1.019758,1.7,0,0.5202,1.019758,39.84679,0,0,0,0.4063408,0,0,0.6802419,0.6462299,2.231059,2.545736,1.052571,0,1.052571,4.881999,81.36649,0.1392507,1.121734,0.3250727,1.7,2.952076
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7290539,59.09324,44.45883,0.7169708,0.7169708,0,0,0,0.7169708,101.6853,0,0,0,0.7290539,0.7547061,0.7169708,0,0,1.178489,3.493049,0,0.02565221,-0.02565221,4.85496,80.91583,0.1392507,0.7886679,0.5832431,0,4.222103
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8379459,65.87848,48.24338,1.007457,1.007457,0,-1,0,1.007457,83.17439,0,0,0,0.8379459,1.060481,1.007457,0,0,1.206991,3.467397,0,0.2225347,-0.2225347,4.620388,77.0063,0.1392507,1.108202,0.6703568,0,4.305343
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9127279,72.16827,52.06615,0.8087259,0.8087259,0,-1,0,0.8087259,112.86,0,0,0,0.9127279,0.8512904,0.8087259,0,0,1.454252,3.244862,0.06143745,0,0.06143745,4.678672,77.97771,0.1392432,0.8895985,0.7301823,0,4.15759
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.077592,80.28734,55.05746,1.074576,1.074576,0,-1,0,1.074576,100.2807,0,0,0,1.077592,1.131132,1.074576,0,0,1.392814,3.300156,0,0.05354066,-0.05354066,4.622235,77.0371,0.1392432,1.182033,0.8620732,0,4.377748
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.120707,84.67972,57.52316,0.8982279,0.8982279,0,-1,0,0.8982279,124.7687,0,0,0,1.120707,0.9455031,0.8982279,0,0,1.452304,3.246615,0.1752041,0,0.1752041,4.788449,79.80732,0.1392217,0.9880507,0.8965657,0,4.367322
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.155285,88.96448,59.98885,0.2791929,0.2791929,0,-1,0,0.2791929,413.7947,0,0,0,1.155285,0.2938872,0.2791929,0,0,1.2771,3.404299,0.8613979,0,0.8613979,5.605642,93.42719,0.1391164,0.3071121,0.9242281,0,4.559584
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.023356,86.36411,61.23124,0.8893645,0.8893645,0,-1,0,0.8893645,115.066,0,0,0,1.023356,0.9361732,0.8893645,0,0,0.415702,4.179557,0.0871833,0,0.0871833,5.688352,94.80567,0.1391057,0.978301,0.8186852,0,5.202914
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8105856,80.44268,61.4415,0.2393493,0.2393493,0,-1,0,0.2393493,338.6621,0.2301202,0,0,0.8105856,0.2519467,0.2393493,0,0,0.3285187,4.258022,0.3285187,0,0.3285187,6.000012,100,0.1390656,0.2632843,0.6484685,0,5.068608
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5027162,72.83561,61.70909,0.6929141,0.6929141,0,-1,0,0.6929141,72.55102,0,0,0,0.5027162,0.7293833,0.6929141,0,0,0,4.553689,0,0.226667,-0.226667,5.761084,96.01788,0.1390656,0.7622055,0.402173,0,5.056405
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2464929,65.71518,60.53359,0.9894905,0.9894905,0,-1,0,0.9894905,24.91109,0,1.110223E-16,0,0.2464929,1.041569,0.9894905,0,0,0.2518523,4.327022,0,0.7950761,-0.7950761,4.923,82.04984,0.1390656,1.08844,0.1971943,0,4.573515
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,58.2686,58.2686,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.13527,3.531946,0,1.452632,-1.452632,3.391792,56.52975,0.1390656,1.865133,0,0,3.531946
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,55.96537,55.96537,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.749305,2.079314,0,0.4334193,-0.4334193,2.934928,48.91537,0.1390656,0.4529231,0,0,2.079314
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,53.62393,53.62393,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.230882,1.645895,0,0.1092552,-0.1092552,2.819763,46.99596,0.1390656,0.1141717,0,0,1.645895
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352277,1.53664,0,0,0,2.819763,46.99596,0.1390656,0,0,0,1.53664
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,49.64825,49.64825,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.352277,1.53664,0,0.03413615,-0.03413615,2.78378,46.39624,0.1390656,0.03567228,0,0,1.53664
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,48.46319,48.46319,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.390206,1.502504,0,0.2305921,-0.2305921,2.540715,42.34516,0.1390656,0.2409688,0,0,1.502504
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,47.46926,47.46926,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.646419,1.271912,0,0.007213458,-0.007213458,2.533111,42.21843,0.1390656,0.007538064,0,0,1.271912
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.418,46.418,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.654434,1.264698,0,0.1111863,-0.1111863,2.41591,40.26509,0.1390656,0.1161896,0,0,1.264698
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,45.58655,45.58655,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.777975,1.153512,0,0.1055673,-0.1055673,2.304633,38.41047,0.1390656,0.1103178,0,0,1.153512
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.91756,44.91756,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.895272,1.047944,0,0.07149263,-0.07149263,2.229273,37.15448,0.1390656,0.0747098,0,0,1.047944
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.21991,44.21991,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.974708,0.9764518,0,0.03297625,-0.03297625,2.194513,36.57514,0.1390656,0.03446018,0,0,0.9764518
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,43.62738,43.62738,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,4.011348,0.9434756,0,0.04388295,-0.04388295,2.148256,35.8042,0.1390656,0.04585769,0,0,0.9434756
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04098467,44.01861,43.27377,0.03944871,0.03944871,0,0,0,0.03944871,103.8936,0,0,0,0.04098467,0.04152495,0.03944871,0,0,4.060107,0.8995926,0,0.0005402854,-0.0005402854,2.147687,35.79471,0.1390656,0.04339358,0.03278774,0,0.9405773
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3886454,50.22393,42.87238,0.8051004,0.8051004,0,0,0,0.8051004,48.27291,0,0,0,0.3886454,0.8474741,0.8051004,0,0,4.060707,0.8990523,0,0.4588287,-0.4588287,1.664039,27.73393,0.1390656,0.8856104,0.3109163,0,1.287698
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7228805,58.95567,44.45883,0.4512161,0.4512161,0,0,0,0.4512161,160.2072,0,0,0,0.7228805,0.4749643,0.4512161,0,0,4.570517,0.4402237,0.2479163,0,0.2479163,1.899233,31.65382,0.1390353,0.4963377,0.5783045,0,1.163104
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.004223,70.11742,48.32939,0.3943109,0.3943109,0,-1,0,0.3943109,254.6779,0,0,0,1.004223,0.4150641,0.3943109,0,0,4.322601,0.6633483,0.5891587,0,0.5891587,2.458158,40.96922,0.1389634,0.433742,0.8033783,0,1.667571
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9290986,72.7844,52.22861,0.1590871,0.1590871,0,-1,0,0.1590871,584.0189,0,0,0,0.9290986,0.1674601,0.1590871,0,0,3.733442,1.193591,0.7616385,0,0.7616385,3.180712,53.01176,0.1388706,0.1749958,0.7432789,0,2.12269
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.051062,79.76877,55.25816,0.5411656,0.5411656,0,-1,0,0.5411656,194.2218,0,0,0,1.051062,0.569648,0.5411656,0,0,2.971803,1.879066,0.4814139,0,0.4814139,3.637421,60.62356,0.138812,0.5952822,0.8408495,0,2.930128
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.278022,90.01671,57.68562,0.1869677,0.1869677,0,-1,0,0.1869677,683.5522,0,0,0,1.278022,0.1968081,0.1869677,0,0,2.49039,2.312338,1.081214,0,1.081214,4.663151,77.71902,0.1386805,0.2056645,1.022418,0,3.59036
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9316198,82.30854,60.15131,0.8447171,0.8447171,0,-1,0,0.8447171,110.2878,0,0,0,0.9316198,0.8891759,0.8447171,0,0,1.409176,3.285431,0.04244385,0,0.04244385,4.703416,78.39011,0.1386754,0.9291888,0.7452958,0,4.217051
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.026729,86.67172,61.39371,1.297942,1.297942,0,-1,0,1.297942,79.10442,0,2.220446E-16,0.04773593,1.026729,1.366254,1.297942,0,0,1.366732,3.32363,0,0.3395251,-0.3395251,4.345525,72.42528,0.1386754,1.427736,0.8213835,0,4.35036
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7993628,80.39209,61.6613,0.3802092,0.3802092,0,-1,0,0.3802092,210.2429,0,0,0,0.7993628,0.4002202,0.3802092,0,0,1.743982,2.984105,0.3991426,0,0.3991426,4.724185,78.73627,0.1386269,0.4182302,0.6394902,0,3.783468
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5418456,73.96485,61.87156,0.4304055,0.4304055,0,-1,0,0.4304055,125.8919,0,0,0,0.5418456,0.4530584,0.4304055,0,0,1.344839,3.343333,0.08878715,0,0.08878715,4.808416,80.14011,0.1386161,0.473446,0.4334764,0,3.885179
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2105497,65.10292,60.69606,0.4228191,0.4228191,0,-1,0,0.4228191,49.79662,0,5.551115E-17,0,0.2105497,0.4450728,0.4228191,0,0,1.256052,3.423242,0,0.2345231,-0.2345231,4.561207,76.01997,0.1386161,0.4651011,0.1684397,0,3.633792
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,58.43106,58.43106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.516633,3.188719,0,0,0,4.561207,76.01997,0.1386161,0,0,0,3.188719
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,56.11829,56.11829,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.516633,3.188719,0,0.245713,-0.245713,4.302203,71.70324,0.1386161,0.2567701,0,0,3.188719
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,53.72905,53.72905,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.789648,2.943006,0,1.334353,-1.334353,2.895671,48.26109,0.1386161,1.394399,0,0,2.943006
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,51.71254,51.71254,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.272263,1.608652,0,0.5813116,-0.5813116,2.282915,38.0485,0.1386161,0.6074706,0,0,1.608652
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,49.7247,49.7247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918164,1.027341,0,0,0,2.282915,38.0485,0.1386161,0,0,0,1.027341
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918164,1.027341,0,0,0,2.282915,38.0485,0.1386161,0,0,0,1.027341
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,47.49794,47.49794,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.918164,1.027341,0,0.2294382,-0.2294382,2.041066,34.01769,0.1386161,0.2397629,0,0,1.027341
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,46.418,46.418,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.173096,0.7979026,0,0.06631761,-0.06631761,1.971161,32.85261,0.1386161,0.0693019,0,0,0.7979026
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,45.58655,45.58655,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.246782,0.731585,0,0.08241704,-0.08241704,1.884286,31.4047,0.1386161,0.08612581,0,0,0.731585
