Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.91756,44.91756,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.338356,0.649168,0,0.1901231,-0.1901231,1.683878,28.06458,0.1386161,0.1986786,0,0,0.649168
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.16257,44.16257,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.549604,0.4590449,0,0.02051301,-0.02051301,1.662256,27.7042,0.1386161,0.0214361,0,0,0.4590449
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,43.54137,43.54137,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.572397,0.4385319,0,0.14656,-0.14656,1.507768,25.12941,0.1386161,0.1531552,0,0,0.4385319
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08236255,44.70065,43.19732,0.2930408,0.2930408,1.7,0,0.5202,0.2930408,28.10617,0,0,0,0.08236255,0,0,1.406959,1.336611,4.735241,0.2919718,1.418974,0,1.418974,2.853925,47.56531,0.1387823,0.3223449,0.06589004,1.7,0.3743344
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3966047,50.29182,42.78637,0.805893,0.805893,1.7,0,0.5202,0.805893,49.21307,0,0,0,0.3966047,0,0,0.894107,0.8494017,3.316267,1.569048,1.246006,0,1.246006,4.03599,67.26637,0.138968,0.8864823,0.3172837,1.7,1.965653
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7621149,59.77082,44.40149,0.4319316,0.4319316,1.67467,0,0.513285,0.4319316,176.4435,0,0,0,0.7621149,0,0,1.242739,1.180602,2.070261,2.690454,1.942717,0,1.942717,5.879013,97.98335,0.1390631,0.4751247,0.609692,1.7,3.452569
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8803349,67.07215,48.38673,0.7619374,0.7619374,0,-1,0,0.7619374,115.539,0,0,0,0.8803349,0.8020393,0.7619374,0,0,0.1275443,4.438899,0.07829552,0,0.07829552,5.95329,99.22131,0.1390536,0.8381311,0.7042679,0,5.319234
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8713627,71.41969,52.33374,0,0,0,-1,0,0,0,0.8221141,0,0,0.8713627,0,0,0,0,0.04924873,4.509365,0.04924873,0,0.04924873,6.000012,100,0.1390476,0,0.6970902,0,5.380728
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7476803,71.79481,55.37284,0,0,0,-1,0,0,0,0.7476803,0,0,0.7476803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1390476,0,0.5981442,0,5.301369
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9237148,79.30239,57.83854,0.2418135,0.2418135,0,-1,0,0.2418135,381.9948,0.6691743,0,0,0.9237148,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1390476,0.2659948,0.7389718,0,5.477404
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9311543,82.49167,60.31378,1.401488,1.38,0,-1,0,1.38,67.47495,2.220446E-16,0.02148802,0.1616368,0.9311543,1.452632,1.38,0,0,0,4.553689,0,0.5214773,-0.5214773,5.450326,90.83859,0.1390476,1.541637,0.7449234,0,5.484843
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9015545,83.19569,61.60397,0.4464823,0.4464823,0,-1,0,0.4464823,201.9239,0,0,0,0.9015545,0.4699814,0.4464823,0,0,0.5794193,4.032212,0.4315732,0,0.4315732,5.859753,97.66235,0.1389953,0.4911305,0.7212436,0,4.933766
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7116235,78.22355,61.82377,0.08985986,0.08985986,0,-1,0,0.08985986,791.926,0.4691881,0,0,0.7116235,0.09458932,0.08985986,0,0,0.1478461,4.420628,0.1478461,0,0.1478461,6.000012,100,0.1389774,0.09884585,0.5692989,0,5.132251
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4839849,72.73827,62.03403,0.7562687,0.7562687,0,-1,0,0.7562687,63.99643,0,0,0,0.4839849,0.7960723,0.7562687,0,0,0,4.553689,0,0.3120873,-0.3120873,5.671043,94.5172,0.1389774,0.8318955,0.387188,0,5.037674
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1663152,64.32038,60.85852,0.537777,0.537777,0,-1,0,0.537777,30.92643,0,0,0,0.1663152,0.566081,0.537777,0,0,0.3467637,4.241601,0,0.3997658,-0.3997658,5.249653,87.49404,0.1389774,0.5915547,0.1330522,0,4.407917
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,58.54575,58.54575,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.790948,3.841836,0,0.3297987,-0.3297987,4.902015,81.70008,0.1389774,0.3446397,0,0,3.841836
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,56.23297,56.23297,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.157391,3.512037,0,0.6462353,-0.6462353,4.220823,70.3469,0.1389774,0.6753159,0,0,3.512037
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87543,2.865802,0,0,0,4.220823,70.3469,0.1389774,0,0,0,2.865802
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87543,2.865802,0,0,0,4.220823,70.3469,0.1389774,0,0,0,2.865802
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87543,2.865802,0,0,0,4.220823,70.3469,0.1389774,0,0,0,2.865802
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.52053,48.52053,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.87543,2.865802,0,0.1711774,-0.1711774,4.040386,67.33963,0.1389774,0.1788803,0,0,2.865802
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,47.49794,47.49794,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.065627,2.694624,0,0.1297804,-0.1297804,3.903585,65.05962,0.1389774,0.1356205,0,0,2.694624
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,46.44667,46.44667,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.209828,2.564844,0,0.1104673,-0.1104673,3.787143,63.11892,0.1389774,0.1154383,0,0,2.564844
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332569,2.454377,0,0,0,3.787143,63.11892,0.1389774,0,0,0,2.454377
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.91756,44.91756,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.332569,2.454377,0,0.1706555,-0.1706555,3.607256,60.12081,0.1389774,0.178335,0,0,2.454377
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.16257,44.16257,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.522186,2.283721,0,0.2986204,-0.2986204,3.292482,54.8746,0.1389774,0.3120583,0,0,2.283721
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.853987,1.985101,0,0,0,3.292482,54.8746,0.1389774,0,0,0,1.985101
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05229549,44.09081,43.13998,0.01856448,0.01856448,0,0,0,0.01856448,281.6965,0,0,0,0.05229549,0.01954155,0.01856448,0,0,2.853987,1.985101,0.03275393,0,0.03275393,3.323555,55.39248,0.1389735,0.02042092,0.04183639,0,2.037396
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3398223,49.12045,42.73859,0.2731199,0.2731199,0,0,0,0.2731199,124.4224,0,0,0,0.3398223,0.2874946,0.2731199,0,0,2.821233,2.014579,0.05232773,0,0.05232773,3.373198,56.21985,0.1389671,0.3004318,0.2718579,0,2.354402
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6604927,57.46553,44.35371,0,0,0,0,0,0,0,0,0,0,0.6604927,0,0,0,0,2.768905,2.061674,0.6604927,0,0.6604927,3.999796,66.66314,0.1388872,0,0.5283942,0,2.722167
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8976761,67.52058,48.40585,0.634733,0.634733,0,-1,0,0.634733,141.4258,0,0,0,0.8976761,0.6681399,0.634733,0,0,2.108413,2.656118,0.2295361,0,0.2295361,4.217554,70.29242,0.1388594,0.6982062,0.7181408,0,3.553794
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.991833,74.69621,52.43887,0,0,0,-1,0,0,0,0,0,0,0.991833,0,0,0,0,1.878876,2.8627,0.991833,0,0.991833,5.158489,85.97464,0.1387396,0,0.7934664,0,3.854533
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.288504,87.46027,55.53531,0.1352802,0.1352802,0,-1,0,0.1352802,952.4708,0.2590607,0,0,1.288504,0.1424002,0.1352802,0,0,0.8870434,3.75535,0.8870434,0,0.8870434,6.000012,100,0.1386327,0.1488082,1.030803,0,5.043854
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.316942,91.81516,58.001,0,0,0,-1,0,0,0,1.316942,0,0,1.316942,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386327,0,1.053554,0,5.870631
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.269047,93.61062,60.53359,0.9975058,0.9975058,0,-1,0,0.9975058,127.222,0.2190407,0,0,1.269047,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1386327,1.097256,1.015237,0,5.822736
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.102941,89.56532,61.76643,0,0,0,-1,0,0,0,1.102941,0,0,1.102941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386327,0,0.8823529,0,5.65663
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9281183,84.43195,61.98624,0.5525957,0.5525957,0,-1,0,0.5525957,167.9561,0.3464386,0,0,0.9281183,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1386327,0.6078553,0.7424946,0,5.481807
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5950488,75.70868,62.25383,0.5903041,0.5903041,0,-1,0,0.5903041,100.8038,0,0,0,0.5950488,0.6213727,0.5903041,0,0,0,4.553689,0,0.02632391,-0.02632391,5.972264,99.53754,0.1386327,0.6493344,0.476039,0,5.148738
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2400254,66.06979,61.01144,0.08458395,0.08458395,0,-1,0,0.08458395,283.7718,0.1217409,0,0,0.2400254,0.08903574,0.08458395,0,0,0.02924879,4.527365,0.02924879,0,0.02924879,6.000012,100,0.1386291,0.09304235,0.1920203,0,4.76739
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,58.70821,58.70821,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1386291,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,56.3381,56.3381,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1386291,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.94886,53.94886,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1386291,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1386291,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.82983,49.82983,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1386291,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,48.56831,48.56831,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1386291,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,47.54572,47.54572,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1386291,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1386291,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,45.58655,45.58655,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1386291,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.88889,44.88889,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1386291,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.10523,44.10523,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1386291,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,43.46491,43.46491,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1386291,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01867825,43.4208,43.08264,0.1855711,0.1855711,0,0,0,0.1855711,10.06528,0,0,0,0.01867825,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1766597,-0.1766597,3.414078,56.90119,0.1386291,0.2041282,0.0149426,0,2.295794
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2982298,48.25042,42.68124,0.7222613,0.7222613,0,0,0,0.7222613,41.29112,0,0,0,0.2982298,0.760275,0.7222613,0,0,2.725814,2.100456,0,0.4620452,-0.4620452,2.92704,48.78389,0.1386291,0.7944874,0.2385838,0,2.398686
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6249039,56.69437,44.35371,0,0,0,0,0,0,0,0,0,0,0.6249039,0,0,0,0,3.239197,1.638411,0.6249039,0,0.6249039,3.519876,58.66447,0.1385539,0,0.4999231,0,2.263315
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.021167,70.74979,48.49186,0,0,0,-1,0,0,0,0,0,0,1.021167,0,0,0,0,2.614294,2.200825,1.021167,0,1.021167,4.488639,74.81051,0.1384311,0,0.8169335,0,3.221992
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9741765,74.38274,52.57267,0.4786741,0.4786741,0,-1,0,0.4786741,203.5156,0,0,0,0.9741765,0.5038674,0.4786741,0,0,1.593127,3.119875,0.470309,0,0.470309,4.934813,82.24673,0.1383746,0.5265415,0.7793412,0,4.094051
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.246567,86.28311,55.68822,0.6646158,0.6646158,0,-1,0,0.6646158,187.5621,0,0,0,1.246567,0.6995955,0.6646158,0,0,1.122818,3.543153,0.5469719,0,0.5469719,5.453717,90.8951,0.138309,0.7310773,0.9972539,0,4.789721
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.250136,89.70953,58.16347,0.7760049,0.7760049,0,-1,0,0.7760049,161.099,0,0,0,1.250136,0.8168472,0.7760049,0,0,0.5758458,4.035428,0.4332887,0,0.4332887,5.86477,97.74598,0.138257,0.8536053,1.000109,0,5.285563
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.053095,86.53802,60.63871,0.4450492,0.4450492,0,-1,0,0.4450492,236.6243,0.4420648,0,0,1.053095,0.4684728,0.4450492,0,0,0.1425571,4.425387,0.1425571,0,0.1425571,6.000012,100,0.1382399,0.4895541,0.8424757,0,5.478482
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7857168,80.33129,61.9289,0,0,0,-1,0,0,0,0.7857168,0,0,0.7857168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382399,0,0.6285735,0,5.339406
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.622389,76.28262,62.14871,0.9741681,0.9741681,0,-1,0,0.9741681,63.88928,0,0,0,0.622389,1.02544,0.9741681,0,0,0,4.553689,0,0.4030511,-0.4030511,5.575159,92.91913,0.1382399,1.071585,0.4979112,0,5.176078
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2677698,68.08383,62.35896,0,0,0,-1,0,0,0,0,0,0,0.2677698,0,0,0,0,0.4478346,4.150638,0.2677698,0,0.2677698,5.829187,97.15293,0.1382079,0,0.2142158,0,4.418407
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.192015,65.14628,61.12612,0.4833294,0.4833294,0,-1,0,0.4833294,39.72757,0,0,0,0.192015,0.5087678,0.4833294,0,0,0.1800648,4.391631,0,0.3167528,-0.3167528,5.495301,91.58817,0.1382079,0.5316623,0.153612,0,4.583646
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,58.81334,58.81334,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5320123,4.074878,0,1.241977,-1.241977,4.186142,69.7689,0.1382079,1.297866,0,0,4.074878
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,56.44322,56.44322,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.911987,2.832901,0,1.02814,-1.02814,3.102388,51.70636,0.1382079,1.074406,0,0,2.832901
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.02532,54.02532,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.054364,1.804761,0,1.163397,-1.163397,1.87606,31.2676,0.1382079,1.21575,0,0,1.804761
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.93235,51.93235,0.9208012,0.609296,0,-1,0,0.609296,0,0,0.3115052,0.4035853,0,0.6413642,0.609296,0,0,4.347027,0.6413642,0,0.6413642,-0.6413642,1.200002,20,0.1382079,1.012881,0,0,0.6413642
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.88717,49.88717,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,48.59698,48.59698,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,47.54572,47.54572,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,46.44667,46.44667,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,45.55788,45.55788,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.83155,44.83155,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.08611,44.08611,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382079,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,43.40757,43.40757,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1383257,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02673973,43.49051,43.00618,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.35277,0,0,0,0.02673973,0,0,1.452632,1.38,3.679654,1.242,1.40674,0,1.40674,3.843736,64.06213,0.1384632,0.151987,0.02139178,1.7,1.26874
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1736391,45.76718,42.57612,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.35788,0,0,0,0.1736391,0,0,1.108544,1.053116,2.272915,2.508066,1.226755,0,1.226755,5.007538,83.4588,0.1386501,0.6506021,0.1389113,1.7,2.681705
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4959466,53.87822,44.2677,0.5508182,0.5508182,0,0,0,0.5508182,90.03816,0,1.110223E-16,0,0.4959466,0.5798087,0.5508182,0,0,1.046159,3.612146,0,0.08386204,-0.08386204,4.91914,81.9855,0.1386501,0.6059,0.3967573,0,4.108092
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.030017,71.01484,48.52053,0.4344673,0.4344673,0,-1,0,0.4344673,237.0757,0,0,0,1.030017,0.457334,0.4344673,0,0,1.139339,3.528284,0.5726826,0,0.5726826,5.462434,91.04039,0.1385816,0.4779141,0.8240134,0,4.5583
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9341582,73.42445,52.65868,0.6048128,0.6048128,0,-1,0,0.6048128,154.4541,0,0,0,0.9341582,0.636645,0.6048128,0,0,0.5666566,4.043698,0.2975132,0,0.2975132,5.74468,95.74448,0.138546,0.6652941,0.7473266,0,4.977856
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.02323,79.64106,55.80291,0.534978,0.534978,0,-1,0,0.534978,191.2659,0.1909521,0,0,1.02323,0.5631347,0.534978,0,0,0.2691435,4.31146,0.2691435,0,0.2691435,6.000012,100,0.1385138,0.5884758,0.8185842,0,5.33469
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.056462,83.73528,58.32594,0.4765639,0.4765639,0,-1,0,0.4765639,221.6831,0.5548156,0,0,1.056462,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1385138,0.5242203,0.8451694,0,5.610151
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.180403,90.87429,60.80118,0.2901636,0.2901636,0,-1,0,0.2901636,406.8062,0.8749681,0,0,1.180403,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1385138,0.3191799,0.9443228,0,5.734092
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6267618,76.2654,62.03403,0.5499987,0.5499987,0,-1,0,0.5499987,113.957,0.04781578,0,0,0.6267618,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1385138,0.6049986,0.5014094,0,5.180451
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6343725,76.70596,62.25383,0.2175288,0.2175288,0,-1,0,0.2175288,291.6269,0.4053948,0,0,0.6343725,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1385138,0.2392817,0.507498,0,5.188061
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2783432,68.42985,62.46409,0.3007623,0.3007623,0,-1,0,0.3007623,92.54591,0,0,0,0.2783432,0.3165919,0.3007623,0,0,0,4.553689,0,0.03824869,-0.03824869,5.959694,99.32804,0.1385138,0.3308386,0.2226746,0,4.832032
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1370041,64.07813,61.23124,0,0,0,-1,0,0,0,0.09450557,0,0,0.1370041,0,0,0,0,0.04249854,4.51544,0.04249854,0,0.04249854,6.000012,100,0.1385088,0,0.1096033,0,4.652444
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,58.86113,58.86113,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1385088,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,56.5579,56.5579,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1385088,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1385088,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.00881,52.00881,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1385088,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1385088,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,48.62565,48.62565,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1385088,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,47.54572,47.54572,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1385088,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.44667,46.44667,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1385088,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,45.52921,45.52921,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1385088,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.80288,44.80288,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1385088,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.0001,44.0001,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1385088,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,43.33112,43.33112,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1385088,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04016241,43.62915,42.90105,0,0,0,0,0,0,0,0,0,0,0.04016241,0,0,0,0,2.706863,2.117512,0.04016241,0,0.04016241,3.470158,57.83585,0.138504,0,0.03212992,0,2.157675
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2515624,47.13493,42.47099,0.618488,0.618488,0,0,0,0.618488,40.67378,0,0,0,0.2515624,0.65104,0.618488,0,0,2.6667,2.153659,0,0.3994776,-0.3994776,3.049072,50.81776,0.138504,0.6803368,0.20125,0,2.405221
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4066128,51.97157,44.19124,0,0,0,0,0,0,0,0,0,0,0.4066128,0,0,0,0,3.110564,1.754181,0.4066128,0,0.4066128,3.434818,57.24686,0.1384554,0,0.3252902,0,2.160794
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8535287,66.57249,48.52053,1.159623,1.159623,0,-1,0,1.159623,73.604,0,0,0,0.8535287,1.220656,1.159623,0,0,2.703952,2.120132,0,0.3671269,-0.3671269,3.047832,50.79711,0.1384554,1.275585,0.682823,0,2.973661
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9498026,73.92764,52.73513,0.3006704,0.3006704,0,-1,0,0.3006704,315.8949,0,0,0,0.9498026,0.3164952,0.3006704,0,0,3.111871,1.753006,0.6333074,0,0.6333074,3.648641,60.81055,0.1383798,0.3307375,0.7598421,0,2.702808
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4443,65.21472,55.90804,1.040393,1.040393,0,-1,0,1.040393,42.70503,0,0,0,0.4443,1.09515,1.040393,0,0,2.478563,2.322982,0,0.6508501,-0.6508501,2.962584,49.37631,0.1383798,1.144432,0.35544,0,2.767282
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8174652,77.11157,58.43106,1.517385,1.38,0,-1,0,1.38,59.23661,2.220446E-16,0.1373854,0.2891239,0.8174652,1.452632,1.38,0,0,3.20173,1.672132,0,0.6351663,-0.6351663,2.29306,38.21759,0.1383798,1.669124,0.6539722,0,2.489597
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8799752,81.81161,60.96365,0.7438105,0.7438105,0,-1,0,0.7438105,118.3064,0,0,0,0.8799752,0.7829585,0.7438105,0,0,3.90747,1.036966,0.09701669,0,0.09701669,2.385098,39.75156,0.1383682,0.8181916,0.7039801,0,1.916941
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5707443,75.10043,62.25383,0.8892797,0.8892797,0,-1,0,0.8892797,64.18052,0,0,0,0.5707443,0.9360839,0.8892797,0,0,3.810453,1.124281,0,0.3653395,-0.3653395,1.999997,33.33321,0.1383682,0.9782076,0.4565955,0,1.695025
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4690581,72.79474,62.4163,0.5141419,0.5141419,0,-1,0,0.5141419,91.23125,0,0,0,0.4690581,0.5412019,0.5141419,0,0,4.216386,0.7589412,0,0.07214388,-0.07214388,1.92395,32.06578,0.1383682,0.565556,0.3752465,0,1.227999
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4670545,72.97438,62.62656,0.7733766,0.7733766,0,-1,0,0.7733766,60.3916,0,0,0.1095164,0.4670545,0.8140807,0.7733766,0,0,4.296546,0.6867974,0,0.3470261,-0.3470261,1.558153,25.96916,0.1383682,0.8507143,0.3736436,0,1.153852
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2530802,66.69359,61.33637,0,0,0,-1,0,0,0,0,0,0,0.2530802,0,0,0,0,4.682131,0.3397712,0.2530802,0,0.2530802,1.798246,29.9707,0.1383381,0,0.2024642,0,0.5928515
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,58.97581,58.97581,0.6751371,0.5391663,0,-1,0,0.5391663,0,0,0.1359708,0.2034846,0,0.5675434,0.5391663,0,0,4.42905,0.5675434,0,0.5675434,-0.5675434,1.200002,20,0.1383381,0.7426508,0,0,0.5675434
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,56.60569,56.60569,0.6155305,0,0,-1,0,0,0,0,0.6155305,0.6770835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.6770835,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,54.15912,54.15912,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.03748,52.03748,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.91584,49.91584,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,48.59698,48.59698,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,47.51705,47.51705,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,44.7551,44.7551,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.94276,43.94276,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.24511,43.24511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1383381,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09526642,44.55227,42.81504,0,0,0,0,0,0,0,0,0,0,0.09526642,0,0,0,0,5.059654,0,0.09526642,0,0.09526642,1.29038,21.50629,0.1383267,0,0.07621314,0,0.09526642
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.406364,50.06363,42.38498,0,0,0,0,0,0,0,0,0,0,0.406364,0,0,0,0,4.964388,0.08573978,0.406364,0,0.406364,1.675891,27.93146,0.1382783,0,0.3250912,0,0.4921037
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.623585,56.39495,44.10523,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,96.61436,0,0,0,0.623585,0,0,1.054563,1.001835,4.558024,0.4514673,1.62542,0,1.62542,3.217899,53.63155,0.1384176,0.7099809,0.498868,1.7,1.075052
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9740033,69.56894,48.52053,0.7507489,0.7507489,0,-1,0,0.7507489,129.7375,0,0,0,0.9740033,0.790262,0.7507489,0,0,2.932604,1.914345,0.1837412,0,0.1837412,3.392211,56.53675,0.1383958,0.8258238,0.7792026,0,2.888348
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7543811,69.06402,52.82114,1.046994,1.046994,0,-1,0,1.046994,72.05207,0,0,0,0.7543811,1.102099,1.046994,0,0,2.748863,2.079712,0,0.3477182,-0.3477182,3.025684,50.42797,0.1383958,1.151694,0.6035049,0,2.834093
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8813303,75.98221,56.01316,1.021853,1.021853,0,-1,0,1.021853,86.24821,0,0,0,0.8813303,1.075635,1.021853,0,0,3.135217,1.731994,0,0.1943049,-0.1943049,2.820869,47.01439,0.1383958,1.124039,0.7050642,0,2.613324
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.10013,85.40577,58.59353,0.6223574,0.6223574,0,-1,0,0.6223574,176.7682,0,0,0,1.10013,0.655113,0.6223574,0,0,3.351111,1.537689,0.445017,0,0.445017,3.243049,54.05071,0.1383428,0.6845931,0.880104,0,2.637819
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.024897,86.27981,61.12612,0.6863282,0.6863282,0,-1,0,0.6863282,149.3304,0,0,0,1.024897,0.7224507,0.6863282,0,0,2.906094,1.938204,0.302446,0,0.302446,3.529975,58.83279,0.1383069,0.754961,0.8199174,0,2.963101
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.094325,90.05064,62.35896,0.3025156,0.3025156,0,-1,0,0.3025156,361.7417,0,0,0,1.094325,0.3184374,0.3025156,0,0,2.603648,2.210406,0.7758875,0,0.7758875,4.266047,71.10063,0.1382147,0.3327671,0.87546,0,3.304731
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9041216,84.37736,62.52143,0,0,0,-1,0,0,0,0,0,0,0.9041216,0,0,0,0,1.82776,2.908705,0.9041216,0,0.9041216,5.123771,85.39602,0.1381075,0,0.7232973,0,3.812826
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6135415,76.70963,62.73168,0.8752858,0.8752858,0,-1,0,0.8752858,70.09614,0,1.110223E-16,0,0.6135415,0.9213535,0.8752858,0,0,0.9236387,3.722414,0,0.3078119,-0.3078119,4.799309,79.98833,0.1381075,0.9628144,0.4908333,0,4.335956
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2660046,67.08819,61.4415,0.4800315,0.4800315,0,-1,0,0.4800315,55.41399,0,0,0,0.2660046,0.5052963,0.4800315,0,0,1.265652,3.414602,0,0.2392917,-0.2392917,4.547073,75.78441,0.1381075,0.5280347,0.2128037,0,3.680607
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.531532,3.17531,0,0,0,4.547073,75.78441,0.1381075,0,0,0,3.17531
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,56.66303,56.66303,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.531532,3.17531,0,0.1794879,-0.1794879,4.357877,72.63113,0.1381075,0.1875649,0,0,3.17531
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,54.18779,54.18779,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.730963,2.995822,0,0.2363289,-0.2363289,4.108764,68.47926,0.1381075,0.2469637,0,0,2.995822
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.06615,52.06615,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.99355,2.759494,0,0.8845352,-0.8845352,3.176382,52.93959,0.1381075,0.9243393,0,0,2.759494
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.94451,49.94451,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.976367,1.874958,0,0.2311623,-0.2311623,2.932716,48.8785,0.1381075,0.2415646,0,0,1.874958
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.56831,48.56831,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.233214,1.643796,0,0.1176079,-0.1176079,2.808746,46.81234,0.1381075,0.1229002,0,0,1.643796
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,47.49794,47.49794,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.36389,1.526188,0,0.1522922,-0.1522922,2.648216,44.13684,0.1381075,0.1591454,0,0,1.526188
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,46.38934,46.38934,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.533103,1.373896,0,0.1132881,-0.1132881,2.5288,42.14658,0.1381075,0.118386,0,0,1.373896
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,45.45275,45.45275,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.658979,1.260608,0,0.02988607,-0.02988607,2.497297,41.62154,0.1381075,0.03123094,0,0,1.260608
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,44.69776,44.69776,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.692186,1.230722,0,0.08050623,-0.08050623,2.412436,40.20719,0.1381075,0.08412901,0,0,1.230722
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.89497,43.89497,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.781637,1.150216,0,0.08563748,-0.08563748,2.322166,38.70269,0.1381075,0.08949117,0,0,1.150216
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.16865,43.16865,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.87679,1.064578,0,0.08176748,-0.08176748,2.235976,37.26619,0.1381075,0.08544702,0,0,1.064578
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02739722,43.23402,42.73859,0.05247307,0.05247307,0,0,0,0.05247307,52.21195,0,0,0,0.02739722,0.05523481,0.05247307,0,0,3.967643,0.9828107,0,0.0278376,-0.0278376,2.206632,36.77713,0.1381075,0.05772038,0.02191777,0,1.010208
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2397767,46.6837,42.25118,0.1214868,0.1214868,0,0,0,0.1214868,197.3685,0,0,0,0.2397767,0.1278808,0.1214868,0,0,3.998573,0.9549731,0.1118958,0,0.1118958,2.312786,38.54636,0.1380942,0.1336355,0.1918213,0,1.19475
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.61237,56.10233,44.05744,0.9231111,0.9231111,0,0,0,0.9231111,66.33762,0,0,0,0.61237,0.9716959,0.9231111,0,0,3.886677,1.055679,0,0.359326,-0.359326,1.934023,32.23366,0.1380942,1.015422,0.4898959,0,1.668049
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9289523,68.43103,48.52053,0.5974646,0.5974646,0,-1,0,0.5974646,155.4824,0,0,0,0.9289523,0.6289101,0.5974646,0,0,4.285928,0.6963534,0.3000422,0,0.3000422,2.218668,36.97773,0.1380587,0.6572111,0.7431619,0,1.625306
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.060568,77.10324,52.86893,0.7595764,0.7595764,0,-1,0,0.7595764,139.6263,0,0,0,1.060568,0.7995542,0.7595764,0,0,3.985886,0.9663913,0.2610141,0,0.2610141,2.466288,41.10472,0.1380278,0.8355341,0.8484547,0,2.02696
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.195679,85.215,56.11829,0.2773331,0.2773331,0,-1,0,0.2773331,431.1346,0,0,0,1.195679,0.2919295,0.2773331,0,0,3.724872,1.201304,0.9037492,0,0.9037492,3.32366,55.39422,0.1379209,0.3050664,0.956543,0,2.396983
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.137507,86.72571,58.70821,0.2815336,0.2815336,0,-1,0,0.2815336,404.0395,0,0,0,1.137507,0.2963512,0.2815336,0,0,2.821123,2.014678,0.8411557,0,0.8411557,4.12165,68.69403,0.1378215,0.309687,0.9100055,0,3.152185
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9378893,83.80033,61.23124,0,0,0,-1,0,0,0,0,0,0,0.9378893,0,0,0,0,1.979967,2.771719,0.9378893,0,0.9378893,5.01141,83.52334,0.1377109,0,0.7503115,0,3.709608
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9251624,84.99598,62.52143,0.09762705,0.09762705,0,-1,0,0.09762705,947.6497,0,0,0,0.9251624,0.1027653,0.09762705,0,0,1.042078,3.615819,0.8223971,0,0.8223971,5.791605,96.52655,0.1376141,0.1073898,0.7401299,0,4.540981
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6518705,77.64009,62.6839,0.6822093,0.6822093,0,-1,0,0.6822093,95.55286,0,1.110223E-16,0,0.6518705,0.718115,0.6822093,0,0,0.2196807,4.355976,0,0.06624452,-0.06624452,5.721776,95.36275,0.1376141,0.7504302,0.5214964,0,5.007847
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2812936,68.89565,62.84636,0.317565,0.317565,0,-1,0,0.317565,88.57828,0,0,0,0.2812936,0.3342789,0.317565,0,0,0.2932857,4.289732,0,0.05298534,-0.05298534,5.665926,94.4319,0.1376141,0.3493215,0.2250349,0,4.571025
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1990441,65.7411,61.55618,0.3499173,0.3499173,0,-1,0,0.3499173,56.88317,0,0,0,0.1990441,0.368334,0.3499173,0,0,0.3521583,4.236746,0,0.16929,-0.16929,5.487478,91.45779,0.1376141,0.3849091,0.1592353,0,4.435791
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,59.13828,59.13828,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.5402583,4.067456,0,0.2088237,-0.2088237,5.267358,87.78913,0.1376141,0.2182208,0,0,4.067456
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,56.76816,56.76816,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.7722846,3.858633,0,0.113749,-0.113749,5.147457,85.79077,0.1376141,0.1188677,0,0,3.858633
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8986725,3.744884,0,0,0,5.147457,85.79077,0.1376141,0,0,0,3.744884
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,52.09482,52.09482,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.8986725,3.744884,0,0.1755791,-0.1755791,4.96238,82.70617,0.1376141,0.1834802,0,0,3.744884
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.94451,49.94451,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,1.09376,3.569305,0,0.10063,-0.10063,4.856307,80.93828,0.1376141,0.1051584,0,0,3.569305
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,48.56831,48.56831,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.205571,3.468675,0,0.05732196,-0.05732196,4.795884,79.93124,0.1376141,0.05990145,0,0,3.468675
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,47.49794,47.49794,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.269263,3.411353,0,0.1701143,-0.1701143,4.616568,76.94264,0.1376141,0.1777694,0,0,3.411353
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,46.37022,46.37022,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.458278,3.241238,0,0.06167431,-0.06167431,4.551557,75.85914,0.1376141,0.06444965,0,0,3.241238
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,45.39541,45.39541,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.526805,3.179564,0,0.09832608,-0.09832608,4.447912,74.13172,0.1376141,0.1027508,0,0,3.179564
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,44.6213,44.6213,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.636057,3.081238,0,0.02513206,-0.02513206,4.421421,73.6902,0.1376141,0.02626301,0,0,3.081238
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.80896,43.80896,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.663981,3.056106,0,0.2297512,-0.2297512,4.179242,69.65389,0.1376141,0.24009,0,0,3.056106
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.06352,43.06352,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.91926,2.826355,0,0.097357,-0.097357,4.076619,67.9435,0.1376141,0.1017381,0,0,2.826355
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0416946,43.35936,42.60479,0.07033569,0.07033569,0,0,0,0.07033569,59.27944,0,0,0,0.0416946,0.07403757,0.07033569,0,0,2.027435,2.728998,0,0.03234296,-0.03234296,4.042526,67.3753,0.1376141,0.07736926,0.03335568,0,2.770692
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3262404,48.20796,42.11739,0.379284,0.379284,0,0,0,0.379284,86.01481,0,5.551115E-17,0,0.3262404,0.3992463,0.379284,0,0,2.063371,2.696655,0,0.07300592,-0.07300592,3.965571,66.09272,0.1376141,0.4172124,0.2609923,0,3.022895
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7106985,58.14531,43.97143,0.73866,0.73866,0,0,0,0.73866,96.21456,0,0,0,0.7106985,0.7775368,0.73866,0,0,2.144489,2.623649,0,0.06683836,-0.06683836,3.895117,64.91849,0.1376141,0.812526,0.5685588,0,3.334347
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9261832,68.32834,48.49186,0.7223108,0.7223108,0,-1,0,0.7223108,128.225,0,0,0,0.9261832,0.7603272,0.7223108,0,0,2.218754,2.55681,0.165856,0,0.165856,4.052462,67.5409,0.1375946,0.7945419,0.7409465,0,3.482994
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9738204,74.76135,52.8976,0.6171448,0.6171448,0,-1,0,0.6171448,157.7945,0,0,0,0.9738204,0.6496261,0.6171448,0,0,2.052898,2.706081,0.3241943,0,0.3241943,4.36002,72.66685,0.1375565,0.6788593,0.7790563,0,3.679901
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9750008,78.80184,56.23297,1.39456,1.38,0,-1,0,1.38,70.65223,2.220446E-16,0.01455946,0.1540154,0.9750008,1.452632,1.38,0,0,1.728704,2.997856,0,0.4776308,-0.4776308,3.856553,64.27575,0.1375565,1.534015,0.7800006,0,3.972857
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8967904,79.71823,58.81334,0.5442771,0.5442771,0,-1,0,0.5442771,164.7673,0,0,0,0.8967904,0.5729233,0.5442771,0,0,2.259404,2.520225,0.3238672,0,0.3238672,4.1638,69.39653,0.1375184,0.5987048,0.7174323,0,3.417015
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7551721,78.81905,61.33637,0,0,0,-1,0,0,0,0,0,0,0.7551721,0,0,0,0,1.935537,2.811705,0.7551721,0,0.7551721,4.880219,81.33682,0.1374297,0,0.6041377,0,3.566877
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6546329,77.64691,62.62656,0,0,0,-1,0,0,0,0,0,0,0.6546329,0,0,0,0,1.180365,3.49136,0.6546329,0,0.6546329,5.501258,91.68746,0.137353,0,0.5237064,0,4.145993
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6023793,76.48994,62.78902,0,0,0,-1,0,0,0,0.0766471,0,0,0.6023793,0,0,0,0,0.5257322,4.08053,0.5257322,0,0.5257322,6.000012,100,0.1372914,0,0.4819035,0,4.682909
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4069261,71.8958,62.95149,1.061968,1.061968,0,-1,0,1.061968,38.31812,0,2.220446E-16,0,0.4069261,1.117861,1.061968,0,0,0,4.553689,0,0.7109348,-0.7109348,5.250621,87.51017,0.1372914,1.168165,0.3255409,0,4.960615
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2333442,66.59736,61.6613,0.7083625,0.7083625,0,-1,0,0.7083625,32.94136,0,1.110223E-16,0,0.2333442,0.7456447,0.7083625,0,0,0.7899275,3.842754,0,0.5123005,-0.5123005,4.710609,78.50999,0.1372914,0.7791987,0.1866754,0,4.076098
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,59.18606,59.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35915,3.330454,0,0,0,4.710609,78.50999,0.1372914,0,0,0,3.330454
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,56.8255,56.8255,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.35915,3.330454,0,0.1960741,-0.1960741,4.503929,75.06532,0.1372914,0.2048974,0,0,3.330454
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.29292,54.29292,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.57701,3.13438,0,0.8320316,-0.8320316,3.62689,60.44805,0.1372914,0.869473,0,0,3.13438
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.11393,52.11393,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.50149,2.302348,0,0.5460498,-0.5460498,3.051303,50.85495,0.1372914,0.5706221,0,0,2.302348
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.94451,49.94451,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.108212,1.756298,0,0.04160903,-0.04160903,3.007443,50.12395,0.1372914,0.04348144,0,0,1.756298
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,48.56831,48.56831,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.154444,1.714689,0,0.006950296,-0.006950296,3.000117,50.00185,0.1372914,0.00726306,0,0,1.714689
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,47.46926,47.46926,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.162167,1.707739,0,0.06212309,-0.06212309,2.934634,48.91046,0.1372914,0.06491863,0,0,1.707739
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.34155,46.34155,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.231193,1.645616,0,0.1280585,-0.1280585,2.799648,46.66071,0.1372914,0.1338211,0,0,1.645616
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,45.34763,45.34763,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.37348,1.517557,0,0.1486128,-0.1486128,2.642996,44.04985,0.1372914,0.1553004,0,0,1.517557
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,44.56396,44.56396,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.538605,1.368944,0,0.2466188,-0.2466188,2.383037,39.71721,0.1372914,0.2577167,0,0,1.368944
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,43.73251,43.73251,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.812626,1.122325,0,0.09290702,-0.09290702,2.285105,38.085,0.1372914,0.09708784,0,0,1.122325
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.94884,42.94884,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.915856,1.029418,0,0.2927016,-0.2927016,1.97657,32.94277,0.1372914,0.3058732,0,0,1.029418
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04044026,43.20214,42.47099,0.08556791,0.08556791,0,0,0,0.08556791,47.26101,0,0,0,0.04044026,0.09007148,0.08556791,0,0,4.24108,0.7367168,0,0.04963122,-0.04963122,1.924254,32.07084,0.1372914,0.0941247,0.03235221,0,0.7771571
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3898197,49.31363,41.98359,0.209586,0.209586,0,0,0,0.209586,185.9951,0,0,0,0.3898197,0.2206168,0.209586,0,0,4.296226,0.6870856,0.1692029,0,0.1692029,2.084774,34.74617,0.1372716,0.2305446,0.3118558,0,1.076905
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6572475,56.86027,43.8663,0.5941092,0.5941092,0,0,0,0.5941092,110.6274,0,0,0,0.6572475,0.6253781,0.5941092,0,0,4.127023,0.8393682,0.03186941,0,0.03186941,2.115008,35.25006,0.1372678,0.6535201,0.525798,0,1.496616
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6406583,61.51058,48.43452,0,0,0,-1,0,0,0,0,0,0,0.6406583,0,0,0,0,4.095154,0.8680506,0.6406583,0,0.6406583,2.72279,45.37974,0.1371929,0,0.5125266,0,1.508709
