Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.43398,3.263107,0,0.6041667,-0.6041667,4.002772,66.71273,0.1354501,0.6313543,0,0,3.263107
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.105276,2.65894,0,0.5261559,-0.5261559,3.448155,57.46913,0.1354501,0.5498329,0,0,2.65894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.689894,2.132785,0,0.5539101,-0.5539101,2.864282,47.73794,0.1354501,0.5788361,0,0,2.132785
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.30535,1.578874,0,0.1223621,-0.1223621,2.735301,45.58826,0.1354501,0.1278684,0,0,1.578874
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441307,1.456512,0,0,0,2.735301,45.58826,0.1354501,0,0,0,1.456512
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.441307,1.456512,0,0.1461117,-0.1461117,2.581286,43.02135,0.1354501,0.1526867,0,0,1.456512
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.603654,1.310401,0,0.04633622,-0.04633622,2.532443,42.2073,0.1354501,0.04842135,0,0,1.310401
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.655138,1.264064,0,0.2185174,-0.2185174,2.302106,38.36835,0.1354501,0.2283507,0,0,1.264064
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.897935,1.045547,0,0.1136681,-0.1136681,2.182289,36.37141,0.1354501,0.1187832,0,0,1.045547
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.024233,0.9318789,0,0.1402372,-0.1402372,2.034466,33.9077,0.1354501,0.1465479,0,0,0.9318789
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.180053,0.7916417,0,0.1648513,-0.1648513,1.860698,31.01156,0.1354501,0.1722696,0,0,0.7916417
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01759373,39.71442,39.40322,0.183504,0.183504,0,0,0,0.183504,9.587654,0,0,0,0.01759373,0.1931621,0.183504,0,0,4.363221,0.6267904,0,0.1755684,-0.1755684,1.675632,27.92715,0.1354501,0.2018544,0.01407498,0,0.6443841
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2064081,42.44828,38.73423,0,0,0,0,0,0,0,0,0,0,0.2064081,0,0,0,0,4.558297,0.451222,0.2064081,0,0.2064081,1.871448,31.19074,0.1354276,0,0.1651265,0,0.6576301
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.49078,50.27637,40.98967,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,49.49653,0,0,0,0.49078,0.5963622,0.5665441,0,0,4.351889,0.6369894,0,0.1055823,-0.1055823,1.760155,29.33585,0.1354276,1.090698,0.392624,1.7,1.127769
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8184789,63.13155,46.23642,0.8323114,0.8323114,0,-1,0,0.8323114,98.33807,0,0,0.2551948,0.8184789,0.8761172,0.8323114,0,0,4.469202,0.5314071,0,0.05763835,-0.05763835,1.699399,28.32325,0.1354276,0.9155425,0.6547831,0,1.349886
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.128125,77.18076,51.38761,0,0,0,-1,0,0,0,0,0,0,1.128125,0,0,0,0,4.533245,0.4737687,1.128125,0,1.128125,2.769632,46.16045,0.1353046,0,0.9025003,0,1.601894
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.198776,84.19524,55.25816,0.0284722,0.0284722,0,-1,0,0.0284722,4210.338,0,0,0,1.198776,0.02997074,0.0284722,0,0,3.405119,1.489082,1.168805,0,1.168805,3.878458,64.64084,0.1351774,0.03131942,0.9590207,0,2.687857
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9419643,80.14606,58.11568,0.9680715,0.9680715,0,-1,0,0.9680715,97.30317,0,0,0,0.9419643,1.019023,0.9680715,0,0,2.236314,2.541006,0,0.07705838,-0.07705838,3.797231,63.28706,0.1351774,1.064879,0.7535714,0,3.48297
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.221173,92.19937,60.74384,0.13187,0.13187,0,-1,0,0.13187,926.0433,0,0,0,1.221173,0.1388105,0.13187,0,0,2.321934,2.463948,1.082363,0,1.082363,4.824051,80.40069,0.1350598,0.145057,0.9769387,0,3.685121
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9129879,84.04665,62.03403,0.133348,0.133348,0,-1,0,0.133348,684.6656,0,0,0,0.9129879,0.1403663,0.133348,0,0,1.239572,3.438074,0.7726216,0,0.7726216,5.557024,92.61688,0.134976,0.1466828,0.7303903,0,4.351062
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4648317,72.45574,62.1965,0.7342557,0.7342557,0,-1,0,0.7342557,63.30652,0,1.110223E-16,0,0.4648317,0.7729007,0.7342557,0,0,0.4669501,4.133434,0,0.308069,-0.308069,5.232291,87.20467,0.134976,0.8076812,0.3718654,0,4.598266
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1627634,65.72331,62.30162,0.8041627,0.8041627,0,-1,0,0.8041627,20.24011,0,1.110223E-16,0,0.1627634,0.8464871,0.8041627,0,0,0.809249,3.825365,0,0.6837237,-0.6837237,4.511583,75.1929,0.134976,0.884579,0.1302107,0,3.988128
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1087155,63.15073,60.90631,0,0,0,-1,0,0,0,0,0,0,0.1087155,0,0,0,0,1.568942,3.141641,0.1087155,0,0.1087155,4.614719,76.91183,0.1349642,0,0.08697239,0,3.250357
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.89587,57.89587,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.460227,3.239485,0,0.4730013,-0.4730013,4.116132,68.60207,0.1349642,0.4942864,0,0,3.239485
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,55.25816,55.25816,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.985783,2.766484,0,0.02491672,-0.02491672,4.089868,68.16433,0.1349642,0.02603797,0,0,2.766484
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,52.70646,52.70646,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,2.013469,2.741567,0,0.3992281,-0.3992281,3.669044,61.15062,0.1349642,0.4171933,0,0,2.741567
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.45103,50.45103,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.457056,2.342339,0,0.4504811,-0.4504811,3.194196,53.23649,0.1349642,0.4707527,0,0,2.342339
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.19559,48.19559,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.95759,1.891858,0,0.1839046,-0.1839046,3.000343,50.00562,0.1349642,0.1921803,0,0,1.891858
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,46.5518,46.5518,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,3.161928,1.707953,0,0.1891156,-0.1891156,2.800998,46.6832,0.1349642,0.1976258,0,0,1.707953
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.31896,45.31896,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.372057,1.518838,0,0.1198705,-0.1198705,2.674643,44.5773,0.1349642,0.1252647,0,0,1.518838
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505246,1.398967,0,0,0,2.674643,44.5773,0.1349642,0,0,0,1.398967
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.90105,42.90105,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.505246,1.398967,0,0.002715627,-0.002715627,2.671781,44.52959,0.1349642,0.00283783,0,0,1.398967
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.95492,41.95492,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.508264,1.396252,0,0.09281085,-0.09281085,2.57395,42.89907,0.1349642,0.09698734,0,0,1.396252
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.961,40.961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.611387,1.303441,0,0,0,2.57395,42.89907,0.1349642,0,0,0,1.303441
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.89062,39.89062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.611387,1.303441,0,0,0,2.57395,42.89907,0.1349642,0,0,0,1.303441
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.160502,42.04499,39.1643,0.0303566,0.0303566,0,0,0,0.0303566,528.7218,0,0,0,0.160502,0.03195432,0.0303566,0,0,3.611387,1.303441,0.1285477,0,0.1285477,2.695901,44.93159,0.1349503,0.03339227,0.1284016,0,1.463943
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3544987,44.94738,38.46664,0,0,0,0,0,0,0,0,0,0,0.3544987,0,0,0,0,3.482839,1.419134,0.3544987,0,0.3544987,3.032208,50.53669,0.1349119,0,0.283599,0,1.773632
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.590486,52.05567,40.75074,0.4007253,0.4007253,0,0,0,0.4007253,147.3543,0,0,0,0.590486,0.4218161,0.4007253,0,0,3.12834,1.738183,0.1686698,0,0.1686698,3.192222,53.20359,0.1348937,0.4407979,0.4723888,0,2.328669
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8313529,63.15118,45.98794,0.1316445,0.1316445,0,-1,0,0.1316445,631.5136,0,0,0,0.8313529,0.1385731,0.1316445,0,0,2.959671,1.889985,0.6927797,0,0.6927797,3.84945,64.15738,0.1348187,0.1448089,0.6650823,0,2.721338
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.962001,72.43499,51.20602,0.1343613,0.1343613,0,-1,0,0.1343613,715.9809,0,0,0,0.962001,0.1414329,0.1343613,0,0,2.266891,2.513487,0.8205681,0,0.8205681,4.62791,77.13168,0.13473,0.1477974,0.7696008,0,3.475488
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.067273,80.04733,55.10525,0.1410109,0.1410109,0,-1,0,0.1410109,756.8727,0,0,0,1.067273,0.1484325,0.1410109,0,0,1.446323,3.251998,0.9188405,0,0.9188405,5.499599,91.65979,0.1346308,0.155112,0.8538184,0,4.319272
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9639263,80.57139,57.95322,0.4625797,0.4625797,0,-1,0,0.4625797,208.3806,0,0,0,0.9639263,0.486926,0.4625797,0,0,0.5274823,4.078955,0.4770003,0,0.4770003,5.952121,99.20181,0.1345794,0.5088376,0.7711411,0,5.042881
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8141724,79.53343,60.58138,0,0,0,-1,0,0,0,0.7636905,0,0,0.8141724,0,0,0,0,0.05048199,4.508255,0.05048199,0,0.05048199,6.000012,100,0.134574,0,0.651338,0,5.322428
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7139281,78.33892,61.87156,0.8058951,0.8058951,0,-1,0,0.8058951,88.58821,0,0,0,0.7139281,0.8483107,0.8058951,0,0,0,4.553689,0,0.1343826,-0.1343826,5.85836,97.63914,0.134574,0.8864847,0.5711425,0,5.267617
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6089132,75.81317,62.03403,0,0,0,-1,0,0,0,0.4595992,0,0,0.6089132,0,0,0,0,0.149314,4.419306,0.149314,0,0.149314,6.000012,100,0.1345579,0,0.4871306,0,5.02822
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3323325,69.31741,62.14871,0.5013177,0.5013177,0,-1,0,0.5013177,66.2918,0,0,0,0.3323325,0.5277028,0.5013177,0,0,0,4.553689,0,0.1953703,-0.1953703,5.794074,96.5677,0.1345579,0.5514494,0.265866,0,4.886022
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1885128,64.67764,60.74384,0.4532859,0.4532859,0,-1,0,0.4532859,41.58805,0,0,0,0.1885128,0.477143,0.4532859,0,0,0.2170781,4.358319,0,0.2886303,-0.2886303,5.48983,91.49699,0.1345579,0.4986145,0.1508102,0,4.546832
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,57.73341,57.73341,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5377784,4.069688,0,0.2973658,-0.2973658,5.17638,86.27282,0.1345579,0.3107472,0,0,4.069688
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1345579,0,0,0,3.772323
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1345579,0,0,0,3.772323
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8681848,3.772323,0,0,0,5.17638,86.27282,0.1345579,0,0,0,3.772323
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.97578,47.97578,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8681848,3.772323,0,0.0431774,-0.0431774,5.130867,85.51427,0.1345579,0.04512038,0,0,3.772323
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.34155,46.34155,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9161597,3.729145,0,0.1426181,-0.1426181,4.980534,83.00874,0.1345579,0.1490359,0,0,3.729145
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.09915,45.09915,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.074624,3.586527,0,0.2388515,-0.2388515,4.728762,78.81255,0.1345579,0.2495998,0,0,3.586527
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.80896,43.80896,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.340015,3.347676,0,0.03800293,-0.03800293,4.688704,78.14491,0.1345579,0.03971306,0,0,3.347676
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,42.65258,42.65258,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.38224,3.309673,0,0.3496496,-0.3496496,4.320141,72.0022,0.1345579,0.3653839,0,0,3.309673
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,41.716,41.716,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.77074,2.960023,0,0.1375275,-0.1375275,4.175174,69.58609,0.1345579,0.1437162,0,0,2.960023
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.69341,40.69341,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.923548,2.822495,0,0.162116,-0.162116,4.004289,66.73801,0.1345579,0.1694112,0,0,2.822495
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.62303,39.62303,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.103677,2.66038,0,0.1709395,-0.1709395,3.824103,63.73492,0.1345579,0.1786318,0,0,2.66038
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001821211,38.89991,38.8967,0.2312445,0.2312445,0,0,0,0.2312445,0.07875694,0,2.775558E-17,0,0.0001821211,0.2434152,0.2312445,0,0,2.29361,2.48944,0,0.2432331,-0.2432331,3.567712,59.46175,0.1345579,0.2543689,0.0001456968,0,2.489622
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05825488,39.22633,38.19904,0.5577899,0.5577899,0,0,0,0.5577899,10.44387,0,1.110223E-16,0,0.05825488,0.5871473,0.5577899,0,0,2.563869,2.246207,0,0.5288924,-0.5288924,3.010211,50.17008,0.1345579,0.6135689,0.0466039,0,2.304462
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.115466,42.56231,40.48315,0.2302114,0.2302114,0,0,0,0.2302114,50.15652,0,0,0,0.115466,0.2423278,0.2302114,0,0,3.151527,1.717314,0,0.1268618,-0.1268618,2.876487,47.94135,0.1345579,0.2532325,0.09237282,0,1.83278
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4281591,54.05577,45.74902,0.3067582,0.3067582,0,-1,0,0.3067582,139.5754,0,0,0,0.4281591,0.3229033,0.3067582,0,0,3.292485,1.590453,0.1052557,0,0.1052557,2.976341,49.60559,0.1345466,0.337434,0.3425272,0,2.018612
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7307791,66.45812,51.01489,0.5239122,0.5239122,0,-1,0,0.5239122,139.485,0,0,0,0.7307791,0.5514865,0.5239122,0,0,3.187229,1.685183,0.1792926,0,0.1792926,3.146433,52.44044,0.1345273,0.5763034,0.5846233,0,2.415962
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5831366,67.34417,54.94278,0,0,0,-1,0,0,0,0,0,0,0.5831366,0,0,0,0,3.007936,1.846546,0.5831366,0,0.5831366,3.699645,61.66063,0.1344645,0,0.4665093,0,2.429683
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5450967,69.62279,57.83854,0.217459,0.217459,0,-1,0,0.217459,250.6665,0,0,0,0.5450967,0.2289042,0.217459,0,0,2.4248,2.371369,0.3161925,0,0.3161925,3.999612,66.66006,0.1344305,0.2392049,0.4360774,0,2.916466
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3650815,68.23264,60.41891,0.6033713,0.6033713,0,-1,0,0.6033713,60.50694,0,1.110223E-16,0,0.3650815,0.6351277,0.6033713,0,0,2.108607,2.655942,0,0.2700461,-0.2700461,3.714958,61.91584,0.1344305,0.6637084,0.2920652,0,3.021024
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5400985,73.80657,61.76643,0.2845388,0.2845388,0,-1,0,0.2845388,189.8154,0,0,0,0.5400985,0.2995146,0.2845388,0,0,2.408659,2.385896,0.2405839,0,0.2405839,3.943196,65.7198,0.1344046,0.3129927,0.4320788,0,2.925995
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2968118,68.28381,61.9289,0.732802,0.732802,0,-1,0,0.732802,40.50368,0,1.110223E-16,0,0.2968118,0.7713705,0.732802,0,0,2.168075,2.602422,0,0.4745587,-0.4745587,3.442967,57.38267,0.1344046,0.8060822,0.2374495,0,2.899234
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05337254,63.13578,62.03403,0.04646,0.04646,0,-1,0,0.04646,114.8785,0,0,0,0.05337254,0.04890526,0.04646,0,0,2.695362,2.127863,0.004467275,0,0.004467275,3.447205,57.4533,0.1344041,0.051106,0.04269803,0,2.181236
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05295264,61.6633,60.58138,0.4127086,0.4127086,0,-1,0,0.4127086,12.83052,0,5.551115E-17,0,0.05295264,0.4344301,0.4127086,0,0,2.690895,2.131884,0,0.3814774,-0.3814774,3.045093,50.75144,0.1344041,0.4539795,0.04236212,0,2.184836
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,57.57094,57.57094,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.114758,1.750406,0,0.4676052,-0.4676052,2.552193,42.53647,0.1344041,0.4886475,0,0,1.750406
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,54.85677,54.85677,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.63432,1.282801,0,0.2735367,-0.2735367,2.26386,37.73093,0.1344041,0.2858458,0,0,1.282801
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.2764,52.2764,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.93825,1.009264,0,0.7398108,-0.7398108,1.484031,24.7338,0.1344041,0.7731023,0,0,1.009264
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.04964,50.04964,1.238127,0.2559808,0,-1,0,0.2559808,0,0,0.9821465,1.105959,0,0.2694535,0.2559808,0,0,4.760262,0.2694535,0,0.2694535,-0.2694535,1.200002,20,0.1344041,1.36194,0,0,0.2694535
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,47.7942,47.7942,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.15041,46.15041,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.88889,44.88889,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,43.59871,43.59871,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,42.44232,42.44232,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,41.50574,41.50574,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,40.48315,40.48315,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,39.43189,39.43189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344041,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01908711,39.01303,38.67689,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.103677,2.220446E-16,0,0,0.01908711,0,0,1.452632,1.38,5.059654,0,1.399087,0,1.399087,2.527293,42.12146,0.1345537,0.2306301,0.01526968,1.7,0.01908711
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.172645,41.05873,37.97924,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.07469,0,0,0,0.172645,0,0,0.7448246,0.7075834,3.660567,1.259178,0.8802283,0,0.8802283,3.362351,56.03907,0.1346792,1.050693,0.138116,1.7,1.431823
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4835883,49.35928,40.26334,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,121.088,0,0,0,0.4835883,0,0,1.300631,1.235599,2.780339,2.051384,1.719187,0,1.719187,4.993315,83.22176,0.134803,0.4393062,0.3868706,1.7,2.534972
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8687848,63.51041,45.52921,0.04728004,0.04728004,0,-1,0,0.04728004,1837.53,0,0,0,0.8687848,0.04976846,0.04728004,0,0,1.061152,3.598653,0.8190163,0,0.8190163,5.770302,96.17152,0.134715,0.05200804,0.6950278,0,4.467437
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8076912,68.07138,50.80463,0.8085497,0.8085497,0,-1,0,0.8085497,99.89381,0,0,0,0.8076912,0.851105,0.8085497,0,0,0.2421351,4.335767,0,0.0434138,-0.0434138,5.72454,95.40881,0.134715,0.8894047,0.6461529,0,5.143458
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9246013,75.6487,54.75165,0.3730626,0.3730626,0,-1,0,0.3730626,247.8408,0.2415312,0,0,0.9246013,0.3926974,0.3730626,0,0,0.2903727,4.292354,0.2903727,0,0.2903727,6.000012,100,0.1346839,0.4103688,0.739681,0,5.216955
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9148858,78.8748,57.68562,0.3700166,0.3700166,0,-1,0,0.3700166,247.2553,0.5253946,0,0,0.9148858,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1346839,0.4070182,0.7319086,0,5.468575
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6406876,74.63707,60.26599,0.8100536,0.8100536,0,-1,0,0.8100536,79.092,0,0,0,0.6406876,0.8526881,0.8100536,0,0,0,4.553689,0,0.2120005,-0.2120005,5.776544,96.27554,0.1346839,0.891059,0.5125501,0,5.194376
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4242004,70.85734,61.60397,0.6097588,0.6097588,0,-1,0,0.6097588,69.56857,0,0,0,0.4242004,0.6418514,0.6097588,0,0,0.2355561,4.341689,0,0.2176509,-0.2176509,5.54712,92.45181,0.1346839,0.6707346,0.3393603,0,4.765889
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5248038,73.43327,61.76643,0.5545233,0.5545233,0,-1,0,0.5545233,94.64053,0,0,0,0.5248038,0.5837088,0.5545233,0,0,0.4773904,4.124038,0,0.05890492,-0.05890492,5.485028,91.41695,0.1346839,0.6099756,0.4198431,0,4.648841
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.187964,65.8259,61.87156,0.2342388,0.2342388,0,-1,0,0.2342388,80.24462,0,2.775558E-17,0,0.187964,0.2465672,0.2342388,0,0,0.5428404,4.065133,0,0.05860313,-0.05860313,5.423255,90.38741,0.1346839,0.2576627,0.1503712,0,4.253097
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05289423,61.49841,60.41891,0.1170277,0.1170277,0,-1,0,0.1170277,45.19804,0,0,0,0.05289423,0.1231871,0.1170277,0,0,0.6079549,4.006529,0,0.07029285,-0.07029285,5.34916,89.15249,0.1346839,0.1287305,0.04231539,0,4.059424
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,57.40847,57.40847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6860581,3.936237,0,0,0,5.34916,89.15249,0.1346839,0,0,0,3.936237
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6860581,3.936237,0,0,0,5.34916,89.15249,0.1346839,0,0,0,3.936237
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,52.09482,52.09482,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6860581,3.936237,0,0.2820472,-0.2820472,5.051857,84.19743,0.1346839,0.2947393,0,0,3.936237
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.8585,49.8585,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9994439,3.654189,0,0.881113,-0.881113,4.123082,68.71789,0.1346839,0.9207631,0,0,3.654189
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.60306,47.60306,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.978458,2.773077,0,0.2050551,-0.2050551,3.906934,65.11545,0.1346839,0.2142826,0,0,2.773077
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.206297,2.568021,0,0,0,3.906934,65.11545,0.1346839,0,0,0,2.568021
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,44.69776,44.69776,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.206297,2.568021,0,0.1897409,-0.1897409,3.70693,61.78204,0.1346839,0.1982793,0,0,2.568021
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,43.40757,43.40757,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.417121,2.37828,0,0.1351302,-0.1351302,3.56449,59.40805,0.1346839,0.1412111,0,0,2.37828
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.25118,42.25118,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.567265,2.24315,0,0.08197358,-0.08197358,3.478083,57.96793,0.1346839,0.08566239,0,0,2.24315
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,41.28593,41.28593,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.658347,2.161177,0,0.0274005,-0.0274005,3.4492,57.48655,0.1346839,0.02863352,0,0,2.161177
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.29201,40.29201,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.688792,2.133776,0,0.08623544,-0.08623544,3.3583,55.97155,0.1346839,0.09011604,0,0,2.133776
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.21208,39.21208,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.784609,2.047541,0,0.0764159,-0.0764159,3.27775,54.62906,0.1346839,0.07985462,0,0,2.047541
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01519741,38.73381,38.46664,0.0988938,0.0988938,0,0,0,0.0988938,15.3674,0,0,0,0.01519741,0.1040987,0.0988938,0,0,2.869516,1.971125,0,0.08890133,-0.08890133,3.18404,53.06723,0.1346839,0.1087832,0.01215793,0,1.986322
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05850955,38.79802,37.76898,0.6978088,0.6978088,0,0,0,0.6978088,8.384754,0,0,0,0.05850955,0.7345356,0.6978088,0,0,2.968295,1.882223,0,0.676026,-0.676026,2.471446,41.19069,0.1346839,0.7675897,0.04680764,0,1.940733
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4529186,48.49575,40.02442,0,0,0,0,0,0,0,0,0,0,0.4529186,0,0,0,0,3.719435,1.206197,0.4529186,0,0.4529186,2.901122,48.35194,0.1346353,0,0.3623349,0,1.659116
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3804614,52.63071,45.31896,0.3986616,0.3986616,0,-1,0,0.3986616,95.43466,0,5.551115E-17,0,0.3804614,0.4196438,0.3986616,0,0,3.266516,1.613824,0,0.03918243,-0.03918243,2.859821,47.66358,0.1346353,0.4385278,0.3043691,0,1.994286
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4098123,58.79424,50.58482,0.6849216,0.6849216,0,-1,0,0.6849216,59.83346,0,0,0,0.4098123,0.7209702,0.6849216,0,0,3.310052,1.574642,0,0.3111579,-0.3111579,2.531831,42.19711,0.1346353,0.7534138,0.3278498,0,1.984454
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1727078,58.00155,54.56051,0,0,0,-1,0,0,0,0,0,0,0.1727078,0,0,0,0,3.655783,1.263484,0.1727078,0,0.1727078,2.695676,44.92785,0.1346168,0,0.1381662,0,1.436192
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4368634,66.71477,57.46581,0.4200161,0.4200161,0,-1,0,0.4200161,104.0111,5.551115E-17,0,0,0.4368634,0.4421222,0.4200161,0,0,3.483076,1.418921,0,0.005258767,-0.005258767,2.690133,44.83546,0.1346168,0.4620177,0.3494907,0,1.855784
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4878831,70.73669,60.10353,1.445662,1.38,0,-1,0,1.38,35.35384,2.220446E-16,0.06566183,0.210228,0.4878831,1.452632,1.38,0,0,3.488919,1.413662,0,0.9647485,-0.9647485,1.673199,27.88659,0.1346168,1.590228,0.3903064,0,1.901545
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2326429,66.3542,61.4415,0.8104516,0.6474787,0,-1,0,0.6474787,35.93059,0,0.1629729,0.4208267,0.2326429,0.6815565,0.6474787,0,0,4.560862,0.4489136,0,0.4489136,-0.4489136,1.200002,20,0.1346168,0.8914968,0.1861143,0,0.6815565
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1510213,64.75717,61.60397,0.787378,0.1434702,0,-1,0,0.1434702,105.2632,0,0.6439078,0.8374217,0.1510213,0.1510213,0.1434702,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.8661157,0.120817,0,0.1510213
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2039028,66.00419,61.70909,0.9129844,0.1937077,0,-1,0,0.1937077,105.2632,0,0.7192768,0.9655414,0.2039028,0.2039028,0.1937077,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,1.004283,0.1631223,0,0.2039028
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05744462,61.43787,60.26599,0.6303394,0.05457239,0,-1,0,0.05457239,105.2632,0,0.575767,0.6824588,0.05744462,0.05744462,0.05457239,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.6933733,0.0459557,0,0.05744462
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,57.19822,57.19822,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,54.45538,54.45538,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.64825,49.64825,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,47.41193,47.41193,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.74902,45.74902,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.4875,44.4875,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.19732,43.19732,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.04093,42.04093,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.06612,41.06612,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.05309,40.05309,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.97316,38.97316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346168,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2432984,42.60021,38.21816,0.03138423,0.03138423,0,0,0,0.03138423,775.225,0,0,0,0.2432984,0.03303603,0.03138423,0,0,5.059654,0,0.2102623,0,0.2102623,1.399475,23.32453,0.1345943,0.03452265,0.1946387,0,0.2432984
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4949638,46.63913,37.49183,1.301081,1.301081,0.6510915,0,0.233848,1.301081,38.0425,1.110223E-16,0,0,0.4949638,0.6841999,0.64999,0,0,4.849392,0.1892361,0,0.1892361,-0.1892361,1.200002,20,0.1345943,1.43119,0.3959711,1.7,0.6841999
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8166454,55.7854,39.75682,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,119.2127,0,0,0,0.8166454,0,0,1.014968,0.9642193,5.059654,0,1.780865,0,1.780865,2.889479,48.15789,0.1347111,0.7535355,0.6533164,1.7,0.8166454
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.194543,71.16793,45.05136,0.7739592,0.7739592,0,-1,0,0.7739592,154.3418,0,0,0,1.194543,0.8146939,0.7739592,0,0,3.27879,1.602778,0.3798486,0,0.3798486,3.249835,54.16381,0.1346705,0.8513551,0.955634,0,2.797321
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.274937,80.16904,50.3459,1.071184,1.071184,0,-1,0,1.071184,119.0213,0,0,0,1.274937,1.127562,1.071184,0,0,2.898941,1.944642,0.1473755,0,0.1473755,3.389648,56.49402,0.1346547,1.178302,1.01995,0,3.219579
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.043397,78.43468,54.35025,0,0,0,-1,0,0,0,0,0,0,1.043397,0,0,0,0,2.751565,2.07728,1.043397,0,1.043397,4.379501,72.99154,0.1345432,0,0.8347176,0,3.120677
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.117981,84.25512,57.25556,0.5004525,0.5004525,0,-1,0,0.5004525,223.394,0,0,0,1.117981,0.526792,0.5004525,0,0,1.708168,3.016337,0.5911886,0,0.5911886,4.940352,82.33904,0.1344801,0.5504977,0.8943846,0,4.134318
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.033405,84.98569,59.88372,0.03406894,0.03406894,0,-1,0,0.03406894,3033.275,0,0,0,1.033405,0.03586204,0.03406894,0,0,1.11698,3.548407,0.9975426,0,0.9975426,5.886704,98.11153,0.1343737,0.03747583,0.8267238,0,4.581812
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.983189,85.14342,61.23124,0.3307936,0.3307936,0,-1,0,0.3307936,297.2213,0.5155481,0,0,0.983189,0.3482038,0.3307936,0,0,0.1194371,4.446196,0.1194371,0,0.1194371,6.000012,100,0.134361,0.3638729,0.7865512,0,5.429385
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7987238,80.06191,61.39371,0,0,0,-1,0,0,0,0.7987238,0,0,0.7987238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134361,0,0.638979,0,5.352413
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5114018,72.81595,61.49884,0.1174846,0.1174846,0,-1,0,0.1174846,435.2925,0.3877337,0,0,0.5114018,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.134361,0.1292331,0.4091214,0,5.065091
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2622658,65.61268,60.10353,0.495341,0.495341,0,-1,0,0.495341,52.94652,0,5.551115E-17,0,0.2622658,0.5214115,0.495341,0,0,0,4.553689,0,0.2591457,-0.2591457,5.726849,95.44728,0.134361,0.544875,0.2098126,0,4.815955
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,56.98796,56.98796,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2879397,4.294543,0,1.238879,-1.238879,4.420956,73.68245,0.134361,1.294628,0,0,4.294543
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,54.24513,54.24513,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.664472,3.055665,0,1.317002,-1.317002,3.032714,50.54513,0.134361,1.376267,0,0,3.055665
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,51.68387,51.68387,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.127807,1.738663,0,0.6269317,-0.6269317,2.37187,39.53109,0.134361,0.6551436,0,0,1.738663
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,49.45711,49.45711,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.824398,1.111731,0,0.9533769,-0.9533769,1.366922,22.78199,0.134361,0.9962788,0,0,1.111731
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,47.23034,47.23034,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.883705,0.1583542,0,0.08470932,-0.08470932,1.277631,21.29381,0.134361,0.08852125,0,0,0.1583542
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,45.52921,45.52921,0.2281108,0.06996262,0,-1,0,0.06996262,0,0,0.1581482,0.1809593,0,0.07364486,0.06996262,0,0,4.977827,0.07364486,0,0.07364486,-0.07364486,1.200002,20,0.134361,0.2509219,0,0,0.07364486
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,44.2677,44.2677,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134361,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.97751,42.97751,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134361,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.84979,41.84979,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134361,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.85587,40.85587,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134361,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.83328,39.83328,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134361,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.78202,38.78202,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344943,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06973772,39.26666,38.03658,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.33086,2.220446E-16,0,0,0.06973772,0,0,1.452632,1.38,3.679654,1.242,1.449738,0,1.449738,3.884527,64.74199,0.1346056,0.08684564,0.05579017,1.7,1.311738
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.386728,44.35347,37.31025,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,76.18603,0,0,0,0.386728,0,0,1.19239,1.13277,2.229917,2.546764,1.519498,0,1.519498,5.32605,88.76733,0.1347496,0.5583711,0.3093824,1.7,2.933492
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7774071,54.71484,39.56569,0,0,0,0,0,0,0,0.0669888,0,0,0.7774071,0,0,0,0,0.7104183,3.914313,0.7104183,0,0.7104183,6.000012,100,0.134674,0,0.6219257,0,4.69172
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.039114,66.85255,44.83155,0.1440679,0.1440679,0,-1,0,0.1440679,721.2666,0.8874635,0,0,1.039114,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.1584747,0.8312911,0,5.592803
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.269813,79.72886,50.12609,0.5182149,0.5182149,0,-1,0,0.5182149,245.0361,0.724324,0,0,1.269813,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.5700364,1.015851,0,5.823502
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.110142,80.08112,54.13045,0.06525469,0.06525469,0,-1,0,0.06525469,1701.245,1.041453,0,0,1.110142,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.07178016,0.8881136,0,5.663831
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9746333,79.76305,57.03575,0.0576078,0.0576078,0,-1,0,0.0576078,1691.843,0.9139935,0,0,0.9746333,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.06336858,0.7797066,0,5.528322
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.068345,85.79123,59.67346,0.5553495,0.5553495,0,-1,0,0.5553495,192.3735,0.4837669,0,0,1.068345,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.6108845,0.8546762,0,5.622034
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.173354,90.91499,61.01144,1.070602,1.070602,0,-1,0,1.070602,109.5976,0.04640423,0,0,1.173354,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,1.177662,0.938683,0,5.727043
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9715823,84.72548,61.1739,0.8202401,0.8202401,0,-1,0,0.8202401,118.451,0.1081717,0,0,0.9715823,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.134674,0.9022641,0.7772658,0,5.525271
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5894777,74.55021,61.33637,0.6617945,0.6617945,0,-1,0,0.6617945,89.07261,0,0,0,0.5894777,0.6966258,0.6617945,0,0,0,4.553689,0,0.1071481,-0.1071481,5.887068,98.1176,0.134674,0.727974,0.4715821,0,5.143167
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2703153,65.61958,59.94106,0.6718979,0.6718979,0,-1,0,0.6718979,40.23161,0,0,0,0.2703153,0.707261,0.6718979,0,0,0.1190535,4.446541,0,0.4369456,-0.4369456,5.426487,90.44127,0.134674,0.7390878,0.2162523,0,4.716856
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,56.8255,56.8255,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6045487,4.009595,0,0.2592562,-0.2592562,5.153207,85.8866,0.134674,0.2709227,0,0,4.009595
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.02532,54.02532,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8926111,3.750339,0,0.7446099,-0.7446099,4.368319,72.80517,0.134674,0.7781174,0,0,3.750339
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.50229,51.50229,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.719955,3.005729,0,0.7174303,-0.7174303,3.612081,60.20123,0.134674,0.7497146,0,0,3.005729
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,49.26597,49.26597,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.5171,2.288299,0,1.296211,-1.296211,2.245754,37.42917,0.134674,1.354541,0,0,2.288299
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.0392,47.0392,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.957335,0.9920875,0,0.04925244,-0.04925244,2.193838,36.56389,0.134674,0.0514688,0,0,0.9920875
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,45.34763,45.34763,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.01206,0.9428352,0,0.05845874,-0.05845874,2.132217,35.53688,0.134674,0.06108938,0,0,0.9428352
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.08611,44.08611,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.077014,0.8843764,0,0.0537447,-0.0537447,2.075565,34.59268,0.134674,0.05616321,0,0,0.8843764
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.78637,42.78637,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.13673,0.8306317,0,0.2993802,-0.2993802,1.759991,29.33312,0.134674,0.3128523,0,0,0.8306317
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,41.61087,41.61087,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.469375,0.5312515,0,0.06810224,-0.06810224,1.688205,28.13669,0.134674,0.07116684,0,0,0.5312515
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,40.61695,40.61695,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.545044,0.4631493,0,0.02402286,-0.02402286,1.662882,27.71465,0.134674,0.02510389,0,0,0.4631493
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,39.59436,39.59436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571736,0.4391264,0,0,0,1.662882,27.71465,0.134674,0,0,0,0.4391264
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,38.54309,38.54309,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.571736,0.4391264,0,0.0462872,-0.0462872,1.614091,26.90147,0.134674,0.04837012,0,0,0.4391264
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2525066,42.30851,37.76898,0.06832983,0.06832983,0,0,0,0.06832983,369.5408,0,0,0,0.2525066,0.07192614,0.06832983,0,0,4.623167,0.3928393,0.1805805,0,0.1805805,1.785405,29.75669,0.1346548,0.07516281,0.2020053,0,0.6453459
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4586239,45.45415,37.04266,0,0,0,0,0,0,0,0,0,0,0.4586239,0,0,0,0,4.442586,0.5553617,0.4586239,0,0.4586239,2.220494,37.00816,0.134606,0,0.3668991,0,1.013986
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9082062,57.30817,39.29809,0,0,0,0,0,0,0,0,0,0,0.9082062,0,0,0,0,3.983962,0.9681231,0.9082062,0,0.9082062,3.082094,51.36813,0.1345096,0,0.7265649,0,1.876329
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.154792,69.54328,44.59263,0.1509048,0.1509048,0,-1,0,0.1509048,765.2452,0,0,0,1.154792,0.1588472,0.1509048,0,0,3.075756,1.785509,0.9959445,0,0.9959445,4.02693,67.11536,0.1344041,0.1659953,0.9238334,0,2.9403
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.353978,82.05443,49.91584,0.2126056,0.2126056,0,-1,0,0.2126056,636.8496,0,0,0,1.353978,0.2237954,0.2126056,0,0,2.079811,2.681859,1.130183,0,1.130183,5.099115,84.98508,0.1342845,0.2338662,1.083182,0,4.035837
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.34457,87.19054,53.94886,1.25203,1.25203,0,-1,0,1.25203,107.3912,0,0,0,1.34457,1.317926,1.25203,0,0,0.9496287,3.699023,0.02664375,0,0.02664375,5.124392,85.40636,0.1342817,1.377232,1.075656,0,5.043592
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.353106,91.5354,56.87328,0,0,0,-1,0,0,0,0.4301208,0,0,1.353106,0,0,0,0,0.9229849,3.723002,0.9229849,0,0.9229849,6.000012,100,0.1341842,0,1.082485,0,5.076108
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.330312,94.42331,59.511,0.05607587,0.05607587,0,-1,0,0.05607587,2372.344,1.271285,0,0,1.330312,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1341842,0.06168346,1.06425,0,5.884001
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.120432,88.95867,60.85852,1.171609,1.171609,0,-1,0,1.171609,95.63192,0,0,0,1.120432,1.233272,1.171609,0,0,0,4.553689,0,0.1128404,-0.1128404,5.881068,98.0176,0.1341842,1.28877,0.8963455,0,5.674121
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9556259,84.05329,61.01144,0.06344184,0.06344184,0,-1,0,0.06344184,1506.302,0.7634667,0,0,0.9556259,0.06678089,0.06344184,0,0,0.1253783,4.440848,0.1253783,0,0.1253783,6.000012,100,0.1341709,0.06978603,0.7645007,0,5.396474
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6746176,76.5215,61.1739,0.665012,0.665012,0,-1,0,0.665012,101.4444,0,0,0,0.6746176,0.7000127,0.665012,0,0,0,4.553689,0,0.02539503,-0.02539503,5.973243,99.55386,0.1341709,0.7315132,0.5396941,0,5.228307
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2872733,65.82201,59.77859,0.1802348,0.1802348,0,-1,0,0.1802348,159.3884,0.06933579,0,0,0.2872733,0.1897209,0.1802348,0,0,0.0282167,4.528294,0.0282167,0,0.0282167,6.000012,100,0.134168,0.1982583,0.2298187,0,4.815567
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134168,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134168,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.28248,51.28248,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.134168,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.08438,49.08438,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.134168,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.84806,46.84806,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.134168,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.15649,45.15649,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.134168,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.134168,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,42.54745,42.54745,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.134168,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,41.36239,41.36239,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.134168,0.09248257,0,0,2.886311
