Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,40.39714,40.39714,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.134168,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,39.35543,39.35543,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.134168,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,38.33284,38.33284,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.134168,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.220085,41.45599,37.5205,0.1504989,0.1504989,0,0,0,0.1504989,146.237,0,0,0,0.220085,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06166515,0,0.06166515,3.282557,54.70917,0.1341615,0.1655488,0.176068,0,2.140271
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3912333,43.89888,36.79418,0.666287,0.666287,0,0,0,0.666287,58.71843,0,1.110223E-16,0,0.3912333,0.7013547,0.666287,0,0,2.864449,1.975685,0,0.3101215,-0.3101215,2.95566,49.2609,0.1341615,0.7329157,0.3129866,0,2.366918
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6448153,51.34663,39.05917,0,0,0,0,0,0,0,0,0,0,0.6448153,0,0,0,0,3.209029,1.665563,0.6448153,0,0.6448153,3.567385,59.45631,0.1340934,0,0.5158522,0,2.310378
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.024503,65.92164,44.35371,0.5317743,0.5317743,0,-1,0,0.5317743,192.6576,0,0,0,1.024503,0.5597624,0.5317743,0,0,2.564214,2.245897,0.464741,0,0.464741,4.008277,66.80449,0.1340445,0.5849517,0.8196027,0,3.2704
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.20503,77.26512,49.69603,0.05451822,0.05451822,0,-1,0,0.05451822,2210.326,0,0,0,1.20503,0.0573876,0.05451822,0,0,2.099473,2.664164,1.147643,0,1.147643,5.097027,84.95028,0.1339237,0.05997004,0.9640243,0,3.869194
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9711809,75.68481,53.72905,0.02707043,0.02707043,0,-1,0,0.02707043,3587.608,0,0,0,0.9711809,0.02849519,0.02707043,0,0,0.9518297,3.697042,0.9426857,0,0.9426857,5.991337,99.85542,0.1338246,0.02977747,0.7769447,0,4.668223
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.333927,90.55929,56.66303,0.02954424,0.02954424,0,-1,0,0.02954424,4515.016,1.293684,0,0,1.333927,0.0310992,0.02954424,0,0,0.009144073,4.545459,0.009144073,0,0.009144073,6.000012,100,0.1338237,0.03249867,1.067142,0,5.879386
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.11465,86.82494,59.34853,0,0,0,-1,0,0,0,1.11465,0,0,1.11465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338237,0,0.8917199,0,5.668339
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.12631,88.93913,60.69606,0.8809924,0.8809924,0,-1,0,0.8809924,127.8456,0.1989494,0,0,1.12631,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1338237,0.9690916,0.9010478,0,5.679999
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8985211,82.21252,60.85852,0.9510739,0.9510739,0,-1,0,0.9510739,94.47437,0,0,0,0.8985211,1.00113,0.9510739,0,0,0,4.553689,0,0.1026094,-0.1026094,5.891852,98.19734,0.1338237,1.046181,0.7188169,0,5.45221
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6029924,74.52576,61.01144,0.2295993,0.2295993,0,-1,0,0.2295993,262.6281,0.2472984,0,0,0.6029924,0.2416835,0.2295993,0,0,0.1140105,4.451079,0.1140105,0,0.1140105,6.000012,100,0.1338117,0.2525593,0.4823939,0,5.054072
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1465439,62.63053,59.61612,0.9016052,0.9016052,0,-1,0,0.9016052,16.25367,0,1.110223E-16,0,0.1465439,0.9490581,0.9016052,0,0,0,4.553689,0,0.8025141,-0.8025141,5.154088,85.90129,0.1338117,0.9917657,0.1172351,0,4.700233
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,56.44322,56.44322,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8916824,3.751175,0,0.6509938,-0.6509938,4.46788,74.46452,0.1338117,0.6802885,0,0,3.751175
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,53.62393,53.62393,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.615009,3.100181,0,0.8427429,-0.8427429,3.579551,59.65907,0.1338117,0.8806664,0,0,3.100181
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.1009,51.1009,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.55139,2.257438,0,0.6011226,-0.6011226,2.945912,49.09844,0.1338117,0.6281731,0,0,2.257438
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.86458,48.86458,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.219304,1.656315,0,1.305721,-1.305721,1.569561,26.1593,0.1338117,1.364479,0,0,1.656315
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,46.63781,46.63781,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.670105,0.3505941,0,0.07822984,-0.07822984,1.4871,24.78494,0.1338117,0.08175018,0,0,0.3505941
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.93668,44.93668,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.757027,0.2723643,0,0.008100507,-0.008100507,1.478561,24.64263,0.1338117,0.00846503,0,0,0.2723643
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,43.65605,43.65605,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.766028,0.2642638,0,0.1887697,-0.1887697,1.27958,21.32629,0.1338117,0.1972643,0,0,0.2642638
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,42.3372,42.3372,0.1138007,0.07171939,0,-1,0,0.07171939,0,0,0.04208135,0.05346143,0,0.0754941,0.07171939,0,0,4.975772,0.0754941,0,0.0754941,-0.0754941,1.200002,20,0.1338117,0.1251808,0,0,0.0754941
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.18081,41.18081,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338117,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.18689,40.18689,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338117,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.13562,39.13562,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338117,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.08436,38.08436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338117,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2420999,41.61506,37.28158,0.02603843,0.02603843,0,0,0,0.02603843,929.7791,0,0,0,0.2420999,0.02740888,0.02603843,0,0,5.059654,0,0.214691,0,0.214691,1.403676,23.39456,0.1337892,0.02864228,0.1936799,0,0.2420999
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3685349,43.18902,36.52658,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,85.81493,0,0,0,0.3685349,0,0,1.270547,1.20702,4.844964,0.1932219,1.575554,0,1.575554,2.898378,48.30621,0.133927,0.4723984,0.2948279,1.7,0.5617568
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3609655,45.43004,38.81069,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,45.70116,0,0,0,0.3609655,0,0,0.9101611,0.8646531,3.269409,1.611221,1.225619,0,1.225619,4.061102,67.68491,0.134096,0.8688228,0.2887724,1.7,1.972186
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.595309,55.78991,44.10523,0.1431053,0.1431053,0,-1,0,0.1431053,415.9936,0,0,0,0.595309,0.1506372,0.1431053,0,0,2.04379,2.714278,0.4446718,0,0.4446718,4.482955,74.71577,0.1340494,0.1574159,0.4762472,0,3.309587
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9170574,69.25918,49.48578,0.03016169,0.03016169,0,-1,0,0.03016169,3040.471,0,0,0,0.9170574,0.03174914,0.03016169,0,0,1.599118,3.114482,0.8853083,0,0.8853083,5.322832,88.71369,0.1339566,0.03317785,0.7336459,0,4.03154
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6206348,66.67369,53.53792,0.4403492,0.4403492,0,-1,0,0.4403492,140.9415,0,0,0,0.6206348,0.4635255,0.4403492,0,0,0.7138102,3.91126,0.1571093,0,0.1571093,5.471879,91.19781,0.1339402,0.4843841,0.4965078,0,4.531895
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9395924,78.14027,56.50056,0.3217895,0.3217895,0,-1,0,0.3217895,291.9897,0.04416572,0,0,0.9395924,0.3387258,0.3217895,0,0,0.5567009,4.052658,0.5567009,0,0.5567009,6.000012,100,0.1338819,0.3539685,0.7516739,0,4.99225
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9085221,80.43375,59.13828,0.8284095,0.8284095,0,-1,0,0.8284095,109.6707,0.03651212,0,0,0.9085221,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1338819,0.9112505,0.7268177,0,5.462211
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.093497,87.60018,60.47625,0.05761217,0.05761217,0,-1,0,0.05761217,1898.031,1.032853,0,0,1.093497,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1338819,0.06337339,0.8747976,0,5.647186
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6488755,75.32594,60.69606,0.5949938,0.5949938,0,-1,0,0.5949938,109.0558,0.02256617,0,0,0.6488755,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1338819,0.6544932,0.5191004,0,5.202564
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4125734,69.78853,60.85852,0.1089457,0.1089457,0,-1,0,0.1089457,378.6964,0.2978937,0,0,0.4125734,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1338819,0.1198403,0.3300587,0,4.966262
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2877231,65.44249,59.40587,0,0,0,-1,0,0,0,0.2877231,0,0,0.2877231,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338819,0,0.2301784,0,4.841412
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,56.28075,56.28075,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1338819,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.40412,53.40412,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1338819,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,50.88109,50.88109,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1338819,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,48.65432,48.65432,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1338819,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,46.418,46.418,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1338819,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1338819,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,43.43624,43.43624,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1338819,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.11739,42.11739,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1338819,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1338819,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.91929,39.91929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1338819,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.86803,38.86803,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1338819,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.81677,37.81677,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1338819,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2060282,40.68024,37.01398,0.16648,0.16648,0,0,0,0.16648,123.7555,0,0,0,0.2060282,0.1752421,0.16648,0,0,4.382288,0.6096295,0.0307861,0,0.0307861,1.871814,31.19685,0.1338787,0.183128,0.1648225,0,0.8156576
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3171059,41.97664,36.28766,0.5006545,0.5006545,0,0,0,0.5006545,63.33826,0,1.110223E-16,0,0.3171059,0.5270048,0.5006545,0,0,4.351502,0.637337,0,0.2098989,-0.2098989,1.650562,27.50931,0.1338787,0.55072,0.2536847,0,0.9544428
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.546889,48.79173,38.54309,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,81.12418,0,0,0,0.546889,0,0,1.025862,0.9745688,4.584723,0.4274381,1.521458,0,1.521458,3.093943,51.56562,0.1340215,0.7415519,0.4375112,1.7,0.9743271
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6814623,57.38721,43.8663,0.5716298,0.5716298,0,-1,0,0.5716298,119.2139,0,0,0,0.6814623,0.6017156,0.5716298,0,0,3.063265,1.79675,0.07974677,0,0.07974677,3.169598,52.82652,0.1340132,0.6287928,0.5451698,0,2.478212
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.178084,75.91708,49.2373,1.363248,1.363248,0,-1,0,1.363248,86.41743,0,2.220446E-16,0.1195725,1.178084,1.434998,1.363248,0,0,2.983519,1.868522,0,0.2569139,-0.2569139,2.898787,48.31301,0.1340132,1.499573,0.942467,0,3.046606
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.286693,84.44952,53.32766,1.103563,1.103563,0,-1,0,1.103563,116.5944,0,0,0,1.286693,1.161645,1.103563,0,0,3.268979,1.611608,0.1250479,0,0.1250479,3.017417,50.29019,0.1340001,1.213919,1.029354,0,2.898301
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.343219,90.35606,56.28075,1.066089,1.066089,0,-1,0,1.066089,125.9949,0,0,0,1.343219,1.122199,1.066089,0,0,3.143931,1.724151,0.2210194,0,0.2210194,3.227095,53.78481,0.133977,1.172698,1.074575,0,3.06737
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.283762,91.90539,58.91847,0.4528453,0.4528453,0,-1,0,0.4528453,283.4879,0,0,0,1.283762,0.4766793,0.4528453,0,0,2.922911,1.923069,0.8070824,0,0.8070824,3.99276,66.54588,0.1338927,0.4981298,1.027009,0,3.206831
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8029465,78.9163,60.31378,0.09864416,0.09864416,0,-1,0,0.09864416,813.9828,0,0,0,0.8029465,0.103836,0.09864416,0,0,2.115829,2.649443,0.6991106,0,0.6991106,4.655995,77.59976,0.1338198,0.1085086,0.6423572,0,3.452389
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7497775,77.68459,60.47625,0.895849,0.895849,0,-1,0,0.895849,83.69463,0,1.110223E-16,0,0.7497775,0.942999,0.895849,0,0,1.416718,3.278642,0,0.1932215,-0.1932215,4.452322,74.20522,0.1338198,0.9854339,0.599822,0,4.02842
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5462276,72.71775,60.63871,0.3415879,0.3415879,0,-1,0,0.3415879,159.9084,0,0,0,0.5462276,0.3595662,0.3415879,0,0,1.631409,3.085421,0.1866614,0,0.1866614,4.629404,77.15659,0.1338003,0.3757467,0.4369821,0,3.631649
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2011092,63.40261,59.2434,0.7258678,0.7258678,0,-1,0,0.7258678,27.70604,0,1.110223E-16,0,0.2011092,0.7640714,0.7258678,0,0,1.444747,3.253416,0,0.5629621,-0.5629621,4.03599,67.26637,0.1338003,0.7984546,0.1608874,0,3.454525
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,56.0705,56.0705,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,2.070261,2.690454,0,1.173977,-1.173977,2.79851,46.64174,0.1338003,1.226806,0,0,2.690454
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,53.19387,53.19387,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.374679,1.516478,0,0.2579286,-0.2579286,2.526629,42.11041,0.1338003,0.2695354,0,0,1.516478
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,50.67084,50.67084,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.661267,1.258549,0,0.7948957,-0.7948957,1.688736,28.14554,0.1338003,0.830666,0,0,1.258549
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,48.43452,48.43452,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,4.544484,0.4636533,0,0.3800014,-0.3800014,1.288179,21.46961,0.1338003,0.3971014,0,0,0.4636533
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.23642,46.23642,0.1842285,0.07946931,0,-1,0,0.07946931,0,0,0.1047591,0.123182,0,0.08365191,0.07946931,0,0,4.966708,0.08365191,0,0.08365191,-0.08365191,1.200002,20,0.1338003,0.2026513,0,0,0.08365191
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,44.50662,44.50662,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.21643,43.21643,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.87846,41.87846,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.67081,39.67081,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338003,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,37.54918,37.54918,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339158,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03411777,37.34105,36.74639,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,40.36126,0,0,0,0.03411777,0,0,1.452632,1.38,3.679654,1.242,1.414118,0,1.414118,3.850735,64.17879,0.1340308,0.09298407,0.02729421,1.7,1.276118
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2219279,39.92192,35.99139,0.227529,0.227529,1.680161,0,0.5147839,0.227529,97.53828,2.220446E-16,0,0,0.2219279,0,0,1.452632,1.38,2.265537,2.514706,1.601928,0,1.601928,5.370458,89.50745,0.1341598,0.250282,0.1775423,1.7,2.736634
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4111709,45.86523,38.30417,0.7339537,0.7339537,0,0,0,0.7339537,56.02136,0,1.110223E-16,0,0.4111709,0.7725828,0.7339537,0,0,0.6636087,3.956441,0,0.361412,-0.361412,4.989496,83.1581,0.1341598,0.807349,0.3289367,0,4.367612
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7426912,58.47239,43.62738,0.4409741,0.4409741,0,-1,0,0.4409741,168.4206,0,0,0,0.7426912,0.4641833,0.4409741,0,0,1.065178,3.595029,0.2785078,0,0.2785078,5.253712,87.56168,0.1341308,0.4850715,0.5941529,0,4.33772
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.182209,75.77085,49.02705,0.4409958,0.4409958,0,-1,0,0.4409958,268.0772,0,0,0,1.182209,0.4642061,0.4409958,0,0,0.7866697,3.845686,0.7180032,0,0.7180032,5.934869,98.91429,0.134056,0.4850954,0.9457675,0,5.027895
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.352255,86.30159,53.10786,0.1981658,0.1981658,0,-1,0,0.1981658,682.3857,1.074993,0,0,1.352255,0.2085956,0.1981658,0,0,0.06866647,4.491889,0.06866647,0,0.06866647,6.000012,100,0.1340489,0.2179824,1.081804,0,5.844144
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9700542,78.46761,56.0705,0.1427971,0.1427971,0,-1,0,0.1427971,679.3236,0.8197415,0,0,0.9700542,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1340489,0.1570768,0.7760434,0,5.523743
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7404134,75.46746,58.756,0.3954725,0.3954725,0,-1,0,0.3954725,187.2225,0.3241266,0,0,0.7404134,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1340489,0.4350197,0.5923308,0,5.294102
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8555022,80.162,60.15131,0,0,0,-1,0,0,0,0.8555022,0,0,0.8555022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340489,0,0.6844018,0,5.409191
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7215497,76.75848,60.31378,0.776927,0.776927,0,-1,0,0.776927,92.87227,0,0,0,0.7215497,0.8178179,0.776927,0,0,0,4.553689,0,0.09626817,-0.09626817,5.898536,98.30875,0.1340489,0.8546197,0.5772398,0,5.275239
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4321812,69.89525,60.53359,0.9295157,0.9295157,0,-1,0,0.9295157,46.49531,0,0,0,0.4321812,0.9784376,0.9295157,0,0,0.1069646,4.457421,0,0.5462564,-0.5462564,5.322731,88.71201,0.1340489,1.022467,0.345745,0,4.889602
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1172269,61.47295,59.08093,0.2213286,0.2213286,0,-1,0,0.2213286,52.9651,0,2.775558E-17,0,0.1172269,0.2329775,0.2213286,0,0,0.7139162,3.911164,0,0.1157506,-0.1157506,5.20072,86.67849,0.1340489,0.2434615,0.09378153,0,4.028391
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.90804,55.90804,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8425279,3.795414,0,0.5449845,-0.5449845,4.626256,77.10411,0.1340489,0.5695088,0,0,3.795414
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.00273,53.00273,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.448066,3.250429,0,0.6571141,-0.6571141,3.933597,65.55981,0.1340489,0.6866843,0,0,3.250429
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.4797,50.4797,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.178193,2.593315,0,1.349094,-1.349094,2.511527,41.8587,0.1340489,1.409803,0,0,2.593315
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,48.24338,48.24338,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.677186,1.244221,0,0.7521687,-0.7521687,1.718671,28.64447,0.1340489,0.7860162,0,0,1.244221
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.04528,46.04528,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.512929,0.4920527,0,0.2075702,-0.2075702,1.499873,24.99784,0.1340489,0.2169109,0,0,0.4920527
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,44.29636,44.29636,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.743563,0.2844824,0,0.05274338,-0.05274338,1.444277,24.07123,0.1340489,0.05511684,0,0,0.2844824
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802166,0.231739,0,0,0,1.444277,24.07123,0.1340489,0,0,0,0.231739
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.802166,0.231739,0,0,0,1.444277,24.07123,0.1340489,0,0,0,0.231739
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,40.45448,40.45448,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.802166,0.231739,0,0.08786663,-0.08786663,1.351657,22.52758,0.1340489,0.09182062,0,0,0.231739
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,39.46056,39.46056,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.899796,0.1438724,0,0.08462186,-0.08462186,1.262458,21.04092,0.1340489,0.08842985,0,0,0.1438724
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,38.38063,38.38063,0.08274929,0.05628802,0,-1,0,0.05628802,0,0,0.02646127,0.0347362,0,0.05925055,0.05628802,0,0,4.993821,0.05925055,0,0.05925055,-0.05925055,1.200002,20,0.1340489,0.09102422,0,0,0.05925055
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.31025,37.31025,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341777,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04673402,37.31232,36.49791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04673402,0,0,1.452632,1.38,3.679654,1.242,1.426734,0,1.426734,3.862704,64.37827,0.1342709,0,0.03738722,1.7,1.288734
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2034661,39.34305,35.75247,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,88.5879,2.220446E-16,0,0,0.2034661,0,0,1.452632,1.38,2.25292,2.526061,1.583466,0,1.583466,5.364912,89.41502,0.1344014,0.2526449,0.1627729,1.7,2.729527
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5066373,47.4486,38.03658,0.2012849,0.2012849,0,0,0,0.2012849,251.7016,0,0,0,0.5066373,0.2118788,0.2012849,0,0,0.6694542,3.95118,0.2947585,0,0.2947585,5.644545,94.07555,0.1343707,0.2214134,0.4053098,0,4.457818
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2973984,48.95815,43.3789,0.503997,0.503997,0,-1,0,0.503997,59.00798,1.110223E-16,0,0,0.2973984,0.5305231,0.503997,0,0,0.3746957,4.216463,0,0.2331247,-0.2331247,5.398809,89.97998,0.1343707,0.5543967,0.2379187,0,4.513861
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2186276,53.0197,48.80724,0.1697191,0.1697191,0,-1,0,0.1697191,128.8173,0,0,0,0.2186276,0.1786517,0.1697191,0,0,0.6337231,3.983338,0.0399759,0,0.0399759,5.436734,90.61205,0.1343666,0.1866911,0.1749021,0,4.201966
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1909198,56.69663,52.92627,1.278717,1.278717,0,-1,0,1.278717,14.93058,0,2.220446E-16,0.02658848,0.1909198,1.346018,1.278717,0,0,0.5937473,4.019316,0,1.155098,-1.155098,4.219154,70.31909,0.1343666,1.406588,0.1527358,0,4.210236
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3396176,62.8472,55.85069,0.2367316,0.2367316,0,-1,0,0.2367316,143.461,0,0,0,0.3396176,0.2491911,0.2367316,0,0,1.877189,2.864218,0.09042645,0,0.09042645,4.30494,71.74886,0.1343572,0.2604047,0.2716941,0,3.203836
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6220171,72.25381,58.54575,0.5753846,0.5753846,0,-1,0,0.5753846,108.1046,0,0,0,0.6220171,0.6056679,0.5753846,0,0,1.786763,2.945602,0.0163491,0,0.0163491,4.32045,72.00735,0.1343555,0.6329231,0.4976137,0,3.567619
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2504173,65.18542,59.94106,0.1244146,0.1244146,0,-1,0,0.1244146,201.2764,0,0,0,0.2504173,0.1309628,0.1244146,0,0,1.770414,2.960316,0.1194545,0,0.1194545,4.433774,73.8961,0.1343431,0.1368561,0.2003338,0,3.210734
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04133245,60.9919,60.15131,0.09616156,0.09616156,0,-1,0,0.09616156,42.9823,0,1.387779E-17,0,0.04133245,0.1012227,0.09616156,0,0,1.650959,3.067826,0,0.05989024,-0.05989024,4.370645,72.84393,0.1343431,0.1057777,0.03306596,0,3.109158
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01676966,60.65403,60.31378,0.7655631,0.7655631,0,-1,0,0.7655631,2.1905,0,1.110223E-16,0,0.01676966,0.8058559,0.7655631,0,0,1.717504,3.007935,0,0.7890863,-0.7890863,3.538875,58.98112,0.1343431,0.8421195,0.01341573,0,3.024705
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.0555152,60.0401,58.91847,0,0,0,-1,0,0,0,0,0,0,0.0555152,0,0,0,0,2.594267,2.218849,0.0555152,0,0.0555152,3.591541,59.8589,0.1343373,0,0.04441216,0,2.274364
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,55.68822,55.68822,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.538751,2.268813,0,1.452632,-1.452632,2.060333,34.33881,0.1343373,2.273173,0,0,2.268813
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,52.79248,52.79248,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.152786,0.8161811,0,0.08240356,-0.08240356,1.973472,32.89113,0.1343373,0.08611172,0,0,0.8161811
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,50.25989,50.25989,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.244346,0.7337776,0,0.01620418,-0.01620418,1.956391,32.60645,0.1343373,0.01693337,0,0,0.7337776
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.06179,48.06179,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.262351,0.7175734,0,0.3872736,-0.3872736,1.548169,25.80276,0.1343373,0.4047009,0,0,0.7175734
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.85415,45.85415,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.692655,0.3302998,0,0.2658983,-0.2658983,1.267888,21.13142,0.1343373,0.2778637,0,0,0.3302998
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.1339,44.1339,0.3339447,0.06118148,0,-1,0,0.06118148,0,0,0.2727632,0.3061577,0,0.06440156,0.06118148,0,0,4.988097,0.06440156,0,0.06440156,-0.06440156,1.200002,20,0.1343373,0.3673392,0,0,0.06440156
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343373,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,41.47707,41.47707,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343373,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.26334,40.26334,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343373,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.24075,39.24075,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343373,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.17037,38.17037,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343373,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.09044,37.09044,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344499,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08359792,37.74841,36.28766,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,41.68733,2.220446E-16,0,0,0.08359792,0,0,1.452632,1.38,3.679654,1.242,1.463598,0,1.463598,3.897676,64.96114,0.1345855,0.2205891,0.06687833,1.7,1.325598
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2710073,40.34512,35.53266,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,46.87197,2.220446E-16,0,0,0.2710073,0,0,1.121814,1.065723,2.216056,2.559238,1.33673,0,1.33673,5.16581,86.09666,0.1347448,0.6360049,0.2168058,1.7,2.830245
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6330913,49.75559,37.81677,0,0,0,0,0,0,0,0,0,0,0.6330913,0,0,0,0,0.8793261,3.762295,0.6330913,0,0.6330913,5.766413,96.10669,0.1346791,0,0.506473,0,4.395387
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6426001,55.74946,43.13998,0.8615725,0.8615725,0,-1,0,0.8615725,74.58456,0,0,0,0.6426001,0.9069184,0.8615725,0,0,0.2462348,4.332078,0,0.2643183,-0.2643183,5.487797,91.4631,0.1346791,0.9477298,0.5140801,0,4.974678
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8528344,66.61047,48.56831,0.1843183,0.1843183,0,-1,0,0.1843183,462.6965,0.1188933,0,0,0.8528344,0.1940193,0.1843183,0,0,0.5399218,4.06776,0.5399218,0,0.5399218,6.000012,100,0.1346232,0.2027502,0.6822675,0,4.920594
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9552653,74.0157,52.68735,1.147462,1.147462,0,-1,0,1.147462,83.25024,0,0,0,0.9552653,1.207855,1.147462,0,0,0,4.553689,0,0.2525899,-0.2525899,5.733759,95.56245,0.1346232,1.262209,0.7642123,0,5.508954
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7739208,72.75991,55.64044,0.8765135,0.8765135,0,-1,0,0.8765135,88.29537,0,0,0,0.7739208,0.9226457,0.8765135,0,0,0.2806555,4.301099,0,0.1487249,-0.1487249,5.576989,92.94963,0.1346232,0.9641649,0.6191366,0,5.07502
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6071005,71.64564,58.32594,0.2571534,0.2571534,0,-1,0,0.2571534,236.085,0,0,0,0.6071005,0.2706878,0.2571534,0,0,0.4459054,4.152374,0.3364128,0,0.3364128,5.896138,98.26877,0.1345883,0.2828688,0.4856804,0,4.759475
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2955523,65.94424,59.72125,0.4331483,0.4331483,0,-1,0,0.4331483,68.2335,0,0,0,0.2955523,0.4559456,0.4331483,0,0,0.1094927,4.455145,0,0.1603933,-0.1603933,5.727069,95.45095,0.1345883,0.4764632,0.2364418,0,4.750698
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.264042,65.4824,59.94106,1.082977,1.082977,0,-1,0,1.082977,24.38112,0,2.220446E-16,0,0.264042,1.139976,1.082977,0,0,0.2877075,4.294752,0,0.8759342,-0.8759342,4.803753,80.06239,0.1345883,1.191275,0.2112336,0,4.558794
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3014811,66.52544,60.15131,0.3093186,0.3093186,0,-1,0,0.3093186,97.46619,5.551115E-17,0,0,0.3014811,0.3255986,0.3093186,0,0,1.260968,3.418818,0,0.02411749,-0.02411749,4.778331,79.63869,0.1345883,0.3402505,0.2411849,0,3.720299
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.134808,61.50742,58.756,0.8346673,0.8346673,0,-1,0,0.8346673,16.15111,0,2.220446E-16,0,0.134808,0.8785971,0.8346673,0,0,1.287765,3.394701,0,0.7437891,-0.7437891,3.994308,66.57167,0.1345883,0.918134,0.1078464,0,3.529509
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,55.53531,55.53531,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.114197,2.650911,0,0.3889063,-0.3889063,3.584365,59.7393,0.1345883,0.4064071,0,0,2.650911
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,52.54399,52.54399,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.546315,2.262005,0,0.864243,-0.864243,2.673373,44.55613,0.1345883,0.903134,0,0,2.262005
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506585,1.397762,0,0,0,2.673373,44.55613,0.1345883,0,0,0,1.397762
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.506585,1.397762,0,0,0,2.673373,44.55613,0.1345883,0,0,0,1.397762
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,45.64389,45.64389,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.506585,1.397762,0,0.01112012,-0.01112012,2.661651,44.36077,0.1345883,0.01162053,0,0,1.397762
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.92365,43.92365,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.518941,1.386642,0,0.1329011,-0.1329011,2.521561,42.02594,0.1345883,0.1388816,0,0,1.386642
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,42.60479,42.60479,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.666609,1.253741,0,0.0774406,-0.0774406,2.439932,40.66545,0.1345883,0.08092543,0,0,1.253741
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752654,1.1763,0,0,0,2.439932,40.66545,0.1345883,0,0,0,1.1763
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.752654,1.1763,0,0,0,2.439932,40.66545,0.1345883,0,0,0,1.1763
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.0305,39.0305,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.752654,1.1763,0,0.1753668,-0.1753668,2.255079,37.58457,0.1345883,0.1832583,0,0,1.1763
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.947506,1.000933,0,0,0,2.255079,37.58457,0.1345883,0,0,0,1.000933
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.88019,36.88019,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.947506,1.000933,0,0.03188894,-0.03188894,2.221465,37.02434,0.1345883,0.03332394,0,0,1.000933
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1631916,38.94051,36.06785,0.1683971,0.1683971,0,0,0,0.1683971,96.90881,0,0,0,0.1631916,0.1772601,0.1683971,0,0,3.982938,0.9690445,0,0.01406848,-0.01406848,2.206635,36.77718,0.1345883,0.1852368,0.1305533,0,1.132236
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4081241,42.64661,35.29374,0.4920759,0.4920759,0,0,0,0.4920759,82.93926,0,5.551115E-17,0,0.4081241,0.5179747,0.4920759,0,0,3.99857,0.954976,0,0.1098505,-0.1098505,2.090843,34.84731,0.1345883,0.5412835,0.3264993,0,1.3631
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7985501,52.95779,37.57784,0.1434062,0.1434062,0,0,0,0.1434062,556.8451,0,0,0,0.7985501,0.1509538,0.1434062,0,0,4.120626,0.8451255,0.6475962,0,0.6475962,2.705207,45.08669,0.1345213,0.1577468,0.6388401,0,1.643676
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.022449,64.15927,42.90105,0.7502996,0.7502996,0,-1,0,0.7502996,136.2721,0,0,0,1.022449,0.789789,0.7502996,0,0,3.47303,1.427962,0.23266,0,0.23266,2.925927,48.76536,0.1344972,0.8253295,0.8179592,0,2.450411
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.247216,76.78985,48.35806,0.181277,0.181277,0,-1,0,0.181277,688.0164,0,0,0,1.247216,0.1908179,0.181277,0,0,3.24037,1.637356,1.056398,0,1.056398,3.928114,65.46844,0.134388,0.1994047,0.9977725,0,2.884572
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.43935,88.36285,52.43887,0.4402549,0.4402549,0,-1,0,0.4402549,326.9356,0,0,0,1.43935,0.4634263,0.4402549,0,0,2.183972,2.588114,0.975924,0,0.975924,4.853957,80.89912,0.1342874,0.4842804,1.15148,0,4.027464
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.43776,92.56961,55.42063,0.7326405,0.7326405,0,-1,0,0.7326405,196.2435,0,0,0,1.43776,0.7712005,0.7326405,0,0,1.208048,3.466446,0.666559,0,0.666559,5.48631,91.43832,0.1342187,0.8059046,1.150208,0,4.904205
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.283342,90.85355,58.16347,0.6875926,0.6875926,0,-1,0,0.6875926,186.6428,0.0180715,0,0,1.283342,0.7237816,0.6875926,0,0,0.541489,4.066349,0.541489,0,0.541489,6.000012,100,0.1341629,0.7563518,1.026674,0,5.349691
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.16279,88.64745,59.55878,0,0,0,-1,0,0,0,1.16279,0,0,1.16279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341629,0,0.9302318,0,5.716479
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9453499,82.25254,59.77859,0.5232553,0.5232553,0,-1,0,0.5232553,180.667,0.3945548,0,0,0.9453499,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1341629,0.5755809,0.7562799,0,5.499039
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5828736,72.89514,59.98885,0.9067061,0.9067061,0,-1,0,0.9067061,64.28474,0,0,0,0.5828736,0.9544275,0.9067061,0,0,0,4.553689,0,0.3715538,-0.3715538,5.60836,93.47248,0.1341629,0.9973767,0.4662989,0,5.136563
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2980129,64.76853,58.54575,0.5918859,0.5918859,0,-1,0,0.5918859,50.34973,0,0,0,0.2980129,0.6230378,0.5918859,0,0,0.4128376,4.182135,0,0.3250248,-0.3250248,5.265754,87.76238,0.1341629,0.6510745,0.2384104,0,4.480148
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,55.31551,55.31551,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7739763,3.85711,0,1.452632,-1.452632,3.734545,62.2423,0.1341629,2.407657,0,0,3.85711
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,52.36241,52.36241,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.388011,2.404479,0,0.7321318,-0.7321318,2.962811,49.38008,0.1341629,0.7650777,0,0,2.404479
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,49.8585,49.8585,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.201491,1.672347,0,1.452632,-1.452632,1.431603,23.86,0.1341629,1.786261,0,0,1.672347
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,47.63173,47.63173,0.2189005,0.2087296,0,-1,0,0.2087296,0,0,0.01017097,0.03206103,0,0.2197153,0.2087296,0,0,4.815526,0.2197153,0,0.2197153,-0.2197153,1.200002,20,0.1341629,0.2407906,0,0,0.2197153
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,45.42408,45.42408,0.1490488,0,0,-1,0,0,0,0,0.1490488,0.1639537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.1639537,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,43.70383,43.70383,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,42.35631,42.35631,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.01834,41.01834,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.80461,39.80461,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.78202,38.78202,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.68297,37.68297,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341629,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,36.63171,36.63171,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342706,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.82893,35.82893,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1344061,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4852393,43.86473,35.05481,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4852393,0,0,1.452632,1.38,2.299654,2.484,1.865239,0,1.865239,5.58789,93.13131,0.1344527,0,0.3881915,1.7,2.969239
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9320724,55.57896,37.31025,0.7862725,0.7862725,0,0,0,0.7862725,118.5432,0,0,0,0.9320724,0.8276553,0.7862725,0,0,0.434415,4.162715,0.1044171,0,0.1044171,5.686948,94.78229,0.134442,0.8648998,0.7456579,0,5.094788
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.077819,65.23229,42.65258,0.8608732,0.8608732,0,-1,0,0.8608732,125.2006,0,0,0,1.077819,0.9061822,0.8608732,0,0,0.3299979,4.256691,0.1716362,0,0.1716362,5.849777,97.49609,0.1344244,0.9469604,0.8622547,0,5.334509
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.211011,75.43625,48.10958,0.7452824,0.7452824,0,-1,0,0.7452824,162.4902,0.2681417,0,0,1.211011,0.7845078,0.7452824,0,0,0.1583617,4.411163,0.1583617,0,0.1583617,6.000012,100,0.1344081,0.8198106,0.9688089,0,5.622175
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.379364,86.00842,52.22861,0.1393577,0.1393577,0,-1,0,0.1393577,989.8011,1.232672,0,0,1.379364,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1344081,0.1532935,1.103491,0,5.933053
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.188872,83.8245,55.21038,0.5292082,0.5292082,0,-1,0,0.5292082,224.6511,0.6318109,0,0,1.188872,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1344081,0.5821291,0.9510977,0,5.742561
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.058729,83.33746,57.95322,0,0,0,-1,0,0,0,1.058729,0,0,1.058729,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344081,0,0.8469833,0,5.612418
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.051269,84.85869,59.34853,0.2867626,0.2867626,0,-1,0,0.2867626,366.599,0.7494134,0,0,1.051269,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1344081,0.3154388,0.841015,0,5.604958
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9240263,81.37639,59.55878,0.4277562,0.4277562,0,-1,0,0.4277562,216.017,0.4737565,0,0,0.9240263,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1344081,0.4705319,0.739221,0,5.477715
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5414054,71.65803,59.77859,0.6349689,0.6349689,0,-1,0,0.6349689,85.26488,0,1.110223E-16,0,0.5414054,0.6683883,0.6349689,0,0,0,4.553689,0,0.1269829,-0.1269829,5.86616,97.76914,0.1344081,0.6984658,0.4331243,0,5.095094
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2262557,63.05104,58.38328,0.5739167,0.5739167,0,-1,0,0.5739167,39.42308,0,1.110223E-16,0,0.2262557,0.6041229,0.5739167,0,0,0.1410921,4.426706,0,0.3778673,-0.3778673,5.467853,91.13071,0.1344081,0.6313084,0.1810045,0,4.652962
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,55.10525,55.10525,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5609446,4.048839,0,0.2571557,-0.2571557,5.196787,86.61295,0.1344081,0.2687277,0,0,4.048839
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,52.1426,52.1426,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8466731,3.791683,0,0.06799121,-0.06799121,5.125118,85.41846,0.1344081,0.07105082,0,0,3.791683
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,49.61958,49.61958,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9222189,3.723692,0,0.7855051,-0.7855051,4.297123,71.61858,0.1344081,0.8208528,0,0,3.723692
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.38326,47.38326,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.795002,2.938187,0,0.8965982,-0.8965982,3.352026,55.86699,0.1344081,0.9369451,0,0,2.938187
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.18516,45.18516,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.791223,2.041589,0,0.1398242,-0.1398242,3.204638,53.41053,0.1344081,0.1461163,0,0,2.041589
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,43.43624,43.43624,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.946583,1.901764,0,0.0978857,-0.0978857,3.101458,51.69085,0.1344081,0.1022906,0,0,1.901764
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.11739,42.11739,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.055345,1.803879,0,0.108129,-0.108129,2.987479,49.79123,0.1344081,0.1129948,0,0,1.803879
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.75074,40.75074,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.175488,1.69575,0,0.1270852,-0.1270852,2.85352,47.55857,0.1344081,0.132804,0,0,1.69575
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,39.53701,39.53701,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.316694,1.568664,0,0.05601042,-0.05601042,2.79448,46.57457,0.1344081,0.05853089,0,0,1.568664
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378928,1.512654,0,0,0,2.79448,46.57457,0.1344081,0,0,0,1.512654
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,37.41538,37.41538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378928,1.512654,0,0,0,2.79448,46.57457,0.1344081,0,0,0,1.512654
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.36412,36.36412,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.378928,1.512654,0,0.09494992,-0.09494992,2.694394,44.90647,0.1344081,0.09922267,0,0,1.512654
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,35.53266,35.53266,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.484428,1.417704,0,0.07035906,-0.07035906,2.620229,43.67039,0.1344081,0.07352521,0,0,1.417704
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2333584,38.86441,34.75855,0,0,0,0,0,0,0,0,0,0,0.2333584,0,0,0,0,3.562604,1.347345,0.2333584,0,0.2333584,2.841612,47.3601,0.1343841,0,0.1866867,0,1.580703
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4888401,46.04219,37.04266,0.2244317,0.2244317,0,0,0,0.2244317,217.8124,0,0,0,0.4888401,0.2362439,0.2244317,0,0,3.329246,1.557368,0.2525962,0,0.2525962,3.081246,51.35399,0.1343582,0.2468749,0.3910721,0,2.046208
