Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3879472,49.69814,42.38498,1.073142,1.073142,0,-1,0,1.073142,36.15058,0,2.220446E-16,0,0.3879472,1.129624,1.073142,0,0,3.07665,1.784704,0,0.7416763,-0.7416763,2.29945,38.32409,0.1343582,1.180457,0.3103577,0,2.172651
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4420872,56.56472,47.84199,1.206704,1.206704,0,-1,0,1.206704,36.63592,0,0,0.2525018,0.4420872,1.270215,1.206704,0,0,3.900735,1.043028,0,0.8281279,-0.8281279,1.426527,23.7754,0.1343582,1.327375,0.3536698,0,1.485115
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8312523,69.99994,51.98014,0.01158348,0.01158348,0,-1,0,0.01158348,7176.189,0,0,0,0.8312523,0.01219313,0.01158348,0,0,4.820877,0.2148999,0.8190592,0,0.8190592,2.203555,36.72584,0.1342742,0.01274183,0.6650019,0,1.046152
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.1843,83.37473,54.97145,1.513069,1.38,0,-1,0,1.38,85.81882,0,0.1330688,0.5349082,1.1843,1.452632,1.38,0,0,4.001818,0.9520532,0,0.2683318,-0.2683318,1.920708,32.01174,0.1342742,1.664376,0.9474398,0,2.136353
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.158957,86.08521,57.68562,0.564974,0.564974,0,-1,0,0.564974,205.1345,0,0,0,1.158957,0.5947095,0.564974,0,0,4.299964,0.6837214,0.5642471,0,0.5642471,2.456,40.93325,0.1342164,0.6214714,0.9271652,0,1.842678
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8782505,79.59097,59.13828,0.390064,0.390064,0,-1,0,0.390064,225.1555,0,0,0,0.8782505,0.4105937,0.390064,0,0,3.735717,1.191544,0.4676568,0,0.4676568,2.899658,48.32754,0.1341685,0.4290704,0.7026004,0,2.069794
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.708217,75.31506,59.34853,0.3051327,0.3051327,0,-1,0,0.3051327,232.1013,0,0,0,0.708217,0.3211924,0.3051327,0,0,3.26806,1.612435,0.3870246,0,0.3870246,3.266822,54.44692,0.1341289,0.335646,0.5665736,0,2.320652
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5937081,72.68456,59.55878,0.8737674,0.8737674,0,-1,0,0.8737674,67.94807,0,1.110223E-16,0,0.5937081,0.9197551,0.8737674,0,0,2.881036,1.960757,0,0.326047,-0.326047,2.923138,48.71887,0.1341289,0.9611441,0.4749665,0,2.554465
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1698849,61.63385,58.16347,0,0,0,-1,0,0,0,0,0,0,0.1698849,0,0,0,0,3.24331,1.63471,0.1698849,0,0.1698849,3.084305,51.40498,0.1341116,0,0.1359079,0,1.804595
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,54.91411,54.91411,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,3.073425,1.787606,0,0.1889246,-0.1889246,2.885161,48.08592,0.1341116,0.1974262,0,0,1.787606
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,51.90368,51.90368,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.283341,1.598682,0,0.440248,-0.440248,2.421099,40.35157,0.1341116,0.4600592,0,0,1.598682
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,49.39977,49.39977,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.772506,1.158434,0,0.3790715,-0.3790715,2.021522,33.69197,0.1341116,0.3961297,0,0,1.158434
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.14433,47.14433,0.7644265,0.7403942,0,-1,0,0.7403942,0,0,0.02403229,0.1004749,0,0.7793623,0.7403942,0,0,4.193696,0.7793623,0,0.7793623,-0.7793623,1.200002,20,0.1341116,0.8408691,0,0,0.7793623
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.93668,44.93668,0.1018624,0,0,-1,0,0,0,0,0.1018624,0.1120486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0.1120486,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.21643,43.21643,0.06753407,0,0,-1,0,0,0,0,0.06753407,0.07428748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0.07428748,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.87846,41.87846,0.002118131,0,0,-1,0,0,0,0,0.002118131,0.002329944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0.002329944,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,40.50227,40.50227,0.1278644,0,0,-1,0,0,0,0,0.1278644,0.1406509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0.1406509,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.29809,39.29809,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.14778,37.14778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341116,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.09652,36.09652,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342145,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.26507,35.26507,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1343375,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4883473,43.31699,34.4814,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,164.4274,-2.220446E-16,0,0,0.4883473,0,0,1.403001,1.332851,2.299654,2.484,1.821199,0,1.821199,5.546109,92.43497,0.1344454,0.3266986,0.3906778,1.7,2.972347
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8727273,53.65184,36.76551,0.7740901,0.7740901,0,0,0,0.7740901,112.7423,0,0,0,0.8727273,0.8148317,0.7740901,0,0,0.4784558,4.123079,0.05789558,0,0.05789558,5.601034,93.35037,0.1344395,0.8514991,0.6981818,0,4.995806
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.067496,64.34053,42.11739,0,0,0,-1,0,0,0,0.6469358,0,0,1.067496,0,0,0,0,0.4205602,4.175185,0.4205602,0,0.4205602,6.000012,100,0.1343966,0,0.8539968,0,5.242681
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.285568,76.90627,47.57439,0,0,0,-1,0,0,0,1.285568,0,0,1.285568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0,1.028455,0,5.839257
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.421661,86.77008,51.74121,0.6646315,0.6646315,0,-1,0,0.6646315,213.9021,0.7220487,0,0,1.421661,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0.7310947,1.137329,0,5.97535
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.33712,88.03565,54.75165,0,0,0,-1,0,0,0,1.33712,0,0,1.33712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0,1.069696,0,5.890809
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.363929,92.7646,57.46581,0.5834234,0.5834234,0,-1,0,0.5834234,233.7802,0.7497987,0,0,1.363929,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0.6417657,1.091143,0,5.917617
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.202317,89.10934,58.91847,0.885569,0.885569,0,-1,0,0.885569,135.7677,0.2701387,0,0,1.202317,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0.9741259,0.9618533,0,5.756006
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9720097,82.30289,59.18606,0,0,0,-1,0,0,0,0.9720097,0,0,0.9720097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343966,0,0.7776077,0,5.525699
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6455165,73.79478,59.40587,0.8769962,0.8769962,0,-1,0,0.8769962,73.60539,0,0,0,0.6455165,0.9231539,0.8769962,0,0,0,4.553689,0,0.2776374,-0.2776374,5.707356,95.12242,0.1343966,0.9646958,0.5164132,0,5.199205
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.239244,62.88315,57.95322,0.1102268,0.1102268,0,-1,0,0.1102268,217.0471,0,0,0,0.239244,0.1160282,0.1102268,0,0,0.308486,4.276052,0.1232158,0,0.1232158,5.824249,97.07063,0.134384,0.1212495,0.1913952,0,4.515296
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,54.69431,54.69431,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1852701,4.386946,0,1.022122,-1.022122,4.746839,79.11382,0.134384,1.068117,0,0,4.386946
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,51.68387,51.68387,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.320961,3.364824,0,1.245666,-1.245666,3.433791,57.22974,0.134384,1.301721,0,0,3.364824
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,49.16084,49.16084,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.705034,2.119158,0,0.9581127,-0.9581127,2.423852,40.39745,0.134384,1.001228,0,0,2.119158
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769604,1.161045,0,0,0,2.423852,40.39745,0.134384,0,0,0,1.161045
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,44.69776,44.69776,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.769604,1.161045,0,0.1928632,-0.1928632,2.220556,37.00919,0.134384,0.201542,0,0,1.161045
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.97751,42.97751,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.983896,0.9681821,0,0.0511856,-0.0511856,2.166602,36.10995,0.134384,0.05348895,0,0,0.9681821
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.040769,0.9169965,0,0,0,2.166602,36.10995,0.134384,0,0,0,0.9169965
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.26334,40.26334,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.040769,0.9169965,0,0.122391,-0.122391,2.03759,33.95977,0.134384,0.1278986,0,0,0.9169965
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.05917,39.05917,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.176759,0.7946056,0,0.05795454,-0.05795454,1.976501,32.94161,0.134384,0.0605625,0,0,0.7946056
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.00791,38.00791,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.241153,0.736651,0,0.05968437,-0.05968437,1.913588,31.89307,0.134384,0.06237016,0,0,0.736651
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.88019,36.88019,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.307469,0.6769667,0,0.05154568,-0.05154568,1.859254,30.9875,0.134384,0.05386524,0,0,0.6769667
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.82893,35.82893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.364742,0.625421,0,0,0,1.859254,30.9875,0.134384,0,0,0,0.625421
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.99747,34.99747,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.364742,0.625421,0,0.1976758,-0.1976758,1.650885,27.5147,0.134384,0.2065712,0,0,0.625421
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4776806,42.79948,34.18513,0,0,0,0,0,0,0,0,0,0,0.4776806,0,0,0,0,4.584382,0.4277452,0.4776806,0,0.4776806,2.104053,35.06748,0.1343353,0,0.3821445,0,0.9054258
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8996664,53.91718,36.4788,0.8713461,0.8713461,0,0,0,0.8713461,103.2502,0,0,0,0.8996664,0.9172063,0.8713461,0,0,4.106701,0.8576577,0,0.01754001,-0.01754001,2.085564,34.75933,0.1343353,0.9584807,0.7197331,0,1.757324
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.179407,66.842,41.84979,0.6504614,0.6504614,0,-1,0,0.6504614,181.3185,0,0,0,1.179407,0.6846962,0.6504614,0,0,4.12619,0.8401177,0.4947107,0,0.4947107,2.554888,42.58138,0.1342849,0.7155076,0.9435255,0,2.019525
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.176182,73.53052,47.36414,0.0925066,0.0925066,0,-1,0,0.0925066,1271.457,0,0,0,1.176182,0.09737537,0.0925066,0,0,3.63148,1.285357,1.078807,0,1.078807,3.578334,59.63878,0.134175,0.1017573,0.9409457,0,2.46154
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.442968,87.2113,51.53096,0.6038306,0.6038306,0,-1,0,0.6038306,238.969,0,0,0,1.442968,0.6356112,0.6038306,0,0,2.552673,2.256283,0.8073568,0,0.8073568,4.34426,72.40418,0.1340929,0.6642137,1.154374,0,3.699251
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.443034,91.49472,54.54139,0.5344367,0.5344367,0,-1,0,0.5344367,270.0103,0,0,0,1.443034,0.562565,0.5344367,0,0,1.745316,2.982904,0.8804694,0,0.8804694,5.179546,86.3256,0.1340035,0.5878804,1.154428,0,4.425939
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.364003,92.53701,57.30334,0.9081209,0.9081209,0,-1,0,0.9081209,150.2006,0,0,0,1.364003,0.9559167,0.9081209,0,0,0.8648466,3.775327,0.4080866,0,0.4080866,5.566691,92.77801,0.1339621,0.998933,1.091203,0,5.13933
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.216603,89.37096,58.756,0.1836861,0.1836861,0,-1,0,0.1836861,662.3273,0.5664892,0,0,1.216603,0.1933538,0.1836861,0,0,0.45676,4.142605,0.45676,0,0.45676,6.000012,100,0.1339158,0.2020547,0.9732823,0,5.359208
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9350517,80.98717,58.97581,0.4952813,0.4952813,0,-1,0,0.4952813,188.792,0.4137029,0,0,0.9350517,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1339158,0.5448095,0.7480414,0,5.48874
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.629856,73.22395,59.2434,0.6235393,0.6235393,0,-1,0,0.6235393,101.013,0,0,0,0.629856,0.6563572,0.6235393,0,0,0,4.553689,0,0.0265012,-0.0265012,5.972077,99.53442,0.1339158,0.6858932,0.5038848,0,5.183545
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2580813,63.11757,57.79075,0.1577096,0.1577096,0,-1,0,0.1577096,163.6433,0.06262537,0,0,0.2580813,0.1660102,0.1577096,0,0,0.02944578,4.527188,0.02944578,0,0.02944578,6.000012,100,0.1339129,0.1734806,0.2064651,0,4.785269
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,54.51272,54.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339129,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,51.44495,51.44495,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1339129,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.92192,48.92192,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1339129,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,46.6856,46.6856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1339129,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,44.45883,44.45883,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1339129,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,42.73859,42.73859,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1339129,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,41.36239,41.36239,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1339129,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1339129,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.78202,38.78202,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1339129,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.74031,37.74031,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1339129,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,36.61259,36.61259,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1339129,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,35.56133,35.56133,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1339129,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.72988,34.72988,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1339129,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5080542,43.09688,33.91754,1.242603,1.242603,0,0,0,1.242603,40.88628,0,0,0,0.5080542,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7999493,-0.7999493,2.884194,48.06981,0.1339129,1.366864,0.4064434,0,2.905768
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9203399,54.05745,36.20165,0.8855956,0.8855956,0,0,0,0.8855956,103.9233,0,0,0,0.9203399,0.9322059,0.8855956,0,0,3.28436,1.597765,0,0.01186604,-0.01186604,2.871686,47.86135,0.1339129,0.9741552,0.7362719,0,2.518105
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.081461,64.05011,41.5822,0.2649473,0.2649473,0,-1,0,0.2649473,408.1798,0,0,0,1.081461,0.2788919,0.2649473,0,0,3.297545,1.585899,0.8025694,0,0.8025694,3.633071,60.55106,0.1338316,0.291442,0.865169,0,2.66736
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.229171,74.69974,47.11566,0.4222698,0.4222698,0,-1,0,0.4222698,291.0867,0,0,0,1.229171,0.4444945,0.4222698,0,0,2.494975,2.308211,0.7846767,0,0.7846767,4.37748,72.95786,0.1337522,0.4644968,0.9833369,0,3.537382
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.269103,81.28362,51.33982,0.05541111,0.05541111,0,-1,0,0.05541111,2290.341,0,0,0,1.269103,0.05832748,0.05541111,0,0,1.710299,3.01442,1.210776,0,1.210776,5.526123,92.10187,0.1336299,0.06095222,1.015283,0,4.283524
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.282343,85.66902,54.35025,0.2998453,0.2998453,0,-1,0,0.2998453,427.668,0.4671931,0,0,1.282343,0.3156267,0.2998453,0,0,0.4995227,4.104118,0.4995227,0,0.4995227,6.000012,100,0.1335795,0.3298299,1.025874,0,5.386461
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.129921,84.41572,57.09309,0,0,0,-1,0,0,0,1.129921,0,0,1.129921,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335795,0,0.903937,0,5.68361
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.068144,84.36395,58.54575,0.2257213,0.2257213,0,-1,0,0.2257213,473.2136,0.8305426,0,0,1.068144,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1335795,0.2482934,0.8545151,0,5.621833
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8688784,78.94828,58.81334,0,0,0,-1,0,0,0,0.8688784,0,0,0.8688784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335795,0,0.6951027,0,5.422567
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6373284,73.22775,59.08093,0.5143265,0.5143265,0,-1,0,0.5143265,123.9152,0.09593213,0,0,0.6373284,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1335795,0.5657591,0.5098627,0,5.191017
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2991025,63.83281,57.62828,1.060924,1.060924,0,-1,0,1.060924,28.19263,0,0,0,0.2991025,1.116763,1.060924,0,0,0,4.553689,0,0.8176601,-0.8176601,5.138123,85.63521,0.1335795,1.167017,0.239282,0,4.852791
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,54.32158,54.32158,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9085112,3.736029,0,1.01993,-1.01993,4.063022,67.7169,0.1335795,1.065827,0,0,3.736029
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,51.25381,51.25381,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.041767,2.716099,0,0.677327,-0.677327,3.349056,55.8175,0.1335795,0.7078066,0,0,2.716099
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,48.73078,48.73078,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.794352,2.038772,0,0.2396224,-0.2396224,3.096473,51.60777,0.1335795,0.2504054,0,0,2.038772
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,46.50402,46.50402,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.0606,1.799149,0,0.5790548,-0.5790548,2.486095,41.43483,0.1335795,0.6051123,0,0,1.799149
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,44.2677,44.2677,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.703994,1.220095,0,0.09752231,-0.09752231,2.383297,39.72155,0.1335795,0.1019108,0,0,1.220095
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,42.51878,42.51878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812352,1.122572,0,0,0,2.383297,39.72155,0.1335795,0,0,0,1.122572
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.15214,41.15214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812352,1.122572,0,0,0,2.383297,39.72155,0.1335795,0,0,0,1.122572
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.75682,39.75682,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.812352,1.122572,0,0.08979339,-0.08979339,2.288647,38.14404,0.1335795,0.09383409,0,0,1.122572
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,38.54309,38.54309,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.912122,1.032779,0,0.2047395,-0.2047395,2.072833,34.54714,0.1335795,0.2139527,0,0,1.032779
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,37.47272,37.47272,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.139611,0.8280395,0,0.1471419,-0.1471419,1.917731,31.96213,0.1335795,0.1537633,0,0,0.8280395
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.33545,36.33545,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.303102,0.6808975,0,0.1485883,-0.1485883,1.761106,29.3517,0.1335795,0.1552747,0,0,0.6808975
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.32241,35.32241,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.4682,0.5323093,0,0.2074493,-0.2074493,1.542435,25.7072,0.1335795,0.2167845,0,0,0.5323093
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,34.4814,34.4814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.698699,0.32486,0,0,0,1.542435,25.7072,0.1335795,0,0,0,0.32486
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4192814,41.13218,33.64995,1.052135,1.052135,0.425,0,0.172125,1.052135,39.85055,1.110223E-16,0,0,0.4192814,0.6601416,0.6271346,0,0,4.698699,0.32486,0,0.2408603,-0.2408603,1.288546,21.47572,0.1335795,1.157348,0.3354251,1.7,0.7441414
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6707155,48.47755,35.93406,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,109.4061,0,0,0,0.6707155,0,0,1.086948,1.032601,4.966321,0.0839997,1.703317,0,1.703317,2.904454,48.40747,0.1336996,0.6743567,0.5365725,1.7,0.7547153
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7855216,56.87478,41.34327,0.2681139,0.2681139,0,-1,0,0.2681139,292.9806,0,0,0,0.7855216,0.2822251,0.2681139,0,0,3.263005,1.616985,0.5032964,0,0.5032964,3.381923,56.36526,0.1336489,0.2949252,0.6284173,0,2.402506
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.928492,66.50466,46.87674,0,0,0,-1,0,0,0,0,0,0,0.928492,0,0,0,0,2.759708,2.069951,0.928492,0,0.928492,4.262768,71.04598,0.1335554,0,0.7427936,0,2.998443
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.262615,80.7742,51.1009,0.9427888,0.9427888,0,-1,0,0.9427888,133.9234,0,0,0,1.262615,0.9924092,0.9427888,0,0,1.831216,2.905594,0.2702059,0,0.2702059,4.519107,75.31831,0.1335282,1.037068,1.010092,0,4.168209
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.252892,84.43008,54.13045,0.3944429,0.3944429,0,-1,0,0.3944429,317.6359,0,0,0,1.252892,0.4152031,0.3944429,0,0,1.561011,3.148779,0.8376895,0,0.8376895,5.313809,88.56331,0.1334441,0.4338872,1.002314,0,4.401672
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.030835,81.24539,56.93063,0.4825918,0.4825918,0,-1,0,0.4825918,213.6039,0,0,0,1.030835,0.5079914,0.4825918,0,0,0.7233211,3.9027,0.5228434,0,0.5228434,5.809822,96.83018,0.1333916,0.5308509,0.8246678,0,4.933535
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8925843,79.09003,58.38328,0.06073371,0.06073371,0,-1,0,0.06073371,1469.669,0.6281763,0,0,0.8925843,0.06393023,0.06073371,0,0,0.2004777,4.373259,0.2004777,0,0.2004777,6.000012,100,0.1333715,0.06680708,0.7140675,0,5.265843
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7962967,76.80557,58.65087,1.039042,1.039042,0,-1,0,1.039042,76.63759,0,0,0,0.7962967,1.093728,1.039042,0,0,0,4.553689,0,0.2974317,-0.2974317,5.686491,94.77467,0.1333715,1.142946,0.6370373,0,5.349986
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.558722,71.13061,58.91847,0,0,0,-1,0,0,0,0.2282423,0,0,0.558722,0,0,0,0,0.3304797,4.256257,0.3304797,0,0.3304797,6.000012,100,0.1333384,0,0.4469776,0,4.814979
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2374087,62.39876,57.52316,0.4581407,0.4581407,0,-1,0,0.4581407,51.82004,0,0,0,0.2374087,0.4822534,0.4581407,0,0,0,4.553689,0,0.2448447,-0.2448447,5.741923,95.69852,0.1333384,0.5039548,0.189927,0,4.791098
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,54.15912,54.15912,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2720496,4.308844,0,0.158568,-0.158568,5.574778,92.91277,0.1333384,0.1657036,0,0,4.308844
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.07223,51.07223,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4482363,4.150276,0,0.4289062,-0.4289062,5.122671,85.37768,0.1333384,0.448207,0,0,4.150276
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,48.53964,48.53964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9247988,3.72137,0,0,0,5.122671,85.37768,0.1333384,0,0,0,3.72137
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,46.28421,46.28421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9247988,3.72137,0,0,0,5.122671,85.37768,0.1333384,0,0,0,3.72137
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.05744,44.05744,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9247988,3.72137,0,0.133039,-0.133039,4.982435,83.04042,0.1333384,0.1390257,0,0,3.72137
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,42.30853,42.30853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.07262,3.588331,0,0,0,4.982435,83.04042,0.1333384,0,0,0,3.588331
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.93233,40.93233,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.07262,3.588331,0,0.03966274,-0.03966274,4.940627,82.34362,0.1333384,0.04144756,0,0,3.588331
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,39.53701,39.53701,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.11669,3.548668,0,0.2075901,-0.2075901,4.721808,78.69665,0.1333384,0.2169316,0,0,3.548668
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.30417,38.30417,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.347345,3.341078,0,0.1984053,-0.1984053,4.512671,75.21102,0.1333384,0.2073336,0,0,3.341078
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.25291,37.25291,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.567796,3.142673,0,0.1349145,-0.1349145,4.370458,72.84082,0.1333384,0.1409857,0,0,3.142673
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.09652,36.09652,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.717701,3.007758,0,0.1383368,-0.1383368,4.224638,70.4105,0.1333384,0.1445619,0,0,3.007758
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.871408,2.869421,0,0,0,4.224638,70.4105,0.1333384,0,0,0,2.869421
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.24248,34.24248,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.871408,2.869421,0,0.06488097,-0.06488097,4.156248,69.27066,0.1333384,0.06780062,0,0,2.869421
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4160585,40.85136,33.43969,1.168762,1.168762,0,0,0,1.168762,35.59822,0,0,0,0.4160585,1.230276,1.168762,0,0,1.943498,2.804541,0,0.8142174,-0.8142174,3.297987,54.96634,0.1333384,1.285638,0.3328468,0,3.220599
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6712833,48.26022,35.7238,0.3437701,0.3437701,0,0,0,0.3437701,195.271,0,0,0,0.6712833,0.3618633,0.3437701,0,0,2.848184,1.990323,0.3094201,0,0.3094201,3.591529,59.8587,0.1333073,0.3781471,0.5370266,0,2.661607
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.078957,63.41024,41.0948,0.6975598,0.6975598,0,-1,0,0.6975598,154.6759,0,0,0,1.078957,0.7342735,0.6975598,0,0,2.538764,2.268801,0.3446834,0,0.3446834,3.918524,65.30861,0.1332728,0.7673158,0.8631656,0,3.347758
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.25168,74.73425,46.63781,0.2474971,0.2474971,0,-1,0,0.2474971,505.7351,0,0,0,1.25168,0.2605233,0.2474971,0,0,2.194081,2.579016,0.9911565,0,0.9911565,4.858818,80.98014,0.1331736,0.2722468,1.001344,0,3.830696
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.258517,80.36458,50.88109,0.3388264,0.3388264,0,-1,0,0.3388264,371.4341,0,0,0,1.258517,0.3566594,0.3388264,0,0,1.202924,3.471057,0.9018576,0,0.9018576,5.714395,95.23973,0.1330835,0.3727091,1.006814,0,4.729574
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.194272,82.3287,53.92019,1.166111,1.166111,0,-1,0,1.166111,102.415,0,0,0,1.194272,1.227485,1.166111,0,0,0.3010666,4.282729,0,0.03321283,-0.03321283,5.679386,94.65624,0.1330835,1.282722,0.9554175,0,5.477001
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9594939,78.9451,56.71082,0,0,0,-1,0,0,0,0.6215242,0,0,0.9594939,0,0,0,0,0.3379697,4.249516,0.3379697,0,0.3379697,6.000012,100,0.1330498,0,0.7675951,0,5.20901
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.912895,79.45872,58.22081,0.6698874,0.6698874,0,-1,0,0.6698874,136.2759,0.2077505,0,0,0.912895,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1330498,0.7368761,0.730316,0,5.466584
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7887295,76.41807,58.4884,0.0878557,0.0878557,0,-1,0,0.0878557,897.7557,0.6962498,0,0,0.7887295,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1330498,0.09664126,0.6309836,0,5.342419
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.499652,69.55228,58.756,0.220998,0.220998,0,-1,0,0.220998,226.0889,0.2670226,0,0,0.499652,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1330498,0.2430978,0.3997216,0,5.053341
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1816179,60.99707,57.30334,0.1184879,0.1184879,0,-1,0,0.1184879,153.2798,0.05689386,0,0,0.1816179,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1330498,0.1303366,0.1452943,0,4.735307
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.99665,53.99665,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1330498,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,50.88109,50.88109,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1330498,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,48.35806,48.35806,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1330498,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.09307,46.09307,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1330498,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.8663,43.8663,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1330498,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1330498,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.75074,40.75074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1330498,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,39.35543,39.35543,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1330498,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.1417,38.1417,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1330498,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.06177,37.06177,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1330498,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.90538,35.90538,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1330498,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.91146,34.91146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1330498,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.05134,34.05134,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1330498,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3205378,38.88918,33.24855,0,0,0,0,0,0,0,0,0,0,0.3205378,0,0,0,0,2.460551,2.339193,0.3205378,0,0.3205378,3.969817,66.16349,0.1330178,0,0.2564302,0,2.659731
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2500335,39.96207,35.53266,0.129871,0.129871,0,0,0,0.129871,192.5245,0,0,0,0.2500335,0.1367064,0.129871,0,0,2.140013,2.627677,0.1133272,0,0.1133272,4.077329,67.95535,0.1330065,0.1428581,0.2000268,0,2.877711
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5936546,52.26594,40.88454,0.6097006,0.6097006,0,-1,0,0.6097006,97.36822,0,0,0,0.5936546,0.64179,0.6097006,0,0,2.026686,2.729671,0,0.04813551,-0.04813551,4.026589,67.10969,0.1330065,0.6706706,0.4749236,0,3.323326
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6466531,59.42821,46.418,0.8576139,0.8576139,0,-1,0,0.8576139,75.40143,0,1.110223E-16,0,0.6466531,0.9027515,0.8576139,0,0,2.08017,2.681536,0,0.2560984,-0.2560984,3.756638,62.61051,0.1330065,0.9433753,0.5173225,0,3.328189
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1821731,54.17944,50.64217,1.116368,1.116368,0,-1,0,1.116368,16.31837,0,2.220446E-16,0,0.1821731,1.175124,1.116368,0,0,2.364724,2.425438,0,0.9929512,-0.9929512,2.709976,45.16617,0.1330065,1.228005,0.1457385,0,2.607611
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8743348,73.08798,53.70039,1.341705,1.341705,0,-1,0,1.341705,65.16594,0,0,0.09587579,0.8743348,1.412321,1.341705,0,0,3.468003,1.432486,0,0.5379865,-0.5379865,2.142888,35.71473,0.1330065,1.475876,0.6994678,0,2.306821
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5016174,67.15379,56.50056,0.680464,0.680464,0,-1,0,0.680464,73.71697,0,1.110223E-16,0,0.5016174,0.7162778,0.680464,0,0,4.065765,0.8945,0,0.2146604,-0.2146604,1.916616,31.94354,0.1330065,0.7485104,0.401294,0,1.396117
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4435089,67.43941,58.001,0.6778464,0.6778464,0,-1,0,0.6778464,65.42912,0,0,0.01551674,0.4435089,0.7135225,0.6778464,0,0,4.304277,0.6798396,0,0.2700136,-0.2700136,1.631997,27.19989,0.1330065,0.745631,0.3548071,0,1.123348
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.133331,60.97995,58.2686,1.081303,0.5159991,0,-1,0,0.5159991,25.83939,0,0.5653034,0.7747653,0.133331,0.543157,0.5159991,0,0,4.604292,0.409826,0,0.409826,-0.409826,1.200002,20,0.1330065,1.189433,0.1066648,0,0.543157
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1319057,61.2815,58.59353,0,0,0,-1,0,0,0,0,0,0,0.1319057,0,0,0,0,5.059654,0,0.1319057,0,0.1319057,1.325139,22.08561,0.1329933,0,0.1055246,0,0.1319057
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02922133,57.72198,57.14088,0.1963951,0.1405397,0,-1,0,0.1405397,20.79223,0,0.05585546,0.09770318,0.02922133,0.1479365,0.1405397,0,0,4.927749,0.1187152,0,0.1187152,-0.1187152,1.200002,20,0.1329933,0.2160346,0.02337707,0,0.1479365
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.81507,53.81507,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,50.68995,50.68995,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.94016,45.94016,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,43.70383,43.70383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.95492,41.95492,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,40.58828,40.58828,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.19297,39.19297,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.88019,36.88019,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.7238,35.7238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329933,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.72988,34.72988,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1331503,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.89843,33.89843,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1332701,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2401748,37.241,33.05742,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.31224,0,0,0,0.2401748,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9537687,0,0.9537687,4.677938,77.96548,0.1333972,1.043733,0.1921399,1.7,2.681243
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4288315,43.08912,35.34153,0,0,1.015533,0,0.3333405,0,0,0,0,0,0.4288315,0,0,1.015533,0.9647563,1.393588,3.29946,1.393588,0,1.393588,6.000012,100,0.1333921,0,0.3430652,1.7,3.728292
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7164845,54.61761,40.66473,0.5691692,0.5691692,0,-1,0,0.5691692,125.8825,0.117359,0,0,0.7164845,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0.6260861,0.5731876,0,5.270174
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9893691,67.1639,46.15041,0,0,0,-1,0,0,0,0.9893691,0,0,0.9893691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0,0.7914953,0,5.543058
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.014354,72.84589,50.39369,0,0,0,-1,0,0,0,1.014354,0,0,1.014354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0,0.8114834,0,5.568043
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.028023,76.91947,53.46146,0,0,0,-1,0,0,0,1.028023,0,0,1.028023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0,0.8224187,0,5.581712
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.029938,80.41952,56.28075,0.1058355,0.1058355,0,-1,0,0.1058355,973.1492,0.9185319,0,0,1.029938,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0.1164191,0.8239502,0,5.583627
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.04809,82.81756,57.79075,0.9264047,0.9264047,0,-1,0,0.9264047,113.1353,0.07292755,0,0,1.04809,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,1.019045,0.8384723,0,5.601779
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8398043,77.3399,58.11568,0.411066,0.411066,0,-1,0,0.411066,204.2991,0.4071032,0,0,0.8398043,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1333921,0.4521726,0.6718434,0,5.393493
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4030789,66.93009,58.38328,0.5124406,0.5124406,0,-1,0,0.5124406,78.65866,0,0,0,0.4030789,0.5394112,0.5124406,0,0,0,4.553689,0,0.1363322,-0.1363322,5.856305,97.60489,0.1333921,0.5636847,0.3224632,0,4.956768
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1930631,60.91216,56.98796,1.067549,1.067549,0,-1,0,1.067549,18.0847,0,0,0,0.1930631,1.123736,1.067549,0,0,0.1514803,4.417356,0,0.9306732,-0.9306732,4.875289,81.25466,0.1333921,1.174304,0.1544505,0,4.61042
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,53.62393,53.62393,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.185562,3.486684,0,1.339399,-1.339399,3.463439,57.72386,0.1333921,1.399672,0,0,3.486684
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,50.50837,50.50837,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.673783,2.147284,0,0.3236367,-0.3236367,3.122295,52.03815,0.1333921,0.3382004,0,0,2.147284
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.95667,47.95667,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.03338,1.823647,0,0.3960503,-0.3960503,2.704822,45.08027,0.1333921,0.4138726,0,0,1.823647
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,45.72035,45.72035,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.473435,1.427597,0,0.3397278,-0.3397278,2.346717,39.11188,0.1333921,0.3550155,0,0,1.427597
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,43.5127,43.5127,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.850911,1.087869,0,0.07209742,-0.07209742,2.27072,37.84526,0.1333921,0.0753418,0,0,1.087869
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.77333,41.77333,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.931019,1.015772,0,0.1642714,-0.1642714,2.097563,34.95931,0.1333921,0.1716636,0,0,1.015772
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,40.39714,40.39714,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.113543,0.8515004,0,0.2817652,-0.2817652,1.800556,30.00921,0.1333921,0.2944447,0,0,0.8515004
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.97316,38.97316,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.426615,0.5697352,0,0.1362672,-0.1362672,1.656918,27.61524,0.1333921,0.1423992,0,0,0.5697352
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.76898,37.76898,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.578023,0.433468,0,0.1185225,-0.1185225,1.531984,25.53302,0.1333921,0.123856,0,0,0.433468
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.68905,36.68905,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.709715,0.3149455,0,0.07259986,-0.07259986,1.455457,24.25757,0.1333921,0.07586685,0,0,0.3149455
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790381,0.2423457,0,0,0,1.455457,24.25757,0.1333921,0,0,0,0.2423457
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,34.53874,34.53874,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.790381,0.2423457,0,0.03500396,-0.03500396,1.41856,23.64261,0.1333921,0.03657914,0,0,0.2423457
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.70729,33.70729,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.829275,0.2073417,0,0.03870863,-0.03870863,1.377757,22.96258,0.1333921,0.04045051,0,0,0.2073417
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2095654,36.50985,32.87584,0,0,0,0,0,0,0,0,0,0,0.2095654,0,0,0,0,4.872284,0.1686331,0.2095654,0,0.2095654,1.576568,26.27609,0.1333712,0,0.1676523,0,0.3781984
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3109166,40.66343,35.13127,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,51.97935,0,0,0,0.3109166,0,0,1.101846,1.046754,4.662719,0.3572419,1.35767,0,1.35767,2.864568,47.74269,0.1335247,0.6579695,0.2487333,1.7,0.6681585
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4027013,47.96045,40.45448,0.5866904,0.5866904,0,-1,0,0.5866904,68.6395,0,0,0,0.4027013,0.6175689,0.5866904,0,0,3.305049,1.579145,0,0.2148675,-0.2148675,2.638077,43.96786,0.1335247,0.6453595,0.3221611,0,1.981846
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1957129,49.62783,45.94016,0.4233258,0.4233258,0,-1,0,0.4233258,46.23222,0,5.551115E-17,0,0.1957129,0.4456061,0.4233258,0,0,3.54379,1.364278,0,0.2498932,-0.2498932,2.374667,39.5777,0.1335247,0.4656584,0.1565703,0,1.559991
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7714755,66.45801,50.15476,0,0,0,-1,0,0,0,0,0,0,0.7714755,0,0,0,0,3.82145,1.114384,0.7714755,0,0.7714755,3.106553,51.77577,0.1334479,0,0.6171804,0,1.88586
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5228495,64.11893,53.25121,0.6589291,0.6589291,0,-1,0,0.6589291,79.34837,0,0,0,0.5228495,0.6936095,0.6589291,0,0,3.049974,1.808712,0,0.1707601,-0.1707601,2.926556,48.77583,0.1334479,0.724822,0.4182796,0,2.331562
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4002298,64.40635,56.0705,0.8917994,0.8917994,0,-1,0,0.8917994,44.8789,0,0,0,0.4002298,0.9387362,0.8917994,0,0,3.239707,1.637952,0,0.5385064,-0.5385064,2.35892,39.31525,0.1334479,0.9809793,0.3201838,0,2.038182
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7145426,73.45884,57.57094,0,0,0,-1,0,0,0,0,0,0,0.7145426,0,0,0,0,3.838048,1.099446,0.7145426,0,0.7145426,3.036795,50.61314,0.1333768,0,0.5716341,0,1.813988
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5796543,70.5081,57.89587,1.184808,1.184808,0,-1,0,1.184808,48.9239,0,0,0,0.5796543,1.247166,1.184808,0,0,3.123505,1.742534,0,0.6675122,-0.6675122,2.333175,38.88617,0.1333768,1.303289,0.4637234,0,2.322188
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.296503,64.39582,58.22081,0.9737518,0.9737518,0,-1,0,0.9737518,30.44955,0,0,0,0.296503,1.025002,0.9737518,0,0,3.865185,1.075022,0,0.7284988,-0.7284988,1.56527,26.08778,0.1333768,1.071127,0.2372024,0,1.371525
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07224052,58.20952,56.76816,0.5420873,0.3978255,0,-1,0,0.3978255,18.15885,0,0.1442618,0.2533734,0.07224052,0.4187637,0.3978255,0,0,4.674629,0.3465232,0,0.3465232,-0.3465232,1.200002,20,0.1333768,0.5962961,0.05779242,0,0.4187637
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,53.40412,53.40412,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0,0,0,0
