Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,47.76553,47.76553,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,45.52921,45.52921,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,43.35979,43.35979,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,41.5822,41.5822,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.206,40.206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.78202,38.78202,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,37.57784,37.57784,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,36.4788,36.4788,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.32241,35.32241,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333768,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.32849,34.32849,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334797,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,33.48748,33.48748,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1336115,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2039014,36.18478,32.65602,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2171.672,2.220446E-16,0,0,0.2039014,0,0,1.452632,1.38,2.299654,2.484,1.583901,0,1.583901,5.320989,88.68298,0.133688,0.01032806,0.1631211,1.7,2.687901
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4191403,42.45362,34.91146,0.3180588,0.3180588,0,0,0,0.3180588,131.7808,0,0,0,0.4191403,0.3347988,0.3180588,0,0,0.715753,3.909511,0.0843416,0,0.0843416,5.401002,90.01653,0.1336796,0.3498647,0.3353123,0,4.328651
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3548403,46.7692,40.206,0.5267444,0.5267444,0,-1,0,0.5267444,67.3648,0,0,0,0.3548403,0.5544678,0.5267444,0,0,0.6314114,3.985419,0,0.1996275,-0.1996275,5.190577,86.50944,0.1336796,0.5794188,0.2838722,0,4.340259
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6021299,57.62956,45.66301,0.03934303,0.03934303,0,-1,0,0.03934303,1530.461,0,0,0,0.6021299,0.04141372,0.03934303,0,0,0.8532197,3.785791,0.5607162,0,0.5607162,5.722519,95.37512,0.133624,0.04327734,0.4817039,0,4.387921
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8602186,68.30819,49.88717,0.3885017,0.3885017,0,-1,0,0.3885017,221.4195,0.1587658,0,0,0.8602186,0.4089492,0.3885017,0,0,0.2925036,4.290436,0.2925036,0,0.2925036,6.000012,100,0.1335949,0.4273519,0.6881748,0,5.150654
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.070241,77.50373,52.97406,0.8127252,0.8127252,0,-1,0,0.8127252,131.6855,0.2147407,0,0,1.070241,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0.8939977,0.8561927,0,5.62393
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9047049,76.35995,55.80291,0.7840955,0.7840955,0,-1,0,0.7840955,115.382,0.0793412,0,0,0.9047049,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0.8625051,0.7237639,0,5.458394
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6737882,72.20428,57.36069,0.5885199,0.5885199,0,-1,0,0.5885199,114.4886,0.05429352,0,0,0.6737882,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0.6473719,0.5390306,0,5.227477
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7011788,73.25259,57.68562,0.3401332,0.3401332,0,-1,0,0.3401332,206.1483,0.3431439,0,0,0.7011788,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0.3741465,0.5609431,0,5.254868
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2488406,63.08826,57.95322,0,0,0,-1,0,0,0,0.2488406,0,0,0.2488406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0,0.1990725,0,4.80253
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1449078,59.52303,56.60569,0,0,0,-1,0,0,0,0.1449078,0,0,0.1449078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1335949,0,0.1159262,0,4.698597
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.22254,53.22254,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1335949,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.07831,50.07831,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1335949,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,47.54572,47.54572,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1335949,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,45.31896,45.31896,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1335949,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.13998,43.13998,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1335949,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,41.36239,41.36239,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1335949,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.99575,39.99575,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1335949,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,38.57177,38.57177,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1335949,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.33892,37.33892,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1335949,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.25899,36.25899,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1335949,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.07393,35.07393,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1335949,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.10868,34.10868,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1335949,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.24855,33.24855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1335949,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4914291,41.19003,32.4171,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,50.12803,0,0,0,0.4914291,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.09314761,-0.09314761,1.838935,30.64885,0.1335949,1.078383,0.3931433,1.7,1.190721
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9025902,51.93948,34.67254,1.209611,1.209611,1.7,0,0.5202,1.209611,74.61823,0,0,0,0.9025902,0,0,0.4903892,0.4658698,4.386161,0.6061442,1.36846,0,1.36846,3.13717,52.28606,0.1337462,1.330572,0.7220721,1.7,1.508734
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.159677,64.06197,39.96708,0.7968369,0.7968369,0,-1,0,0.7968369,145.535,0,0,0,1.159677,0.8387756,0.7968369,0,0,3.017701,1.837758,0.3209012,0,0.3209012,3.441603,57.35994,0.1337144,0.8765205,0.9277414,0,2.997435
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.20443,71.86253,45.39541,0.5193482,0.5193482,0,-1,0,0.5193482,231.9119,0,0,0,1.20443,0.5466823,0.5193482,0,0,2.6968,2.126569,0.657748,0,0.657748,4.065598,67.75983,0.1336492,0.571283,0.9635442,0,3.331
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.027762,72.27262,49.61958,0.7546934,0.7546934,0,-1,0,0.7546934,136.1827,0,0,0,1.027762,0.7944142,0.7546934,0,0,2.039052,2.718543,0.2333476,0,0.2333476,4.286971,71.44937,0.1336261,0.8301628,0.8222094,0,3.746304
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.024224,75.89858,52.70646,0.9974049,0.9974049,0,-1,0,0.9974049,102.6888,0,1.110223E-16,0,1.024224,1.0499,0.9974049,0,0,1.805704,2.928555,0,0.02567634,-0.02567634,4.259905,70.99828,0.1336261,1.097145,0.8193789,0,3.952779
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.061189,80.40343,55.53531,0.2111287,0.2111287,0,-1,0,0.2111287,502.6267,0,0,0,1.061189,0.2222407,0.2111287,0,0,1.834233,2.902879,0.8389485,0,0.8389485,5.055802,84.2632,0.1335431,0.2322415,0.8489513,0,3.964068
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.796019,74.99634,57.09309,0.7866691,0.7866691,0,-1,0,0.7866691,101.1885,0,0,0,0.796019,0.8280728,0.7866691,0,0,0.9952848,3.657933,0,0.03205383,-0.03205383,5.022014,83.70007,0.1335431,0.8653361,0.6368151,0,4.453951
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7538438,74.27175,57.40847,0,0,0,-1,0,0,0,0,0,0,0.7538438,0,0,0,0,1.0309,3.625879,0.7538438,0,0.7538438,5.737173,95.61936,0.1334686,0,0.6030751,0,4.379723
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4529848,67.36858,57.73341,0.2937155,0.2937155,0,-1,0,0.2937155,154.2257,0,0,0,0.4529848,0.3091742,0.2937155,0,0,0.2770564,4.304338,0.1438106,0,0.1438106,5.873604,97.8932,0.1334543,0.323087,0.3623879,0,4.757323
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2693627,61.90843,56.39544,0.7404251,0.7404251,0,-1,0,0.7404251,36.37947,0,1.110223E-16,0,0.2693627,0.7793947,0.7404251,0,0,0.1332458,4.433768,0,0.5100321,-0.5100321,5.335983,88.93287,0.1334543,0.8144675,0.2154902,0,4.70313
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.00273,53.00273,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.6999481,3.923736,0,0.696716,-0.696716,4.60158,76.69284,0.1334543,0.7280682,0,0,3.923736
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,49.8585,49.8585,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.474077,3.22702,0,0.7133499,-0.7133499,3.849643,64.16059,0.1334543,0.7454506,0,0,3.22702
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,47.33547,47.33547,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.266688,2.51367,0,0.4655256,-0.4655256,3.358936,55.98215,0.1334543,0.4864742,0,0,2.51367
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.12782,45.12782,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.783939,2.048144,0,0.7105778,-0.7105778,2.609921,43.4986,0.1334543,0.7425538,0,0,2.048144
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.92973,42.92973,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.573469,1.337566,0,0.2489947,-0.2489947,2.347458,39.12422,0.1334543,0.2601994,0,0,1.337566
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.15214,41.15214,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.85013,1.088572,0,0.1860863,-0.1860863,2.151305,35.85502,0.1334543,0.1944602,0,0,1.088572
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.7855,39.7855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056893,0.9024854,0,0,0,2.151305,35.85502,0.1334543,0,0,0,0.9024854
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,38.35196,38.35196,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,4.056893,0.9024854,0,0.3145336,-0.3145336,1.819758,30.32924,0.1334543,0.3286876,0,0,0.9024854
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.11911,37.11911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406374,0.5879518,0,0,0,1.819758,30.32924,0.1334543,0,0,0,0.5879518
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.02007,36.02007,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.406374,0.5879518,0,0.1539517,-0.1539517,1.657479,27.62459,0.1334543,0.1608795,0,0,0.5879518
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.86368,34.86368,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.577432,0.4340002,0,0.2081963,-0.2081963,1.438021,23.96696,0.1334543,0.2175651,0,0,0.4340002
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.86975,33.86975,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.808761,0.2258039,0,0.09247597,-0.09247597,1.340542,22.34233,0.1334543,0.09663738,0,0,0.2258039
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.0383,33.0383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.911512,0.1333279,0,0,0,1.340542,22.34233,0.1334543,0,0,0,0.1333279
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.445101,40.06849,32.17818,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,47.66136,0,1.110223E-16,0,0.445101,0.5356656,0.5088823,0,0,4.911512,0.1333279,0,0.09056463,-0.09056463,1.245079,20.75127,0.1334543,1.027271,0.3560808,1.7,0.5784289
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9437946,52.56349,34.43361,1.67495,1.67495,1.7,0,0.5202,1.67495,56.34764,0,0,0,0.9437946,0,0,0.02505022,0.0237977,5.01214,0.04276331,0.9675923,0,0.9675923,2.163018,36.05022,0.1335656,1.842445,0.7550357,1.7,0.9865579
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.161472,63.78472,39.69948,0.3667895,0.3667895,0,-1,0,0.3667895,316.6591,0,0,0,1.161472,0.3860942,0.3667895,0,0,4.044547,0.9135964,0.7753782,0,0.7753782,2.898606,48.31,0.1334891,0.4034685,0.9291779,0,2.075069
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.204515,71.56841,45.15649,0.4440758,0.4440758,0,-1,0,0.4440758,271.2408,0,0,0,1.204515,0.4674482,0.4440758,0,0,3.269169,1.611437,0.7370666,0,0.7370666,3.597849,59.96402,0.1334164,0.4884834,0.9636118,0,2.815952
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.347027,81.08554,49.35198,0.2344097,0.2344097,0,-1,0,0.2344097,574.6465,0,0,0,1.347027,0.246747,0.2344097,0,0,2.532103,2.274797,1.10028,0,1.10028,4.641666,77.36095,0.133308,0.2578506,1.077622,0,3.621824
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.408326,87.28265,52.43887,1.129401,1.129401,0,-1,0,1.129401,124.6967,0,0,0,1.408326,1.188843,1.129401,0,0,1.431822,3.265049,0.2194829,0,0.2194829,4.849886,80.83127,0.1332864,1.242341,1.126661,0,4.673375
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.349362,89.15372,55.25816,0.2987883,0.2987883,0,-1,0,0.2987883,451.6115,0,0,0,1.349362,0.314514,0.2987883,0,0,1.21234,3.462583,1.034848,0,1.034848,5.831629,97.19362,0.1331847,0.3286671,1.07949,0,4.811945
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.179107,85.67122,56.87328,0.3030404,0.3030404,0,-1,0,0.3030404,389.0923,0.6826255,0,0,1.179107,0.3189898,0.3030404,0,0,0.1774913,4.393947,0.1774913,0,0.1774913,6.000012,100,0.1331673,0.3333444,0.9432853,0,5.573053
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9584012,79.50225,57.19822,0.5646172,0.5646172,0,-1,0,0.5646172,169.7435,0.3640673,0,0,0.9584012,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1331673,0.6210789,0.766721,0,5.51209
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6238903,71.16292,57.52316,0.337879,0.337879,0,-1,0,0.337879,184.649,0.2682281,0,0,0.6238903,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1331673,0.3716669,0.4991122,0,5.177579
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.255757,61.39141,56.17563,0.5400775,0.5400775,0,-1,0,0.5400775,47.35562,0,1.110223E-16,0,0.255757,0.5685027,0.5400775,0,0,0,4.553689,0,0.3127456,-0.3127456,5.670349,94.50563,0.1331673,0.5940853,0.2046056,0,4.809446
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,52.82114,52.82114,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3474951,4.240943,0,0.1352787,-0.1352787,5.527753,92.12903,0.1331673,0.1413662,0,0,4.240943
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,49.66736,49.66736,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4978048,4.105665,0,0.5567634,-0.5567634,4.940873,82.34772,0.1331673,0.5818177,0,0,4.105665
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.14433,47.14433,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.116431,3.548901,0,0.3154772,-0.3154772,4.608331,76.80536,0.1331673,0.3296737,0,0,3.548901
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.91756,44.91756,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.466961,3.233424,0,1.043724,-1.043724,3.508149,58.46904,0.1331673,1.090691,0,0,3.233424
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,42.73859,42.73859,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.626654,2.1897,0,0.2421957,-0.2421957,3.252852,54.2141,0.1331673,0.2530945,0,0,2.1897
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.961,40.961,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.89576,1.947505,0,0.1313584,-0.1313584,3.114389,51.90637,0.1331673,0.1372695,0,0,1.947505
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,39.56569,39.56569,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.041714,1.816146,0,0.2285318,-0.2285318,2.873495,47.89149,0.1331673,0.2388157,0,0,1.816146
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.1417,38.1417,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.295638,1.587614,0,0.2526581,-0.2526581,2.60717,43.45275,0.1331673,0.2640277,0,0,1.587614
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.92797,36.92797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57637,1.334956,0,0,0,2.60717,43.45275,0.1331673,0,0,0,1.334956
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.82893,35.82893,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.57637,1.334956,0,0.2596665,-0.2596665,2.333457,38.89088,0.1331673,0.2713515,0,0,1.334956
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.64387,34.64387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864888,1.07529,0,0,0,2.333457,38.89088,0.1331673,0,0,0,1.07529
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.67862,33.67862,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.864888,1.07529,0,0.08638054,-0.08638054,2.242404,37.37333,0.1331673,0.09026767,0,0,1.07529
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.81849,32.81849,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.960866,0.9889092,0,0.08575373,-0.08575373,2.152012,35.86679,0.1331673,0.08961265,0,0,0.9889092
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.55684,41.97695,31.98704,0.04125345,0.04125345,0,0,0,0.04125345,1349.802,0,0,0,0.55684,0.04342468,0.04125345,0,0,4.056148,0.9031555,0.5134153,0,0.5134153,2.639081,43.98458,0.1331169,0.04537879,0.445472,0,1.459996
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9815947,53.10955,34.18513,0.9254533,0.9254533,0,0,0,0.9254533,106.0664,0,0,0,0.9815947,0.9741614,0.9254533,0,0,3.542733,1.365229,0.007433332,0,0.007433332,2.646132,44.10212,0.1331162,1.017999,0.7852758,0,2.346824
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.229529,65.21545,39.46056,0.7789015,0.7789015,0,-1,0,0.7789015,157.8542,0,0,0,1.229529,0.8198963,0.7789015,0,0,3.5353,1.371919,0.4096324,0,0.4096324,3.034744,50.57896,0.133076,0.8567917,0.983623,0,2.601448
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.39728,76.72628,44.88889,0.606334,0.606334,0,-1,0,0.606334,230.4472,0,0,0,1.39728,0.6382464,0.606334,0,0,3.125667,1.740589,0.7590333,0,0.7590333,3.754826,62.58031,0.1330016,0.6669675,1.117824,0,3.137868
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.42638,83.26364,49.08438,0.1503526,0.1503526,0,-1,0,0.1503526,948.6897,0,0,0,1.42638,0.1582659,0.1503526,0,0,2.366634,2.423718,1.268114,0,1.268114,4.957864,82.63091,0.1328775,0.1653879,1.141104,0,3.850098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.343633,84.78578,52.19995,0.6728895,0.6728895,0,-1,0,0.6728895,199.6811,0,0,0,1.343633,0.7083048,0.6728895,0,0,1.09852,3.565021,0.6353286,0,0.6353286,5.56059,92.67632,0.1328154,0.7401785,1.074907,0,4.908654
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.229571,84.9054,55.05746,0.9753312,0.9753312,0,-1,0,0.9753312,126.0671,0,0,0,1.229571,1.026664,0.9753312,0,0,0.4631914,4.136817,0.2029069,0,0.2029069,5.753085,95.88455,0.1327956,1.072864,0.9836571,0,5.366388
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.084035,82.40793,56.60569,0,0,0,-1,0,0,0,0.8237504,0,0,1.084035,0,0,0,0,0.2602844,4.319433,0.2602844,0,0.2602844,6.000012,100,0.1327702,0,0.8672279,0,5.403468
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8416885,76.07165,56.98796,0.7912539,0.7912539,0,-1,0,0.7912539,106.374,0.008789593,0,0,0.8416885,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1327702,0.8703793,0.6733508,0,5.395377
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4599654,67.06583,57.30334,0.6739177,0.6739177,0,-1,0,0.6739177,68.25247,0,0,0,0.4599654,0.7093869,0.6739177,0,0,0,4.553689,0,0.2494216,-0.2494216,5.737099,95.61812,0.1327702,0.7413094,0.3679723,0,5.013654
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2136789,60.28999,55.96537,0.8030589,0.8030589,0,-1,0,0.8030589,26.60813,0,0,0,0.2136789,0.8453251,0.8030589,0,0,0.277135,4.304267,0,0.6316462,-0.6316462,5.071285,84.52125,0.1327702,0.8833648,0.1709431,0,4.517946
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,52.60134,52.60134,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9789642,3.672621,0,1.452632,-1.452632,3.540077,59.00116,0.1327702,2.334877,0,0,3.672621
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,49.45711,49.45711,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.592999,2.21999,0,0.1916083,-0.1916083,3.338104,55.63496,0.1327702,0.2002307,0,0,2.21999
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.93408,46.93408,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.805897,2.028381,0,0.5150815,-0.5150815,2.795161,46.58591,0.1327702,0.5382602,0,0,2.028381
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,44.72643,44.72643,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.37821,1.5133,0,0.3721202,-0.3721202,2.402911,40.04844,0.1327702,0.3888656,0,0,1.5133
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,42.54745,42.54745,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.791677,1.14118,0,0.1243941,-0.1243941,2.271788,37.86306,0.1327702,0.1299918,0,0,1.14118
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.77942,40.77942,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.929893,1.016786,0,0.09715067,-0.09715067,2.169383,36.1563,0.1327702,0.1015224,0,0,1.016786
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,39.40322,39.40322,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.037838,0.9196348,0,0.1060695,-0.1060695,2.057575,34.29286,0.1327702,0.1108427,0,0,0.9196348
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.97924,37.97924,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.155693,0.8135653,0,0.226153,-0.226153,1.819189,30.31976,0.1327702,0.2363299,0,0,0.8135653
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.74639,36.74639,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.406974,0.5874123,0,0.1052659,-0.1052659,1.708229,28.47043,0.1327702,0.1100029,0,0,0.5874123
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.63779,35.63779,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.523936,0.4821464,0,0.06273812,-0.06273812,1.642098,27.36824,0.1327702,0.06556134,0,0,0.4821464
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593645,0.4194083,0,0,0,1.642098,27.36824,0.1327702,0,0,0,0.4194083
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,33.51615,33.51615,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.593645,0.4194083,0,0.1509925,-0.1509925,1.482937,24.71558,0.1327702,0.1577871,0,0,0.4194083
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.65602,32.65602,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.761415,0.2684158,0,0.1625429,-0.1625429,1.311602,21.85999,0.1327702,0.1698573,0,0,0.2684158
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4268431,39.32772,31.7959,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,116.5176,0,0,0,0.4268431,0,0,1.333666,1.266983,4.942018,0.105873,1.693826,0,1.693826,2.918507,48.64169,0.1328891,0.4029669,0.3414745,1.7,0.5327161
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6758209,46.51165,34.03222,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,90.27655,0,0,0,0.6758209,0,0,0.9513882,0.9038188,3.248192,1.630317,1.57964,0,1.57964,4.417085,73.61794,0.1330187,0.823473,0.5406567,1.7,2.306138
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9430575,58.03451,39.24075,0.1898091,0.1898091,0,-1,0,0.1898091,496.8452,0,0,0,0.9430575,0.1997991,0.1898091,0,0,1.668552,3.051992,0.7432584,0,0.7432584,5.122201,85.36986,0.1329463,0.20879,0.754446,0,3.99505
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.255367,72.35574,44.66909,0.7435495,0.7435495,0,-1,0,0.7435495,168.8344,0,0,0,1.255367,0.7826837,0.7435495,0,0,0.9252934,3.720925,0.4726834,0,0.4726834,5.570629,92.84362,0.1329002,0.8179044,1.004294,0,4.976292
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.263222,77.86916,48.83591,0.1744858,0.1744858,0,-1,0,0.1744858,723.9684,0.6269431,0,0,1.263222,0.1836693,0.1744858,0,0,0.45261,4.14634,0.45261,0,0.45261,6.000012,100,0.1328562,0.1919344,1.010578,0,5.409563
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.17926,79.37895,51.96102,0.7863615,0.7863615,0,-1,0,0.7863615,149.9642,0.3515114,0,0,1.17926,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1328562,0.8649977,0.9434083,0,5.732949
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.28825,86.51421,54.83766,0,0,0,-1,0,0,0,1.28825,0,0,1.28825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328562,0,1.0306,0,5.841939
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.157471,84.43668,56.44322,0.2015856,0.2015856,0,-1,0,0.2015856,574.1835,0.9452761,0,0,1.157471,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1328562,0.2217442,0.9259772,0,5.71116
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9191907,77.89919,56.76816,0.5512549,0.5512549,0,-1,0,0.5512549,166.7451,0.3389224,0,0,0.9191907,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1328562,0.6063804,0.7353526,0,5.472879
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5277639,68.45451,57.14088,0,0,0,-1,0,0,0,0.5277639,0,0,0.5277639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328562,0,0.4222111,0,5.081453
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2729995,61.36948,55.80291,0.2808473,0.2808473,0,-1,0,0.2808473,97.20564,0,0,0,0.2729995,0.2956288,0.2808473,0,0,0,4.553689,0,0.02262933,-0.02262933,5.976159,99.60245,0.1328562,0.3089321,0.2183996,0,4.826688
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,52.43887,52.43887,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.0251437,4.53106,0,0.8946419,-0.8946419,5.033123,83.88522,0.1328562,0.9349008,0,0,4.53106
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,49.29464,49.29464,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.01919,3.636418,0,1.273137,-1.273137,3.691118,61.51852,0.1328562,1.330429,0,0,3.636418
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,46.80028,46.80028,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.433787,2.36328,0,0.285869,-0.285869,3.389786,56.49632,0.1328562,0.2987331,0,0,2.36328
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,44.59263,44.59263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75142,2.077411,0,0,0,3.389786,56.49632,0.1328562,0,0,0,2.077411
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,42.38498,42.38498,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.75142,2.077411,0,0.1462403,-0.1462403,3.235635,53.92715,0.1328562,0.1528212,0,0,2.077411
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,40.61695,40.61695,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.913909,1.931171,0,0.1791504,-0.1791504,3.046794,50.7798,0.1328562,0.1872122,0,0,1.931171
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.24075,39.24075,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.112965,1.752021,0,0.1571833,-0.1571833,2.881109,48.01838,0.1328562,0.1642566,0,0,1.752021
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.81677,37.81677,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.287613,1.594837,0,0.2636371,-0.2636371,2.603211,43.38676,0.1328562,0.2755008,0,0,1.594837
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580543,1.3312,0,0,0,2.603211,43.38676,0.1328562,0,0,0,1.3312
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,35.48487,35.48487,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.580543,1.3312,0,0.156955,-0.156955,2.437765,40.62934,0.1328562,0.164018,0,0,1.3312
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.29982,34.29982,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.754938,1.174245,0,0.04474971,-0.04474971,2.390595,39.84317,0.1328562,0.04676345,0,0,1.174245
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.33457,33.33457,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.804659,1.129495,0,0.0368863,-0.0368863,2.351713,39.19515,0.1328562,0.03854618,0,0,1.129495
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,32.46489,32.46489,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.845644,1.092609,0,0.1771898,-0.1771898,2.164939,36.08224,0.1328562,0.1851633,0,0,1.092609
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.367403,38.03601,31.60476,0.768487,0.768487,0,0,0,0.768487,47.80861,0,0,0,0.367403,0.8089337,0.768487,0,0,4.042522,0.9154193,0,0.4415308,-0.4415308,1.699525,28.32536,0.1328562,0.8453357,0.2939224,0,1.282822
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6435133,45.65908,33.84108,0.3973653,0.3973653,0,0,0,0.3973653,161.945,0,0,0,0.6435133,0.4182793,0.3973653,0,0,4.533112,0.4738886,0.225234,0,0.225234,1.9132,31.88661,0.1328343,0.4371019,0.5148106,0,1.117402
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.078624,60.96213,39.0305,0.350408,0.350408,0,-1,0,0.350408,307.8193,0,0,0,1.078624,0.3688506,0.350408,0,0,4.307878,0.6765991,0.7097729,0,0.7097729,2.58655,43.10909,0.1327652,0.3854488,0.8628988,0,1.755223
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8579264,62.00041,44.43016,0.4561131,0.4561131,0,-1,0,0.4561131,188.0951,0,0,0,0.8579264,0.4801191,0.4561131,0,0,3.598104,1.315395,0.3778073,0,0.3778073,2.94497,49.08273,0.1327285,0.5017245,0.6863411,0,2.173321
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.181373,75.20965,48.59698,0.1089413,0.1089413,0,-1,0,0.1089413,1084.412,0,0,0,1.181373,0.1146751,0.1089413,0,0,3.220297,1.655421,1.066698,0,1.066698,3.956928,65.94867,0.132625,0.1198355,0.9450983,0,2.836794
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.127709,77.57294,51.71254,0.7569262,0.7569262,0,-1,0,0.7569262,148.9853,0,0,0,1.127709,0.7967644,0.7569262,0,0,2.1536,2.615449,0.3309442,0,0.3309442,4.270889,71.18135,0.1325929,0.8326188,0.9021668,0,3.743158
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.226877,84.2449,54.61785,0.4868433,0.4868433,0,-1,0,0.4868433,252.0067,0,0,0,1.226877,0.5124666,0.4868433,0,0,1.822655,2.913299,0.7144109,0,0.7144109,4.948639,82.47716,0.1325237,0.5355276,0.981502,0,4.140177
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.088132,82.06306,56.23297,0.3928262,0.3928262,0,-1,0,0.3928262,277.0008,0,0,0,1.088132,0.4135013,0.3928262,0,0,1.108244,3.556269,0.6746305,0,0.6746305,5.58865,93.14397,0.1324584,0.4321088,0.8705054,0,4.644401
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9656216,78.98959,56.60569,0.6950696,0.6950696,0,-1,0,0.6950696,138.9244,0,0,0,0.9656216,0.7316522,0.6950696,0,0,0.4336139,4.163436,0.2339693,0,0.2339693,5.810613,96.84335,0.1324358,0.7645766,0.7724972,0,5.129058
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6849693,72.06212,56.98796,0.3906385,0.3906385,0,-1,0,0.3906385,175.3461,0.07412633,0,0,0.6849693,0.4111985,0.3906385,0,0,0.1996445,4.374009,0.1996445,0,0.1996445,6.000012,100,0.1324165,0.4297024,0.5479754,0,5.058978
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2257362,60.20645,55.64044,0.2432371,0.2432371,0,-1,0,0.2432371,92.80499,0,0,0,0.2257362,0.256039,0.2432371,0,0,0,4.553689,0,0.03030287,-0.03030287,5.96807,99.46764,0.1324165,0.2675608,0.1805889,0,4.779425
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,52.2764,52.2764,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.03366986,4.523386,0,0.3724748,-0.3724748,5.575447,92.92393,0.1324165,0.3892362,0,0,4.523386
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.13217,49.13217,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4475308,4.150911,0,1.383234,-1.383234,4.11739,68.62303,0.1324165,1.44548,0,0,4.150911
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,46.65693,46.65693,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.984458,2.767677,0,1.065297,-1.065297,2.994469,49.90771,0.1324165,1.113235,0,0,2.767677
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,44.45883,44.45883,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.168121,1.70238,0,0.2649933,-0.2649933,2.715141,45.25227,0.1324165,0.276918,0,0,1.70238
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.25118,42.25118,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.462558,1.437387,0,0.1157309,-0.1157309,2.59315,43.21909,0.1324165,0.1209388,0,0,1.437387
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,40.48315,40.48315,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.591148,1.321656,0,0.1748397,-0.1748397,2.408853,40.14747,0.1324165,0.1827074,0,0,1.321656
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.10695,39.10695,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.785414,1.146816,0,0.253729,-0.253729,2.141399,35.68991,0.1324165,0.2651468,0,0,1.146816
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.68297,37.68297,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.067335,0.8930875,0,0.05226633,-0.05226633,2.086306,34.77169,0.1324165,0.05461832,0,0,0.8930875
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.125409,0.8408211,0,0,0,2.086306,34.77169,0.1324165,0,0,0,0.8408211
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.34153,35.34153,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.125409,0.8408211,0,0.269772,-0.269772,1.801941,30.03229,0.1324165,0.2819117,0,0,0.8408211
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.16602,34.16602,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.425155,0.5710492,0,0.1809692,-0.1809692,1.611183,26.85299,0.1324165,0.1891128,0,0,0.5710492
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.19122,33.19122,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.626232,0.39008,0,0.1288781,-0.1288781,1.475333,24.58884,0.1324165,0.1346776,0,0,0.39008
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.33109,32.33109,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.76943,0.2612019,1.38,0,1.38,2.784516,46.40851,0.1325651,0.270903,0,1.7,0.2612019
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07292432,32.70658,31.47097,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.252294,0,0,0,0.07292432,0,0,0.8163144,0.7754987,3.38943,1.503202,0.848423,0,0.848423,3.589401,59.82323,0.1326789,0.9720541,0.05833946,1.7,1.576126
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3174781,39.24924,33.64995,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,65.71447,0,0,0,0.3174781,0,0,1.216882,1.156038,2.541007,2.266783,1.473516,0,1.473516,4.987301,83.12153,0.1328181,0.5314293,0.2539825,1.7,2.584261
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5415877,49.00258,38.83936,0,0,0,-1,0,0,0,0,0,0,0.5415877,0,0,0,0,1.067491,3.592947,0.5415877,0,0.5415877,5.501097,91.68476,0.1327658,0,0.4332702,0,4.134535
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6183753,56.37679,44.19124,0.9108562,0.9108562,0,-1,0,0.9108562,67.88946,0,0,0,0.6183753,0.958796,0.9108562,0,0,0.5259029,4.080376,0,0.3404207,-0.3404207,5.142262,85.70419,0.1327658,1.001942,0.4947003,0,4.698751
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8690158,66.79549,48.38673,0.6260074,0.6260074,0,-1,0,0.6260074,138.8188,0,0,0,0.8690158,0.6589552,0.6260074,0,0,0.904148,3.739956,0.2100606,0,0.2100606,5.341543,89.02554,0.1327455,0.6886082,0.6952127,0,4.608972
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.722391,66.8062,51.50229,0,0,0,-1,0,0,0,0.02830353,0,0,0.722391,0,0,0,0,0.6940874,3.92901,0.6940874,0,0.6940874,6.000012,100,0.1326784,0,0.5779128,0,4.651401
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7515401,70.76129,54.37893,0.4218846,0.4218846,0,-1,0,0.4218846,178.1388,0.3074511,0,0,0.7515401,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1326784,0.464073,0.6012321,0,5.305229
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8496336,75.14326,56.01316,0.7369617,0.7369617,0,-1,0,0.7369617,115.2887,0.07388437,0,0,0.8496336,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1326784,0.8106579,0.6797069,0,5.403323
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6062324,69.48862,56.39544,0.663702,0.663702,0,-1,0,0.663702,91.34106,0,0,0,0.6062324,0.6986336,0.663702,0,0,0,4.553689,0,0.09240122,-0.09240122,5.902613,98.37668,0.1326784,0.7300721,0.4849859,0,5.159921
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4422919,66.0905,56.76816,0.7950619,0.7950619,0,-1,0,0.7950619,55.62986,0,0,0,0.4422919,0.8369073,0.7950619,0,0,0.102668,4.461287,0,0.3946154,-0.3946154,5.486651,91.44401,0.1326784,0.8745681,0.3538335,0,4.90358
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1730019,58.88846,55.42063,1.322376,1.322376,0,-1,0,1.322376,13.08265,0,2.220446E-16,0.0746142,0.1730019,1.391975,1.322376,0,0,0.5411296,4.066672,0,1.218973,-1.218973,4.201741,70.02887,0.1326784,1.454614,0.1384015,0,4.239674
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,52.11393,52.11393,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.895545,2.847699,0,1.333194,-1.333194,2.796431,46.60708,0.1326784,1.393188,0,0,2.847699
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.9697,48.9697,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.376871,1.514505,0,1.452632,-1.452632,1.265222,21.087,0.1326784,1.90533,0,0,1.514505
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,46.50402,46.50402,0.4447999,0.05877944,0,-1,0,0.05877944,0,0,0.3860205,0.4305005,0,0.0618731,0.05877944,0,0,4.990907,0.0618731,0,0.0618731,-0.0618731,1.200002,20,0.1326784,0.4892799,0,0,0.0618731
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,44.29636,44.29636,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.11739,42.11739,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,40.34935,40.34935,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.94448,38.94448,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,37.5205,37.5205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.31633,36.31633,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.18861,35.18861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.00355,34.00355,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.00963,33.00963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326784,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.14951,32.14951,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328085,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2669012,35.90038,31.28938,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.04581,0,0,0,0.2669012,0,0,1.065213,1.011953,3.679654,1.242,1.278854,0,1.278854,3.722413,62.04009,0.132966,0.6982652,0.2135209,1.7,1.508901
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7594892,47.61173,33.48748,0.529442,0.529442,1.7,0,0.5202,0.529442,143.4509,0,0,0,0.7594892,0,0,1.170558,1.11203,2.4008,2.392969,1.871519,0,1.871519,5.497892,91.63135,0.1330659,0.5823863,0.6075914,1.7,3.152458
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.124453,61.59266,38.6291,0.2840775,0.2840775,0,-1,0,0.2840775,395.8262,0.296143,0,0,1.124453,0.2990289,0.2840775,0,0,0.5292811,4.077336,0.5292811,0,0.5292811,6.000012,100,0.1330149,0.3124852,0.8995624,0,5.201789
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.197554,69.88075,43.94276,0.3613852,0.3613852,0,-1,0,0.3613852,331.3788,0.8171485,0,0,1.197554,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0.3975237,0.9580432,0,5.751243
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.174773,74.41745,48.10958,0,0,0,-1,0,0,0,1.174773,0,0,1.174773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0,0.9398181,0,5.728462
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.00115,73.50253,51.2347,0.8029624,0.8029624,0,-1,0,0.8029624,124.682,0.1559262,0,0,1.00115,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0.8832587,0.8009199,0,5.554839
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.127652,80.59527,54.13045,0,0,0,-1,0,0,0,1.127652,0,0,1.127652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0,0.9021217,0,5.681341
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.094204,81.70472,55.80291,0.567247,0.567247,0,-1,0,0.567247,192.8974,0.4971023,0,0,1.094204,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0.6239717,0.8753635,0,5.647893
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8695973,75.86087,56.17563,0.003170889,0.003170889,0,-1,0,0.003170889,27424.4,0.8662595,0,0,0.8695973,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0.003487978,0.6956778,0,5.423286
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4191696,65.39733,56.60569,0.3411951,0.3411951,0,-1,0,0.3411951,122.8533,0.06001686,0,0,0.4191696,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0.3753146,0.3353356,0,4.972858
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2002993,59.28406,55.25816,0,0,0,-1,0,0,0,0.2002993,0,0,0.2002993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330149,0,0.1602395,0,4.753988
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.93235,51.93235,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1330149,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,48.78812,48.78812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1330149,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,46.34155,46.34155,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1330149,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.1339,44.1339,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1330149,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.95492,41.95492,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1330149,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.18689,40.18689,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1330149,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.78202,38.78202,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1330149,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,37.38671,37.38671,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1330149,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.15386,36.15386,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1330149,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.02614,35.02614,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1330149,0.2137396,0,0,2.682817
