Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.124038,79.88931,53.6526,0.4738026,0.4738026,0,-1,0,0.4738026,237.2376,0.6252983,0,0,1.124038,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1329463,0.5211829,0.8992303,0,5.677727
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8789302,73.77703,54.18779,1.14717,1.14717,0,-1,0,1.14717,76.61726,0,0,0,0.8789302,1.207547,1.14717,0,0,0,4.553689,0,0.3286171,-0.3286171,5.653619,94.2268,0.1329463,1.261887,0.7031441,0,5.432619
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3598476,62.0976,54.72298,0,0,0,-1,0,0,0,0,0,0,0.3598476,0,0,0,0,0.3651301,4.225072,0.3598476,0,0.3598476,5.995,99.91647,0.1329127,0,0.2878781,0,4.584919
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1670146,56.76117,53.46146,0.4681834,0.4681834,0,-1,0,0.4681834,35.67291,0,0,0,0.1670146,0.4928247,0.4681834,0,0,0.005282537,4.548934,0,0.32581,-0.32581,5.651567,94.19259,0.1329127,0.5150018,0.1336117,0,4.71595
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,50.15476,50.15476,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3672937,4.223125,0,0.01608382,-0.01608382,5.634613,93.91003,0.1329127,0.0168076,0,0,4.223125
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.0392,47.0392,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3851646,4.207041,0,0.5688502,-0.5688502,5.034992,83.91637,0.1329127,0.5944485,0,0,4.207041
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,44.64997,44.64997,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.01722,3.638191,0,1.408865,-1.408865,3.549918,59.16518,0.1329127,1.472264,0,0,3.638191
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,42.49966,42.49966,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.582626,2.229326,0,0.2118948,-0.2118948,3.326561,55.44258,0.1329127,0.22143,0,0,2.229326
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,40.34935,40.34935,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.818064,2.017431,0,0.0458731,-0.0458731,3.278207,54.63667,0.1329127,0.04793739,0,0,2.017431
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,38.54309,38.54309,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.869035,1.971558,0,0.1565653,-0.1565653,3.113173,51.8861,0.1329127,0.1636107,0,0,1.971558
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.14778,37.14778,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.042996,1.814993,0,0.07509635,-0.07509635,3.034014,50.5668,0.1329127,0.07847569,0,0,1.814993
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.7238,35.7238,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.126436,1.739896,0,0.07989655,-0.07989655,2.949796,49.16316,0.1329127,0.08349188,0,0,1.739896
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21521,1.66,0,0,0,2.949796,49.16316,0.1329127,0,0,0,1.66
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.3059,33.3059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.21521,1.66,0,0,0,2.949796,49.16316,0.1329127,0,0,0,1.66
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.09217,32.09217,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.21521,1.66,0,0.07370991,-0.07370991,2.872099,47.86821,0.1329127,0.07702686,0,0,1.66
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.18426,31.18426,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.29711,1.58629,0,0.02222851,-0.02222851,2.848668,47.4777,0.1329127,0.02322879,0,0,1.58629
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.31458,30.31458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.321809,1.564061,0,0,0,2.848668,47.4777,0.1329127,0,0,0,1.564061
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4362708,36.99451,29.40667,0,0,0,0,0,0,0,0,0,0,0.4362708,0,0,0,0,3.321809,1.564061,0.4362708,0,0.4362708,3.262551,54.37574,0.1328719,0,0.3490167,0,2.000332
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8090627,46.46349,31.52831,0.2629285,0.2629285,0,0,0,0.2629285,307.712,0,0,0,0.8090627,0.2767669,0.2629285,0,0,2.885538,1.956705,0.5322958,0,0.5322958,3.767531,62.79205,0.1328222,0.2892214,0.6472501,0,2.765768
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.121974,58.84788,36.36412,0.8015817,0.8015817,0,-1,0,0.8015817,139.97,0,0,0,1.121974,0.8437701,0.8015817,0,0,2.353242,2.435771,0.2782036,0,0.2782036,4.031458,67.19083,0.1327962,0.8817398,0.897579,0,3.557745
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.197097,66.7046,41.36239,0.3059453,0.3059453,0,-1,0,0.3059453,391.278,0,0,0,1.197097,0.3220477,0.3059453,0,0,2.075038,2.686154,0.8750489,0,0.8750489,4.861602,81.02654,0.1327146,0.3365398,0.9576772,0,3.883251
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.259532,73.38609,45.39541,0,0,0,-1,0,0,0,0.05954234,0,0,1.259532,0,0,0,0,1.199989,3.473698,1.199989,0,1.199989,6.000012,100,0.1326028,0,1.007625,0,4.73323
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.369609,80.82649,48.62565,0.0576097,0.0576097,0,-1,0,0.0576097,2377.392,1.308967,0,0,1.369609,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1326028,0.06337067,1.095687,0,5.923297
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.207412,79.79939,51.63609,0.5176718,0.5176718,0,-1,0,0.5176718,233.239,0.6624948,0,0,1.207412,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1326028,0.569439,0.96593,0,5.761101
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9045895,73.52805,53.40412,0,0,0,-1,0,0,0,0.9045895,0,0,0.9045895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326028,0,0.7236716,0,5.458279
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8961912,73.94823,53.94886,0.6352937,0.6352937,0,-1,0,0.6352937,141.0672,0.227461,0,0,0.8961912,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1326028,0.6988231,0.7169529,0,5.44988
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6541229,68.54416,54.51272,0.8228456,0.8228456,0,-1,0,0.8228456,79.49522,0,1.110223E-16,0,0.6541229,0.8661533,0.8228456,0,0,0,4.553689,0,0.2120303,-0.2120303,5.776513,96.27502,0.1326028,0.9051301,0.5232983,0,5.207812
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2703057,58.66108,53.25121,0.3023754,0.3023754,0,-1,0,0.3023754,89.39407,0,0,0,0.2703057,0.3182899,0.3023754,0,0,0.2355893,4.341659,0,0.04798421,-0.04798421,5.725933,95.43202,0.1326028,0.332613,0.2162446,0,4.611964
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.96363,49.96363,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2889051,4.293674,0,0.7169887,-0.7169887,4.97016,82.83584,0.1326028,0.7492532,0,0,4.293674
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.84806,46.84806,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.085559,3.576686,0,0.7515134,-0.7515134,4.177995,69.63312,0.1326028,0.7853315,0,0,3.576686
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,44.4875,44.4875,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.920574,2.825172,0,0.09891198,-0.09891198,4.073733,67.89542,0.1326028,0.103363,0,0,2.825172
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,42.3372,42.3372,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.030476,2.72626,0,0.3280978,-0.3280978,3.727888,62.13134,0.1326028,0.3428622,0,0,2.72626
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.18689,40.18689,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.395029,2.398163,0,0.1124971,-0.1124971,3.609305,60.15497,0.1326028,0.1175594,0,0,2.398163
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,38.35196,38.35196,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.520026,2.285666,0,0.1566557,-0.1566557,3.444176,57.40281,0.1326028,0.1637052,0,0,2.285666
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.95665,36.95665,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.694088,2.12901,0,0.1084691,-0.1084691,3.329839,55.49721,0.1326028,0.1133502,0,0,2.12901
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814609,2.020541,0,0,0,3.329839,55.49721,0.1326028,0,0,0,2.020541
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.27115,34.27115,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.814609,2.020541,0,0.1148625,-0.1148625,3.208764,53.47929,0.1326028,0.1200313,0,0,2.020541
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.11476,33.11476,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.942234,1.905678,0,0.1391211,-0.1391211,3.062117,51.03518,0.1326028,0.1453815,0,0,1.905678
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.90103,31.90103,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.096813,1.766557,0,0.160079,-0.160079,2.893379,48.22289,0.1326028,0.1672826,0,0,1.766557
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.99312,30.99312,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.274679,1.606478,0,0.10994,-0.10994,2.777492,46.29144,0.1326028,0.1148873,0,0,1.606478
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.133,30.133,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.396834,1.496538,0,0.08165808,-0.08165808,2.691417,44.85686,0.1326028,0.08533269,0,0,1.496538
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4070787,36.2939,29.2442,1.778401,1.778401,0.425,0,0.172125,1.778401,22.89015,0,0,0,0.4070787,1.424633,1.353401,0,0,3.487566,1.41488,0,1.017554,-1.017554,1.618821,26.98029,0.1326028,1.956241,0.325663,1.7,1.821959
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6929513,43.90214,31.31805,1.116863,1.116863,1.7,0,0.5202,1.116863,62.04443,0,0,0,0.6929513,0,0,0.5831369,0.55398,4.618181,0.3973259,1.246931,0,1.246931,2.801764,46.69597,0.1327509,1.228549,0.554361,1.7,1.090277
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.97657,55.21994,36.12519,0.5302711,0.5302711,0,-1,0,0.5302711,184.1643,0,0,0,0.97657,0.55818,0.5302711,0,0,3.37125,1.519564,0.4183899,0,0.4183899,3.198683,53.31128,0.132712,0.5832981,0.781256,0,2.496134
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.172212,65.7406,41.0948,0,0,0,-1,0,0,0,0,0,0,1.172212,0,0,0,0,2.95286,1.896115,1.172212,0,1.172212,4.310741,71.84554,0.132603,0,0.9377693,0,3.068327
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.243028,72.55368,45.09915,1.416087,1.38,0,-1,0,1.38,90.07449,0,0.03608666,0.1776953,1.243028,1.452632,1.38,0,0,1.780648,2.951106,0,0.2096037,-0.2096037,4.089799,68.16318,0.132603,1.557695,0.9944223,0,4.194133
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.341246,79.55591,48.32939,0.3587044,0.3587044,0,-1,0,0.3587044,373.9141,0,0,0,1.341246,0.3775836,0.3587044,0,0,2.013541,2.741502,0.9636626,0,0.9636626,5.00401,83.39999,0.1325135,0.3945749,1.072997,0,4.082748
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.303594,82.39308,51.36849,0.7086643,0.7086643,0,-1,0,0.7086643,183.9508,0,0,0,1.303594,0.7459624,0.7086643,0,0,1.049879,3.608798,0.5576314,0,0.5576314,5.533025,92.2169,0.1324618,0.7795307,1.042875,0,4.912392
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.09949,78.53522,53.13652,0.7789852,0.7789852,0,-1,0,0.7789852,141.1439,0,0,0,1.09949,0.8199844,0.7789852,0,0,0.4922472,4.110666,0.2795057,0,0.2795057,5.798188,96.63627,0.1324359,0.8568837,0.8795921,0,5.210156
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9178157,74.22443,53.70039,1.266578,1.266578,0,-1,0,1.266578,72.46423,0,0,0.01323539,0.9178157,1.33324,1.266578,0,0,0.2127415,4.362222,0,0.4154239,-0.4154239,5.360292,89.33803,0.1324359,1.393235,0.7342526,0,5.280037
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5711122,66.32158,54.26424,0.4631756,0.4631756,0,-1,0,0.4631756,123.3036,0,0,0,0.5711122,0.4875533,0.4631756,0,0,0.6743236,3.946798,0.08355886,0,0.08355886,5.439563,90.65921,0.1324282,0.5094932,0.4568897,0,4.51791
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1919283,56.79554,53.00273,0,0,0,-1,0,0,0,0,0,0,0.1919283,0,0,0,0,0.5907647,4.022001,0.1919283,0,0.1919283,5.621643,93.69386,0.1324104,0,0.1535426,0,4.213929
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3988365,4.194736,0,0,0,5.621643,93.69386,0.1324104,0,0,0,4.194736
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,46.63781,46.63781,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.3988365,4.194736,0,0.5307428,-0.5307428,5.062191,84.36967,0.1324104,0.5546262,0,0,4.194736
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,44.29636,44.29636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9885506,3.663993,0,0,0,5.062191,84.36967,0.1324104,0,0,0,3.663993
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9885506,3.663993,0,0,0,5.062191,84.36967,0.1324104,0,0,0,3.663993
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.96708,39.96708,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.9885506,3.663993,0,0.1187446,-0.1187446,4.937023,82.28355,0.1324104,0.1240881,0,0,3.663993
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.1417,38.1417,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,1.120489,3.545249,0,0.1574043,-0.1574043,4.771104,79.51824,0.1324104,0.1644875,0,0,3.545249
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.74639,36.74639,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.295383,3.387845,0,0.2540974,-0.2540974,4.503262,75.05421,0.1324104,0.2655318,0,0,3.387845
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.32241,35.32241,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.577713,3.133747,0,0.09499579,-0.09499579,4.403128,73.38531,0.1324104,0.0992706,0,0,3.133747
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.05134,34.05134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683264,3.038751,0,0,0,4.403128,73.38531,0.1324104,0,0,0,3.038751
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.90451,32.90451,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.683264,3.038751,0,0.05561092,-0.05561092,4.344509,72.40833,0.1324104,0.05811342,0,0,3.038751
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.71945,31.71945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745054,2.98314,0,0,0,4.344509,72.40833,0.1324104,0,0,0,2.98314
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.80198,30.80198,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.745054,2.98314,0,0.1315484,-0.1315484,4.205844,70.09727,0.1324104,0.1374681,0,0,2.98314
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.94186,29.94186,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.891219,2.851592,0,0.09919647,-0.09919647,4.101282,68.35456,0.1324104,0.1036603,0,0,2.851592
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3581671,35.19503,29.03395,1.042976,1.042976,0,0,0,1.042976,34.34087,0,2.220446E-16,0,0.3581671,1.09787,1.042976,0,0,2.001437,2.752395,0,0.7397025,-0.7397025,3.321567,55.35934,0.1324104,1.147274,0.2865337,0,3.110563
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8007678,45.85096,31.12692,0.4152989,0.4152989,0,0,0,0.4152989,192.8172,0,0,0,0.8007678,0.4371568,0.4152989,0,0,2.823329,2.012693,0.363611,0,0.363611,3.666519,61.10852,0.1323767,0.4568288,0.6406142,0,2.813461
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8959746,53.16653,35.88627,0.3169613,0.3169613,0,-1,0,0.3169613,282.6764,0,0,0,0.8959746,0.3336435,0.3169613,0,0,2.459718,2.339943,0.5623311,0,0.5623311,4.199993,69.99974,0.1323247,0.3486574,0.7167797,0,3.235918
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.10526,63.73951,40.8272,0.3002721,0.3002721,0,-1,0,0.3002721,368.0862,0,0,0,1.10526,0.3160759,0.3002721,0,0,1.897387,2.846041,0.7891843,0,0.7891843,4.948679,82.47781,0.1322518,0.3302993,0.8842082,0,3.951301
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.282068,73.30621,44.83155,0.1203795,0.1203795,0,-1,0,0.1203795,1065.022,0.04715011,0,0,1.282068,0.1267153,0.1203795,0,0,1.108202,3.556307,1.108202,0,1.108202,6.000012,100,0.1321494,0.1324174,1.025654,0,4.838375
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.315694,78.43065,48.06179,0,0,0,-1,0,0,0,1.315694,0,0,1.315694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321494,0,1.052556,0,5.869383
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.325262,82.74802,51.12001,0.1958272,0.1958272,0,-1,0,0.1958272,676.7506,1.119128,0,0,1.325262,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1321494,0.21541,1.06021,0,5.878951
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.138323,79.35985,52.8976,0.3772908,0.3772908,0,-1,0,0.3772908,301.7096,0.7411745,0,0,1.138323,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1321494,0.4150199,0.9106582,0,5.692012
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9028444,73.5498,53.46146,1.610655,1.38,0,-1,0,1.38,65.42351,2.220446E-16,0.2306547,0.3917201,0.9028444,1.452632,1.38,0,0,0,4.553689,0,0.5497872,-0.5497872,5.420485,90.34124,0.1321494,1.77172,0.7222755,0,5.456533
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6395036,67.65585,54.02532,0.9407156,0.9407156,0,-1,0,0.9407156,67.98055,0,1.110223E-16,0,0.6395036,0.9902269,0.9407156,0,0,0.6108747,4.003902,0,0.3507233,-0.3507233,5.050791,84.17967,0.1321494,1.034787,0.5116029,0,4.643405
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2876063,58.51416,52.76381,0,0,0,-1,0,0,0,0,0,0,0.2876063,0,0,0,0,1.000567,3.653178,0.2876063,0,0.2876063,5.323638,88.72712,0.1321229,0,0.230085,0,3.940785
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,49.53357,49.53357,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.7129609,3.912024,0,1.452632,-1.452632,3.79243,63.20704,0.1321229,1.699423,0,0,3.912024
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.44667,46.44667,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.326996,2.459393,0,0.5731569,-0.5731569,3.188269,53.13771,0.1321229,0.598949,0,0,2.459393
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.10523,44.10523,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.963837,1.886236,0,0.2701959,-0.2701959,2.903458,48.39087,0.1321229,0.2823547,0,0,1.886236
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.9358,41.9358,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.264055,1.61604,0,1.38355,-1.38355,1.445068,24.08442,0.1321229,1.44581,0,0,1.61604
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.7855,39.7855,0.2285335,0.2208652,0,-1,0,0.2208652,0,0,0.007668362,0.03052172,0,0.2324897,0.2208652,0,0,4.801332,0.2324897,0,0.2324897,-0.2324897,1.200002,20,0.1321229,0.2513869,0,0,0.2324897
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.95057,37.95057,0.0578528,0,0,-1,0,0,0,0,0.0578528,0.06363808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.06363808,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,36.55525,36.55525,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.13127,35.13127,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.86975,33.86975,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.71337,32.71337,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.49964,31.49964,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321229,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.61084,30.61084,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322532,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.75072,29.75072,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1323517,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.400926,35.79336,28.87148,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.66688,0,0,0,0.400926,0,0,0.7603345,0.7223178,2.299654,2.484,1.123244,0,1.123244,4.883971,81.39935,0.1324891,1.033632,0.3207408,1.7,2.884926
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8154941,45.90735,30.90711,0.4159599,0.4159599,0,0,0,0.4159599,196.0511,0,0,0,0.8154941,0.4378526,0.4159599,0,0,1.176411,3.494919,0.3776416,0,0.3776416,5.242233,87.37038,0.1324543,0.4575559,0.6523953,0,4.310413
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.149137,58.63191,35.63779,0,0,0,-1,0,0,0,0.3503675,0,0,1.149137,0,0,0,0,0.7987691,3.834797,0.7987691,0,0.7987691,6.000012,100,0.1323807,0,0.9193092,0,4.983933
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.255239,67.19776,40.53094,0.4671015,0.4671015,0,-1,0,0.4671015,268.7293,0.7635527,0,0,1.255239,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.5138117,1.004191,0,5.808928
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.4191,76.91633,44.53529,0,0,0,-1,0,0,0,1.4191,0,0,1.4191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0,1.13528,0,5.972789
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.445436,82.08253,47.76553,0.4103543,0.4103543,0,-1,0,0.4103543,352.241,1.013484,0,0,1.445436,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.4513898,1.156349,0,5.999125
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.252055,80.09489,50.82375,0.5572411,0.5572411,0,-1,0,0.5572411,224.6881,0.6654851,0,0,1.252055,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.6129653,1.001644,0,5.805744
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.060605,76.81179,52.63001,0.56101,0.56101,0,-1,0,0.56101,189.0528,0.4700682,0,0,1.060605,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.617111,0.8484841,0,5.614294
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9171165,73.60867,53.19387,0.7298738,0.7298738,0,-1,0,0.7298738,125.6541,0.1488282,0,0,0.9171165,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1323807,0.8028612,0.7336931,0,5.470805
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6746948,68.226,53.7864,0.8342814,0.8342814,0,-1,0,0.8342814,80.87137,0,0,0,0.6746948,0.8781909,0.8342814,0,0,0,4.553689,0,0.2034962,-0.2034962,5.785508,96.42494,0.1323807,0.9177095,0.5397558,0,5.228384
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3476696,59.54445,52.54399,0.8485078,0.8485078,0,-1,0,0.8485078,40.97424,0,0,0,0.3476696,0.8931661,0.8485078,0,0,0.2261069,4.350193,0,0.5454965,-0.5454965,5.210505,86.84157,0.1323807,0.9333586,0.2781357,0,4.697862
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8322141,3.804696,0,0,0,5.210505,86.84157,0.1323807,0,0,0,3.804696
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.23642,46.23642,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8322141,3.804696,0,0.5771098,-0.5771098,4.602177,76.7028,0.1323807,0.6030797,0,0,3.804696
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.89497,43.89497,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.473447,3.227587,0,0.1083903,-0.1083903,4.487924,74.79858,0.1323807,0.1132679,0,0,3.227587
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.74467,41.74467,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.593881,3.119196,0,1.452632,-1.452632,2.956716,49.2785,0.1323807,1.940951,0,0,3.119196
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,39.59436,39.59436,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.207916,1.666565,0,0.009684065,-0.009684065,2.946508,49.10837,0.1323807,0.01011985,0,0,1.666565
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.7881,37.7881,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.218676,1.656881,0,0.07421814,-0.07421814,2.868275,47.80449,0.1323807,0.07755795,0,0,1.656881
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,36.39278,36.39278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.301141,1.582662,0,0,0,2.868275,47.80449,0.1323807,0,0,0,1.582662
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.9688,34.9688,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.301141,1.582662,0,0.233251,-0.233251,2.622407,43.7067,0.1323807,0.2437473,0,0,1.582662
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.70729,33.70729,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.560308,1.349411,0,0.2281362,-0.2281362,2.38193,39.69876,0.1323807,0.2384023,0,0,1.349411
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,32.5509,32.5509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813793,1.121275,0,0,0,2.38193,39.69876,0.1323807,0,0,0,1.121275
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.36584,31.36584,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.813793,1.121275,0,0.08671694,-0.08671694,2.290523,38.1753,0.1323807,0.09061921,0,0,1.121275
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.45793,30.45793,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.910145,1.034558,0,0.01200472,-0.01200472,2.277869,37.9644,0.1323807,0.01254493,0,0,1.034558
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.59781,29.59781,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.923484,1.022554,0,0.1835328,-0.1835328,2.084408,34.74006,0.1323807,0.1917918,0,0,1.022554
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3905982,35.40804,28.68034,0.3677245,0.3677245,0,0,0,0.3677245,106.2203,0,0,0,0.3905982,0.3870784,0.3677245,0,0,4.127409,0.8390207,0.00351975,0,0.00351975,2.087747,34.79572,0.1323804,0.4044969,0.3124785,0,1.229619
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7536469,44.46055,30.72552,0,0,0,0,0,0,0,0,0,0,0.7536469,0,0,0,0,4.123889,0.8421885,0.7536469,0,0.7536469,2.802719,46.71189,0.1323111,0,0.6029176,0,1.595835
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.153204,58.44495,35.39886,0.3317478,0.3317478,0,-1,0,0.3317478,347.6148,0,0,0,1.153204,0.3492082,0.3317478,0,0,3.370242,1.520471,0.8039962,0,0.8039962,3.565457,59.42417,0.1322372,0.3649226,0.9225636,0,2.673675
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.341019,69.15668,40.26334,1.124405,1.124405,0,-1,0,1.124405,119.2648,0,0,0,1.341019,1.183584,1.124405,0,0,2.566246,2.244067,0.1574346,0,0.1574346,3.714813,61.91342,0.1322227,1.236845,1.072815,0,3.585086
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.422964,76.64069,44.23903,0.4462821,0.4462821,0,-1,0,0.4462821,318.8485,0,0,0,1.422964,0.4697706,0.4462821,0,0,2.408812,2.385759,0.9531934,0,0.9531934,4.619092,76.9847,0.1321352,0.4909103,1.138371,0,3.808722
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.424639,81.01214,47.46926,0.6823419,0.6823419,0,-1,0,0.6823419,208.7867,0,0,0,1.424639,0.7182547,0.6823419,0,0,1.455618,3.243633,0.7063848,0,0.7063848,5.289227,88.1536,0.1320704,0.7505761,1.139711,0,4.668272
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.345917,82.62774,50.53704,0.3071255,0.3071255,0,-1,0,0.3071255,438.2302,0.2733935,0,0,1.345917,0.32329,0.3071255,0,0,0.7492334,3.879379,0.7492334,0,0.7492334,6.000012,100,0.1320018,0.3378381,1.076733,0,5.225296
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.237934,81.61816,52.33374,0,0,0,-1,0,0,0,1.237934,0,0,1.237934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320018,0,0.9903471,0,5.791623
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.013531,75.87162,52.92627,0.7058861,0.7058861,0,-1,0,0.7058861,143.5828,0.2704929,0,0,1.013531,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1320018,0.7764747,0.8108248,0,5.56722
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6950837,68.41502,53.5188,0.4620462,0.4620462,0,-1,0,0.4620462,150.436,0.2087193,0,0,0.6950837,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1320018,0.5082508,0.556067,0,5.248773
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3001748,58.29786,52.30507,0.7741178,0.7741178,0,-1,0,0.7741178,38.77637,0,0,0,0.3001748,0.8148609,0.7741178,0,0,0,4.553689,0,0.5146861,-0.5146861,5.457485,90.9579,0.1320018,0.8515297,0.2401398,0,4.853864
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.1035,49.1035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5718735,4.039003,0,0,0,5.457485,90.9579,0.1320018,0,0,0,4.039003
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.04528,46.04528,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5718735,4.039003,0,0.5165765,-0.5165765,4.912966,81.8826,0.1320018,0.5398224,0,0,4.039003
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,43.73251,43.73251,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.145847,3.522426,0,0.2745543,-0.2745543,4.62356,77.05918,0.1320018,0.2869093,0,0,3.522426
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,41.61087,41.61087,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.450908,3.247872,0,0.4605396,-0.4605396,4.138109,68.96834,0.1320018,0.4812639,0,0,3.247872
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,39.46056,39.46056,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.962618,2.787332,0,0.20476,-0.20476,3.922273,65.37108,0.1320018,0.2139742,0,0,2.787332
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,37.63519,37.63519,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.19013,2.582572,0,0.1292202,-0.1292202,3.786063,63.10092,0.1320018,0.1350351,0,0,2.582572
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.23032,36.23032,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.333707,2.453352,0,0.08176284,-0.08176284,3.699877,61.66449,0.1320018,0.08544217,0,0,2.453352
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.80634,34.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424555,2.371589,0,0,0,3.699877,61.66449,0.1320018,0,0,0,2.371589
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,33.54482,33.54482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424555,2.371589,0,0,0,3.699877,61.66449,0.1320018,0,0,0,2.371589
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.38843,32.38843,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.424555,2.371589,0,0.125494,-0.125494,3.567595,59.45979,0.1320018,0.1311413,0,0,2.371589
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.18426,31.18426,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.563993,2.246095,0,0.06316132,-0.06316132,3.501017,58.35017,0.1320018,0.06600358,0,0,2.246095
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.29546,30.29546,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.634172,2.182934,0,0.1575925,-0.1575925,3.3349,55.58155,0.1320018,0.1646841,0,0,2.182934
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.43534,29.43534,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.809275,2.025342,0,0.1656722,-0.1656722,3.160266,52.67099,0.1320018,0.1731274,0,0,2.025342
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3043071,33.70523,28.51788,0.5864256,0.5864256,0,0,0,0.5864256,51.89185,0,0,0,0.3043071,0.6172901,0.5864256,0,0,2.993355,1.859669,0,0.312983,-0.312983,2.830353,47.17245,0.1320018,0.6450682,0.2434457,0,2.163976
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6779412,42.75687,30.53439,0.30591,0.30591,0,0,0,0.30591,221.6146,0,0,0,0.6779412,0.3220105,0.30591,0,0,3.341114,1.546686,0.3559307,0,0.3559307,3.168019,52.8002,0.1319692,0.336501,0.542353,0,2.224627
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9240563,52.95703,35.15994,0.8066062,0.8066062,0,-1,0,0.8066062,114.561,0,0,0,0.9240563,0.8490592,0.8066062,0,0,2.985183,1.867024,0.07499711,0,0.07499711,3.239167,53.98601,0.1319624,0.8872668,0.7392451,0,2.79108
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9575539,59.23563,39.99575,0.3397837,0.3397837,0,-1,0,0.3397837,281.8128,0,0,0,0.9575539,0.357667,0.3397837,0,0,2.910186,1.934521,0.5998869,0,0.5998869,3.80827,63.47104,0.1319075,0.373762,0.7660431,0,2.892075
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9252259,63.02748,43.94276,0.2793045,0.2793045,0,-1,0,0.2793045,331.2607,0,0,0,0.9252259,0.2940047,0.2793045,0,0,2.310299,2.47442,0.6312212,0,0.6312212,4.407099,73.4515,0.1318499,0.3072349,0.7401807,0,3.399646
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.059891,70.21359,47.20167,0,0,0,-1,0,0,0,0,0,0,1.059891,0,0,0,0,1.679078,3.042519,1.059891,0,1.059891,5.4126,90.20982,0.1317531,0,0.8479129,0,4.10241
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.071705,74.26024,50.28856,0.6286117,0.6286117,0,-1,0,0.6286117,170.4875,0,0,0,1.071705,0.6616966,0.6286117,0,0,0.619187,3.996421,0.4100081,0,0.4100081,5.801568,96.6926,0.1317157,0.6914729,0.8573638,0,5.068125
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8036255,69.44585,52.09482,0.4250311,0.4250311,0,-1,0,0.4250311,189.0745,0.1470455,0,0,0.8036255,0.4474012,0.4250311,0,0,0.2091789,4.365428,0.2091789,0,0.2091789,6.000012,100,0.1316967,0.4675342,0.6429004,0,5.169054
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5910703,65.07533,52.70646,1.28242,1.28242,0,-1,0,1.28242,46.09021,0,0,0.03066243,0.5910703,1.349916,1.28242,0,0,0,4.553689,0,0.7588459,-0.7588459,5.200118,86.66846,0.1316967,1.410662,0.4728562,0,5.144759
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3747458,60.91628,53.29899,0.9738479,0.9738479,0,-1,0,0.9738479,38.48094,0,0,0,0.3747458,1.025103,0.9738479,0,0,0.8431622,3.794843,0,0.6503572,-0.6503572,4.514581,75.24287,0.1316967,1.071233,0.2997966,0,4.169589
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2699057,57.47223,52.11393,0,0,0,-1,0,0,0,0,0,0,0.2699057,0,0,0,0,1.565781,3.144486,0.2699057,0,0.2699057,4.770637,79.51044,0.1316721,0,0.2159245,0,3.414392
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.89325,48.89325,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.295876,3.387401,0,0.3072986,-0.3072986,4.446715,74.11177,0.1316721,0.321127,0,0,3.387401
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.85415,45.85415,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.637318,3.080102,0,0.25699,-0.25699,4.175824,69.59693,0.1316721,0.2685545,0,0,3.080102
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,43.57004,43.57004,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.922863,2.823112,0,0.8654467,-0.8654467,3.263563,54.39261,0.1316721,0.9043918,0,0,2.823112
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,41.4484,41.4484,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.88447,1.957666,0,0.2731873,-0.2731873,2.975598,49.59321,0.1316721,0.2854808,0,0,1.957666
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.29809,39.29809,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.188012,1.684478,0,0.03323983,-0.03323983,2.940561,49.00925,0.1316721,0.03473562,0,0,1.684478
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,37.47272,37.47272,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.224945,1.651238,0,0.08117683,-0.08117683,2.854993,47.58311,0.1316721,0.08482979,0,0,1.651238
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.06785,36.06785,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.315141,1.570062,0,0.2582952,-0.2582952,2.582726,43.04534,0.1316721,0.2699185,0,0,1.570062
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.6152,34.6152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.602136,1.311766,0,0,0,2.582726,43.04534,0.1316721,0,0,0,1.311766
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.35368,33.35368,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.602136,1.311766,0,0.2389656,-0.2389656,2.330834,38.84715,0.1316721,0.249719,0,0,1.311766
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.1973,32.1973,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.867653,1.072801,0,0.1097129,-0.1097129,2.215186,36.9197,0.1316721,0.11465,0,0,1.072801
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.02179,31.02179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989557,0.9630879,0,0,0,2.215186,36.9197,0.1316721,0,0,0,0.9630879
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.133,30.133,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.989557,0.9630879,0,0.3373863,-0.3373863,1.85955,30.99244,0.1316721,0.3525686,0,0,0.9630879
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.27287,29.27287,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.36443,0.6257017,0,0.3366453,-0.3366453,1.504695,25.07819,0.1316721,0.3517943,0,0,0.6257017
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3692978,34.68836,28.35541,0,0,0,0,0,0,0,0,0,0,0.3692978,0,0,0,0,4.738481,0.2890564,0.3692978,0,0.3692978,1.855041,30.91729,0.1316385,0,0.2954383,0,0.6583542
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7769768,44.50771,30.34325,1.120297,1.120297,1.7,0,0.5202,1.120297,69.35451,0,0,0,0.7769768,0,0,0.5797025,0.5507174,4.369183,0.6214244,1.327694,0,1.327694,3.114603,51.90994,0.1317849,1.232327,0.6215814,1.7,1.398401
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.045028,55.39786,34.94013,0.2945975,0.2945975,0,-1,0,0.2945975,354.7308,0,0,0,1.045028,0.3101026,0.2945975,0,0,3.041488,1.816349,0.7349254,0,0.7349254,3.811814,63.53011,0.131718,0.3240572,0.8360224,0,2.861377
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.149634,63.55883,39.75682,0.2203014,0.2203014,0,-1,0,0.2203014,521.8463,0,0,0,1.149634,0.2318962,0.2203014,0,0,2.306563,2.477782,0.9177383,0,0.9177383,4.682457,78.04079,0.1316346,0.2423315,0.9197075,0,3.627417
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.402894,75.29922,43.67517,0.4616926,0.4616926,0,-1,0,0.4616926,303.8589,0,0,0,1.402894,0.4859922,0.4616926,0,0,1.388825,3.303747,0.916902,0,0.916902,5.552307,92.53826,0.1315514,0.5078619,1.122315,0,4.706641
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.369399,78.57817,46.93408,0.9774226,0.9774226,0,-1,0,0.9774226,140.1031,0,0,0,1.369399,1.028866,0.9774226,0,0,0.4719228,4.128958,0.3405336,0,0.3405336,5.875365,97.92256,0.1315205,1.075165,1.09552,0,5.498358
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.104422,74.86474,50.04964,0,0,0,-1,0,0,0,0.9730325,0,0,1.104422,0,0,0,0,0.1313892,4.435439,0.1313892,0,0.1313892,6.000012,100,0.1315086,0,0.8835374,0,5.53986
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.006062,74.40221,51.87501,1.026548,1.026548,0,-1,0,1.026548,98.00442,0,0,0,1.006062,1.080577,1.026548,0,0,0,4.553689,0,0.07451446,-0.07451446,5.921467,98.69092,0.1315086,1.129202,0.8048496,0,5.559751
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.005013,75.08652,52.46754,0.4174533,0.4174533,0,-1,0,0.4174533,240.7487,0.4827948,0,0,1.005013,0.4394245,0.4174533,0,0,0.08279384,4.479175,0.08279384,0,0.08279384,6.000012,100,0.131501,0.4591986,0.8040105,0,5.484188
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5492437,64.55968,53.10786,0.5803789,0.5803789,0,-1,0,0.5803789,94.63536,0,0,0,0.5492437,0.6109252,0.5803789,0,0,0,4.553689,0,0.0616815,-0.0616815,5.934994,98.91637,0.131501,0.6384169,0.439395,0,5.102932
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1939286,55.73742,51.93235,0.7659498,0.7659498,0,-1,0,0.7659498,25.3187,0,0,0,0.1939286,0.806263,0.7659498,0,0,0.068535,4.492007,0,0.6123344,-0.6123344,5.289537,88.15877,0.131501,0.8425448,0.1551428,0,4.685936
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,48.73078,48.73078,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7489066,3.879673,0,0.7596759,-0.7596759,4.488768,74.81265,0.131501,0.7938613,0,0,3.879673
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,45.69168,45.69168,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.592991,3.119997,0,0.02549732,-0.02549732,4.461892,74.36471,0.131501,0.0266447,0,0,3.119997
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,43.43624,43.43624,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.621321,3.0945,0,1.056691,-1.056691,3.348041,55.80058,0.131501,1.104242,0,0,3.0945
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,41.28593,41.28593,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.795423,2.037809,0,0.7473288,-0.7473288,2.560288,42.67138,0.131501,0.7809585,0,0,2.037809
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.1643,39.1643,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.625788,1.29048,0,0.08677807,-0.08677807,2.468816,41.14684,0.131501,0.09068308,0,0,1.29048
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.31025,37.31025,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.722208,1.203702,0,0.2291543,-0.2291543,2.227266,37.12102,0.131501,0.2394662,0,0,1.203702
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.93406,35.93406,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.976824,0.9745475,0,0.1995909,-0.1995909,2.016878,33.61457,0.131501,0.2085724,0,0,0.9745475
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,34.4814,34.4814,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.198591,0.7749566,0,0.1810957,-0.1810957,1.825987,30.43305,0.131501,0.189245,0,0,0.7749566
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.21989,33.21989,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.399809,0.593861,0,0.09019969,-0.09019969,1.730908,28.84841,0.131501,0.09425868,0,0,0.593861
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.0635,32.0635,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.500031,0.5036613,0,0.1538238,-0.1538238,1.568763,26.14601,0.131501,0.1607458,0,0,0.5036613
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.88799,30.88799,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.670946,0.3498375,0,0.153139,-0.153139,1.407341,23.45563,0.131501,0.1600303,0,0,0.3498375
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.9992,29.9992,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.841101,0.1966985,0,0.07589794,-0.07589794,1.327337,22.12225,0.131501,0.07931335,0,0,0.1966985
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.13908,29.13908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.925432,0.1208005,0,0,0,1.327337,22.12225,0.131501,0,0,0,0.1208005
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4009207,35.11475,28.22161,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.85275,0,0,0,0.4009207,0,0,1.100293,1.045278,4.925432,0.1208005,1.446199,0,1.446199,2.699322,44.98861,0.1316364,0.6596779,0.3207366,1.7,0.5217212
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8444899,45.69305,30.18078,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,112.5918,0,0,0,0.8444899,0,0,0.9499542,0.9024565,3.479233,1.422379,1.746946,0,1.746946,4.356621,72.61021,0.1317443,0.8250504,0.6755919,1.7,2.26687
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.084483,56.08743,34.75855,0.4061845,0.4061845,0,-1,0,0.4061845,266.9927,0,0,0,1.084483,0.4275627,0.4061845,0,0,1.732286,2.994631,0.6569204,0,0.6569204,4.97983,82.99701,0.1316848,0.446803,0.8675864,0,4.079114
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.357605,68.65282,39.50835,0.02472036,0.02472036,0,-1,0,0.02472036,5491.848,0.2562172,0,0,1.357605,0.02602143,0.02472036,0,0,1.075366,3.58586,1.075366,0,1.075366,6.000012,100,0.1315875,0.0271924,1.086084,0,4.943464
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.340187,73.13548,43.40757,0.6799322,0.6799322,0,-1,0,0.6799322,197.106,0.6244693,0,0,1.340187,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0.7479254,1.07215,0,5.893877
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.328224,77.01585,46.6856,0,0,0,-1,0,0,0,1.328224,0,0,1.328224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0,1.062579,0,5.881913
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.326819,81.06267,49.81071,0.387749,0.387749,0,-1,0,0.387749,342.185,0.9186623,0,0,1.326819,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0.426524,1.061455,0,5.880508
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.148484,78.07329,51.63609,0.2054659,0.2054659,0,-1,0,0.2054659,558.966,0.9322045,0,0,1.148484,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0.2260125,0.9187875,0,5.702173
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9433987,73.21511,52.2764,0,0,0,-1,0,0,0,0.9433987,0,0,0.9433987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315875,0,0.7547189,0,5.497087
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6435755,66.50228,52.8976,1.263122,1.263122,0,-1,0,1.263122,50.95118,0,2.220446E-16,0.009434068,0.6435755,1.329602,1.263122,0,0,0,4.553689,0,0.6860265,-0.6860265,5.276876,87.94777,0.1315875,1.389434,0.5148604,0,5.197264
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3110179,57.93515,51.74121,0.565923,0.565923,0,-1,0,0.565923,54.95762,0,0,0,0.3110179,0.5957085,0.565923,0,0,0.7622517,3.867662,0,0.2846906,-0.2846906,4.976786,82.94627,0.1315875,0.6225153,0.2488143,0,4.17868
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,48.56831,48.56831,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.078575,3.582972,0,0.2225651,-0.2225651,4.742182,79.03621,0.1315875,0.2325806,0,0,3.582972
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.55788,45.55788,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.325869,3.360407,0,0.6893873,-0.6893873,4.015504,66.92493,0.1315875,0.7204097,0,0,3.360407
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,43.30244,43.30244,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.091855,2.671019,0,0.7078243,-0.7078243,3.269392,54.48975,0.1315875,0.7396764,0,0,2.671019
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.18081,41.18081,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.878326,1.963195,0,0.6040682,-0.6040682,2.632648,43.87738,0.1315875,0.6312512,0,0,1.963195
