Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1579318,29.75148,27.12256,0.376434,0.376434,1.7,0,0.5202,0.376434,41.95472,0,0,0,0.1579318,0,0,1.323566,1.257388,4.7596,0.2700488,1.41532,0,1.41532,2.827349,47.12239,0.1310767,0.4140774,0.1263455,1.7,0.4279806
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2770386,33.63992,28.91927,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.37733,0,0,0,0.2770386,0,0,1.046257,0.9939446,3.344281,1.543836,1.270983,0,1.270983,4.033109,67.21835,0.1312246,0.7191168,0.2216309,1.7,1.820875
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6196943,44.51778,33.21989,0.114579,0.114579,0,-1,0,0.114579,540.8446,0,0,0,0.6196943,0.1206095,0.114579,0,0,2.073298,2.687721,0.4990848,0,0.4990848,4.506583,75.10957,0.1311806,0.1260369,0.4957554,0,3.307415
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.005659,57.64219,37.6543,0.3438238,0.3438238,0,-1,0,0.3438238,292.4925,0,0,0,1.005659,0.3619198,0.3438238,0,0,1.574213,3.136898,0.643739,0,0.643739,5.117287,85.28795,0.1311239,0.3782062,0.804527,0,4.142556
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.073465,63.57,41.34327,1.118861,1.118861,0,-1,0,1.118861,95.9426,0,0,0,1.073465,1.177749,1.118861,0,0,0.9304736,3.716263,0,0.104284,-0.104284,5.007362,83.45587,0.1311239,1.230747,0.8587717,0,4.789727
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9867896,65.33818,44.64997,0,0,0,-1,0,0,0,0,0,0,0.9867896,0,0,0,0,1.046345,3.611979,0.9867896,0,0.9867896,5.943513,99.05835,0.1310372,0,0.7894317,0,4.598768
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8684538,66.12215,47.81332,0.5211462,0.5211462,0,-1,0,0.5211462,166.643,0.2603238,0,0,0.8684538,0.5485749,0.5211462,0,0,0.0595551,4.500089,0.0595551,0,0.0595551,6.000012,100,0.131032,0.5732608,0.6947631,0,5.368543
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.0598,73.28836,49.75337,0.3190158,0.3190158,0,-1,0,0.3190158,332.2093,0.7239939,0,0,1.0598,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.131032,0.3509174,0.84784,0,5.613489
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.734806,65.98447,50.50837,0.3708765,0.3708765,0,-1,0,0.3708765,198.1269,0.3444097,0,0,0.734806,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.131032,0.4079641,0.5878448,0,5.288495
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2231044,55.62812,51.25381,1.006634,1.006634,0,-1,0,1.006634,22.16341,0,0,0,0.2231044,1.059614,1.006634,0,0,0,4.553689,0,0.8365099,-0.8365099,5.118253,85.30405,0.131032,1.107297,0.1784835,0,4.776793
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09850216,52.09847,50.2121,0.3148036,0.3148036,0,-1,0,0.3148036,31.29003,0,0,0,0.09850216,0.3313722,0.3148036,0,0,0.9294555,3.717179,0,0.2328701,-0.2328701,4.872787,81.21294,0.131032,0.346284,0.07880172,0,3.815681
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,47.20167,47.20167,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.1882,3.484309,0,0.781826,-0.781826,4.048669,67.47769,0.131032,0.8170081,0,0,3.484309
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,44.32504,44.32504,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.056895,2.702483,0,0.2829428,-0.2829428,3.750422,62.5069,0.131032,0.2956752,0,0,2.702483
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.14606,42.14606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.371276,2.41954,0,0,0,3.750422,62.5069,0.131032,0,0,0,2.41954
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.02442,40.02442,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.371276,2.41954,0,0.3250118,-0.3250118,3.407829,56.79704,0.131032,0.3396374,0,0,2.41954
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.87411,37.87411,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.732401,2.094528,0,0.02673663,-0.02673663,3.379646,56.32732,0.131032,0.02793978,0,0,2.094528
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.02007,36.02007,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.762108,2.067792,0,0.09848606,-0.09848606,3.275833,54.5971,0.131032,0.1029179,0,0,2.067792
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.6152,34.6152,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.871537,1.969306,0,0.06510477,-0.06510477,3.207206,53.45333,0.131032,0.06803448,0,0,1.969306
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.943876,1.904201,0,0,0,3.207206,53.45333,0.131032,0,0,0,1.904201
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.98704,31.98704,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.943876,1.904201,0,0.005862329,-0.005862329,3.201027,53.35034,0.131032,0.006126134,0,0,1.904201
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.88799,30.88799,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.950389,1.898338,0,0.1849844,-0.1849844,3.006036,50.1005,0.131032,0.1933087,0,0,1.898338
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.75072,29.75072,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.155928,1.713354,0,0.105811,-0.105811,2.894502,48.2416,0.131032,0.1105725,0,0,1.713354
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.78547,28.78547,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.273495,1.607543,0,0.3041034,-0.3041034,2.573949,42.89906,0.131032,0.317788,0,0,1.607543
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.92535,27.92535,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.611388,1.30344,0,0.2311566,-0.2311566,2.330288,38.83806,0.131032,0.2415586,0,0,1.30344
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1991922,30.34495,27.01744,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.65641,0,2.220446E-16,0,0.1991922,0.5676966,0.5393117,0,0,3.868229,1.072283,0,0.3685043,-0.3685043,1.94185,32.36411,0.131032,1.060743,0.1593538,1.7,1.271475
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.500466,37.51794,28.78547,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.41646,0,0,0,0.500466,0,0,0.8129079,0.7722625,4.277678,0.7037788,1.272728,0,1.272728,3.149267,52.48767,0.1311793,0.9758013,0.4003728,1.7,1.204245
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.063156,53.62461,33.05742,0.4696716,0.4696716,0,-1,0,0.4696716,226.3616,0,0,0,1.063156,0.4943911,0.4696716,0,0,3.004949,1.849234,0.5687648,0,0.5687648,3.688844,61.48062,0.1311294,0.5166388,0.8505248,0,2.91239
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.285982,64.22197,37.47272,0.8429608,0.8429608,0,-1,0,0.8429608,152.5554,0,0,0,1.285982,0.8873271,0.8429608,0,0,2.436185,2.361123,0.3986549,0,0.3986549,4.067041,67.78389,0.1310944,0.9272568,1.028786,0,3.647105
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.086751,63.70376,41.18081,0.8226445,0.8226445,0,-1,0,0.8226445,132.1046,0,0,0,1.086751,0.8659416,0.8226445,0,0,2.03753,2.719912,0.2208094,0,0.2208094,4.27652,71.27518,0.131075,0.904909,0.8694008,0,3.806663
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.068323,67.1464,44.45883,0.641968,0.641968,0,-1,0,0.641968,166.4137,0,0,0,1.068323,0.6757557,0.641968,0,0,1.81672,2.918641,0.3925668,0,0.3925668,4.648942,77.4822,0.1310406,0.7061648,0.8546581,0,3.986963
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8753414,66.08028,47.63173,0.6972335,0.6972335,0,-1,0,0.6972335,125.5449,0,0,0,0.8753414,0.73393,0.6972335,0,0,1.424153,3.271951,0.1414114,0,0.1414114,4.783096,79.71811,0.1310281,0.7669568,0.7002732,0,4.147292
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7709799,65.77622,49.56223,0.5392094,0.5392094,0,-1,0,0.5392094,142.9834,0,0,0,0.7709799,0.5675888,0.5392094,0,0,1.282742,3.399221,0.203391,0,0.203391,4.97605,82.934,0.1310103,0.5931304,0.6167839,0,4.170201
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8172921,67.78157,50.3459,0.6856743,0.6856743,0,-1,0,0.6856743,119.1954,0,0,0,0.8172921,0.7217624,0.6856743,0,0,1.079351,3.582273,0.09552976,0,0.09552976,5.066677,84.44445,0.1310019,0.7542416,0.6538337,0,4.399565
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4461383,60.11964,51.1009,0.9785084,0.9785084,0,-1,0,0.9785084,45.59371,0,0,0,0.4461383,1.030009,0.9785084,0,0,0.9838213,3.66825,0,0.5838705,-0.5838705,4.451224,74.18691,0.1310019,1.076359,0.3569106,0,4.114388
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2526014,55.01045,50.07831,0,0,0,-1,0,0,0,0,0,0,0.2526014,0,0,0,0,1.632566,3.084379,0.2526014,0,0.2526014,4.690862,78.18089,0.1309798,0,0.2020811,0,3.336981
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379965,3.311721,0,0,0,4.690862,78.18089,0.1309798,0,0,0,3.311721
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.21991,44.21991,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.379965,3.311721,0,0.5704255,-0.5704255,4.089581,68.15955,0.1309798,0.5960946,0,0,3.311721
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.04093,42.04093,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.013771,2.741295,0,1.328944,-1.328944,2.688751,44.81244,0.1309798,1.388746,0,0,2.741295
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.91929,39.91929,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.490375,1.412351,0,0.1172136,-0.1172136,2.565197,42.7532,0.1309798,0.1224882,0,0,1.412351
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.76898,37.76898,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.620612,1.295138,0,0.1437469,-0.1437469,2.413675,40.22784,0.1309798,0.1502155,0,0,1.295138
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.90538,35.90538,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.780331,1.151391,0,0.246198,-0.246198,2.15416,35.90259,0.1309798,0.2572769,0,0,1.151391
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,34.51007,34.51007,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.053885,0.9051929,0,0.2249846,-0.2249846,1.917005,31.95002,0.1309798,0.235109,0,0,0.9051929
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.08609,33.08609,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.303867,0.6802083,0,0.112296,-0.112296,1.798635,29.97718,0.1309798,0.1173493,0,0,0.6802083
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.85324,31.85324,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.428641,0.5679123,0,0.09906983,-0.09906983,1.694206,28.23671,0.1309798,0.103528,0,0,0.5679123
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.7542,30.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.538718,0.4688425,0,0,0,1.694206,28.23671,0.1309798,0,0,0,0.4688425
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.61692,29.61692,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.538718,0.4688425,0,0.02907405,-0.02907405,1.663559,27.72593,0.1309798,0.03038239,0,0,0.4688425
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.65167,28.65167,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.571023,0.4397684,0,0.03474819,-0.03474819,1.626931,27.11547,0.1309798,0.03631186,0,0,0.4397684
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.79155,27.79155,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.609632,0.4050202,0,0.1367324,-0.1367324,1.482803,24.71333,0.1309798,0.1428854,0,0,0.4050202
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3430528,32.69586,26.88364,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,95.99707,0,0,0,0.3430528,0,0,1.342642,1.27551,4.761557,0.2682878,1.618563,0,1.618563,3.018306,50.305,0.1310966,0.3930934,0.2744423,1.7,0.6113406
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.812287,43.35146,28.65167,1.201356,1.201356,1.7,0,0.5202,1.201356,67.61418,0,0,0,0.812287,0,0,0.4986441,0.4737119,3.142994,1.724995,1.285999,0,1.285999,4.238312,70.63839,0.1312413,1.321491,0.6498296,1.7,2.537282
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.103529,54.35736,32.90451,1.153147,1.153147,0,-1,0,1.153147,95.69717,0,0,0,1.103529,1.213839,1.153147,0,0,1.856995,2.882394,0,0.11031,-0.11031,4.122035,68.70045,0.1312413,1.268462,0.8828236,0,3.985923
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.361409,65.98331,37.31025,0.2470262,0.2470262,0,-1,0,0.2470262,551.1192,0,0,0,1.361409,0.2600276,0.2470262,0,0,1.979561,2.772084,1.101381,0,1.101381,5.166897,86.11478,0.1311449,0.2717289,1.089127,0,4.133492
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.462882,73.49761,40.961,0.9970053,0.9970053,0,-1,0,0.9970053,146.7276,0,0,0,1.462882,1.049479,0.9970053,0,0,0.87818,3.763327,0.4134024,0,0.4134024,5.559085,92.65124,0.1311087,1.096706,1.170305,0,5.226209
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.419471,76.57343,44.2677,0.5367758,0.5367758,0,-1,0,0.5367758,264.444,0.3896667,0,0,1.419471,0.5650271,0.5367758,0,0,0.4647776,4.135389,0.4647776,0,0.4647776,6.000012,100,0.1310681,0.5904533,1.135577,0,5.554861
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.305758,77.3656,47.46926,0.07184685,0.07184685,0,-1,0,0.07184685,1817.419,1.23013,0,0,1.305758,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1310681,0.07903153,1.044606,0,5.859447
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.184001,76.28864,49.39977,0,0,0,-1,0,0,0,1.184001,0,0,1.184001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310681,0,0.9472011,0,5.73769
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.041066,73.3053,50.18343,0,0,0,-1,0,0,0,1.041066,0,0,1.041066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310681,0,0.8328528,0,5.594755
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6908751,65.43241,50.93843,0,0,0,-1,0,0,0,0.6908751,0,0,0.6908751,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310681,0,0.5527,0,5.244564
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3071493,55.98098,49.94451,0.3552369,0.3552369,0,-1,0,0.3552369,86.46323,0,0,0,0.3071493,0.3739336,0.3552369,0,0,0,4.553689,0,0.06678431,-0.06678431,5.929615,98.82672,0.1310681,0.3907606,0.2457194,0,4.860838
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.95319,46.95319,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07420479,4.486905,0,0.2038733,-0.2038733,5.714714,95.24504,0.1310681,0.2130476,0,0,4.486905
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.08611,44.08611,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3007307,4.283031,0,0.9925493,-0.9925493,4.668475,77.80776,0.1310681,1.037214,0,0,4.283031
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.90713,41.90713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.403563,3.290482,0,0,0,4.668475,77.80776,0.1310681,0,0,0,3.290482
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.80461,39.80461,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.403563,3.290482,0,0.2885371,-0.2885371,4.36433,72.73869,0.1310681,0.3015212,0,0,3.290482
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,37.6543,37.6543,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.72416,3.001945,0,0.03914632,-0.03914632,4.323066,72.05096,0.1310681,0.0409079,0,0,3.001945
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.82893,35.82893,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.767656,2.962799,0,0.01557006,-0.01557006,4.306654,71.77743,0.1310681,0.01627071,0,0,2.962799
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784956,2.947229,0,0,0,4.306654,71.77743,0.1310681,0,0,0,2.947229
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.95229,32.95229,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.784956,2.947229,0,0.0718433,-0.0718433,4.230925,70.51527,0.1310681,0.07507624,0,0,2.947229
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.864782,2.875385,0,0,0,4.230925,70.51527,0.1310681,0,0,0,2.875385
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.864782,2.875385,0,0,0,4.230925,70.51527,0.1310681,0,0,0,2.875385
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,29.5118,29.5118,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.864782,2.875385,0,0.1186257,-0.1186257,4.105882,68.43123,0.1310681,0.1239638,0,0,2.875385
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.54655,28.54655,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.996588,2.75676,0,0.1359112,-0.1359112,3.962619,66.04352,0.1310681,0.1420272,0,0,2.75676
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.68642,27.68642,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.147601,2.620848,0,0.1376475,-0.1376475,3.817526,63.62531,0.1310681,0.1438417,0,0,2.620848
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4183197,33.90863,26.76896,0.3232142,0.3232142,0,0,0,0.3232142,129.4249,0,0,0,0.4183197,0.3402255,0.3232142,0,0,2.300542,2.483201,0.07809415,0,0.07809415,3.891613,64.86008,0.1310612,0.3555357,0.3346557,0,2.90152
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7917451,42.79561,28.51788,0,0,0,0,0,0,0,0,0,0,0.7917451,0,0,0,0,2.222448,2.553486,0.7917451,0,0.7917451,4.642728,77.37865,0.1309921,0,0.6333961,0,3.345231
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.011883,52.14524,32.76115,0.07069953,0.07069953,0,-1,0,0.07069953,1431.244,0,0,0,1.011883,0.07442056,0.07069953,0,0,1.430703,3.266056,0.9374622,0,0.9374622,5.532083,92.20119,0.1309103,0.07776948,0.8095062,0,4.277939
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.102405,59.27551,37.11911,0.4193909,0.4193909,0,-1,0,0.4193909,262.8587,0.1677003,0,0,1.102405,0.4414641,0.4193909,0,0,0.4932409,4.109772,0.4932409,0,0.4932409,6.000012,100,0.1308673,0.4613299,0.8819242,0,5.212177
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9937633,60.98939,40.77942,0.4065148,0.4065148,0,-1,0,0.4065148,244.4593,0.5658529,0,0,0.9937633,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1308673,0.4471663,0.7950106,0,5.547452
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8383011,61.1539,44.08611,0,0,0,-1,0,0,0,0.8383011,0,0,0.8383011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308673,0,0.6706408,0,5.39199
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.002315,68.82161,47.27813,0.7049813,0.7049813,0,-1,0,0.7049813,142.1761,0.2602294,0,0,1.002315,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1308673,0.7754794,0.801852,0,5.556004
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.247299,77.88999,49.21818,0.066953,0.066953,0,-1,0,0.066953,1862.947,1.176822,0,0,1.247299,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1308673,0.0736483,0.997839,0,5.800988
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9521678,70.74566,49.99229,0.5078439,0.5078439,0,-1,0,0.5078439,187.4922,0.4175953,0,0,0.9521678,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1308673,0.5586283,0.7617342,0,5.505857
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7226977,65.99857,50.77596,0.9538612,0.9538612,0,-1,0,0.9538612,75.76551,0,0,0,0.7226977,1.004064,0.9538612,0,0,0,4.553689,0,0.2813666,-0.2813666,5.703425,95.0569,0.1308673,1.049247,0.5781582,0,5.276387
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.337593,56.43729,49.78204,0,0,0,-1,0,0,0,0.02496346,0,0,0.337593,0,0,0,0,0.3126296,4.272322,0.3126296,0,0.3126296,6.000012,100,0.1308401,0,0.2700745,0,4.609915
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.8194,46.8194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308401,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.97143,43.97143,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1308401,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.79245,41.79245,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1308401,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.69948,39.69948,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1308401,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,37.54918,37.54918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1308401,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.69513,35.69513,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1308401,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.27115,34.27115,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1308401,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.81849,32.81849,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1308401,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.60476,31.60476,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1308401,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,30.50572,30.50572,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1308401,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.40667,29.40667,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1308401,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.44142,28.44142,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309507,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.5813,27.5813,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.131069,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3260971,32.16144,26.65428,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,100.3714,-2.220446E-16,0,0,0.3260971,0,0,1.37511,1.306354,2.299654,2.484,1.632451,0,1.632451,5.367048,89.45061,0.1311836,0.3573794,0.2608777,1.7,2.810097
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7188904,41.22002,28.38408,0.3960109,0.3960109,0,0,0,0.3960109,181.533,0,0,0,0.7188904,0.4168536,0.3960109,0,0,0.6672031,3.953206,0.3020368,0,0.3020368,5.653585,94.22623,0.1311573,0.435612,0.5751123,0,4.672097
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9063293,49.6605,32.57957,0.04254864,0.04254864,0,-1,0,0.04254864,2130.102,0.496375,0,0,0.9063293,0.04478804,0.04254864,0,0,0.3651663,4.225039,0.3651663,0,0.3651663,6.000012,100,0.1311256,0.0468035,0.7250635,0,5.131369
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.228593,62.10833,36.92797,0.3949901,0.3949901,0,-1,0,0.3949901,311.0439,0.8128135,0,0,1.228593,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1311256,0.4344891,0.9828741,0,5.782281
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.307771,68.62957,40.55961,1.301488,1.301488,0,-1,0,1.301488,100.4827,0,0,0.05163686,1.307771,1.369987,1.301488,0,0,0,4.553689,0,0.06221645,-0.06221645,5.93443,98.90697,0.1311256,1.431637,1.046217,0,5.86146
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.413841,75.91286,43.89497,0.1793101,0.1793101,0,-1,0,0.1793101,788.489,1.155964,0,0,1.413841,0.1887475,0.1793101,0,0,0.06912939,4.491473,0.06912939,0,0.06912939,6.000012,100,0.1311196,0.1972411,1.131073,0,5.905313
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.249617,75.24428,47.08699,0.8173994,0.8173994,0,-1,0,0.8173994,152.8771,0.3891963,0,0,1.249617,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1311196,0.8991393,0.9996934,0,5.803306
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.252854,77.84547,49.05572,0.8745347,0.8745347,0,-1,0,0.8745347,143.2595,0.3322912,0,0,1.252854,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1311196,0.9619881,1.002283,0,5.806543
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.054108,73.26262,49.8585,1.345159,1.345159,0,-1,0,1.345159,78.36304,0,0,0.0996753,1.054108,1.415957,1.345159,0,0,0,4.553689,0,0.3618494,-0.3618494,5.618589,93.64297,0.1311196,1.479675,0.8432863,0,5.607797
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7324926,66.11223,50.67084,0,0,0,-1,0,0,0,0.3304377,0,0,0.7324926,0,0,0,0,0.4020549,4.19184,0.4020549,0,0.4020549,6.000012,100,0.1310846,0,0.5859941,0,4.924332
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.389481,57.3955,49.66736,0,0,0,-1,0,0,0,0.389481,0,0,0.389481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310846,0,0.3115848,0,4.94317
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,46.71427,46.71427,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1310846,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.8663,43.8663,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1310846,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,41.716,41.716,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1310846,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,39.59436,39.59436,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1310846,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,37.44405,37.44405,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1310846,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,35.59,35.59,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1310846,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.16602,34.16602,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1310846,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.74204,32.74204,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1310846,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,31.52831,31.52831,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1310846,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.42926,30.42926,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1310846,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.32066,29.32066,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1310846,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.35541,28.35541,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1310846,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.48573,27.48573,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1310846,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3325573,32.17544,26.5587,0.7156279,0.7156279,0,0,0,0.7156279,46.4707,0,0,0,0.3325573,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4207352,-0.4207352,2.968246,49.47066,0.1310846,0.7871907,0.2660458,0,2.430795
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8334923,43.36365,28.27895,0.721102,0.721102,0,0,0,0.721102,115.5859,0,0,0,0.8334923,0.7590548,0.721102,0,0,3.195762,1.677503,0.07443751,0,0.07443751,3.038863,50.64762,0.1310781,0.7932122,0.6667938,0,2.510995
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.17229,55.41687,32.46489,0.526096,0.526096,0,-1,0,0.526096,222.8282,0,0,0,1.17229,0.5537853,0.526096,0,0,3.121325,1.744497,0.618505,0,0.618505,3.625629,60.42702,0.1310244,0.5787056,0.9378322,0,2.916787
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.288656,63.41982,36.76551,0.4218333,0.4218333,0,-1,0,0.4218333,305.4893,0,0,0,1.288656,0.4440351,0.4218333,0,0,2.50282,2.301151,0.8446207,0,0.8446207,4.426906,73.78162,0.1309511,0.4640166,1.030925,0,3.589807
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.302917,68.29577,40.39714,0.04095111,0.04095111,0,-1,0,0.04095111,3181.641,0,0,0,1.302917,0.04310643,0.04095111,0,0,1.658199,3.06131,1.259811,0,1.259811,5.622068,93.70094,0.1308419,0.04504622,1.042334,0,4.364227
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.383814,74.81329,43.73251,0.8235379,0.8235379,0,-1,0,0.8235379,168.0328,0.118544,0,0,1.383814,0.866882,0.8235379,0,0,0.3983881,4.19514,0.3983881,0,0.3983881,6.000012,100,0.1308074,0.9058917,1.107051,0,5.578954
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.330352,77.42674,46.95319,1.244806,1.244806,0,-1,0,1.244806,106.8722,0.02002949,0,0,1.330352,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1308074,1.369287,1.064281,0,5.88404
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.183195,75.66719,48.92192,0.8165699,0.8165699,0,-1,0,0.8165699,144.8981,0.3236473,0,0,1.183195,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1308074,0.8982269,0.9465556,0,5.736884
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.073101,73.61234,49.7247,1.039718,1.039718,0,-1,0,1.039718,103.2109,0,2.220446E-16,0,1.073101,1.09444,1.039718,0,0,0,4.553689,0,0.02133817,-0.02133817,5.97752,99.62513,0.1308074,1.143689,0.858481,0,5.62679
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7440737,66.23643,50.53704,0,0,0,-1,0,0,0,0.7203647,0,0,0.7440737,0,0,0,0,0.02370908,4.532351,0.02370908,0,0.02370908,6.000012,100,0.1308053,0,0.595259,0,5.276424
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3601941,56.67442,49.56223,0.2365752,0.2365752,0,-1,0,0.2365752,152.2535,0.1111676,0,0,0.3601941,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1308053,0.2602328,0.2881553,0,4.913883
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,46.63781,46.63781,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1308053,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.80896,43.80896,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1308053,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,41.65865,41.65865,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1308053,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,39.53701,39.53701,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1308053,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,37.38671,37.38671,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1308053,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,35.53266,35.53266,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1308053,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.10868,34.10868,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1308053,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.65602,32.65602,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1308053,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,31.45185,31.45185,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1308053,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.37192,30.37192,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1308053,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.2442,29.2442,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1308053,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.30762,28.30762,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1308053,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.39972,27.39972,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1308053,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4102749,33.44588,26.46314,0.6669304,0.6669304,0,0,0,0.6669304,61.5169,0,0,0,0.4102749,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2917571,-0.2917571,2.173456,36.2242,0.1308053,0.7336234,0.3282199,0,1.625531
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7681042,41.94124,28.16427,1.217779,1.217779,0.425,0,0.172125,1.217779,63.07416,1.110223E-16,0,0,0.7681042,0.8345047,0.7927794,0,0,4.033544,0.9234994,0,0.06640051,-0.06640051,2.103464,35.05766,0.1308053,1.339557,0.6144834,1.7,1.691604
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8227749,47.63453,32.33109,1.143837,1.143837,0,-1,0,1.143837,71.9311,0,0,0.28765,0.8227749,1.204039,1.143837,0,0,4.107322,0.8570989,0,0.3812645,-0.3812645,1.701576,28.35954,0.1308053,1.258221,0.6582199,0,1.679874
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.00707,56.49228,36.63171,0.9605465,0.9605465,0,-1,0,0.9605465,104.8434,0,0,0.4132152,1.00707,1.011102,0.9605465,0,0,4.53095,0.4758344,0,0.004031526,-0.004031526,1.697326,28.28872,0.1308053,1.056601,0.8056561,0,1.482904
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.955294,59.49153,40.26334,1.239877,1.239877,0,-1,0,1.239877,77.04751,0,0,0.7341457,0.955294,1.305133,1.239877,0,0,4.535429,0.4718029,0,0.3498392,-0.3498392,1.328563,22.14268,0.1308053,1.363864,0.7642352,0,1.427097
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.144025,68.05219,43.59871,0.3498745,0.3498745,0,-1,0,0.3498745,326.9814,0,0,0.05163188,1.144025,0.368289,0.3498745,0,0,4.924139,0.1219636,0.7757356,0,0.7757356,2.064491,34.40811,0.1307382,0.384862,0.9152197,0,1.265988
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.937202,66.65231,46.8194,0.6350396,0.6350396,0,-1,0,0.6350396,147.5817,0,0,0,0.937202,0.6684627,0.6350396,0,0,4.148404,0.8201256,0.2687393,0,0.2687393,2.319439,38.65724,0.130715,0.6985435,0.7497616,0,1.757328
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9828304,70.13365,48.80724,0.7612111,0.7612111,0,-1,0,0.7612111,129.114,0,0,0,0.9828304,0.8012748,0.7612111,0,0,3.879664,1.061991,0.1815556,0,0.1815556,2.491678,41.52788,0.1306993,0.8373322,0.7862643,0,2.044822
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.016829,71.98415,49.61958,0.5450498,0.5450498,0,-1,0,0.5450498,186.557,0,0,0,1.016829,0.5737366,0.5450498,0,0,3.698109,1.225391,0.4430921,0,0.4430921,2.912032,48.53377,0.130661,0.5995548,0.813463,0,2.24222
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7191059,65.54982,50.45103,1.091416,1.091416,0,-1,0,1.091416,65.88742,0,0,0,0.7191059,1.148859,1.091416,0,0,3.255017,1.624174,0,0.4297531,-0.4297531,2.459033,40.9838,0.130661,1.200558,0.5752847,0,2.34328
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3249318,55.86682,49.48578,0.7403663,0.7403663,0,-1,0,0.7403663,43.88798,0,1.110223E-16,0,0.3249318,0.7793329,0.7403663,0,0,3.73252,1.194421,0,0.4544011,-0.4544011,1.980052,33.00079,0.130661,0.8144029,0.2599455,0,1.519353
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,46.58047,46.58047,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,4.23741,0.7400197,0,0.5952494,-0.5952494,1.352604,22.54335,0.130661,0.6220356,0,0,0.7400197
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.78985,43.78985,1.507231,0.1375319,0,-1,0,0.1375319,0,0,1.369699,1.520422,0,0.1447704,0.1375319,0,0,4.898798,0.1447704,0,0.1447704,-0.1447704,1.200002,20,0.130661,1.657954,0,0,0.1447704
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,41.61087,41.61087,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,39.50835,39.50835,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.33892,37.33892,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,35.48487,35.48487,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.03222,34.03222,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.57957,32.57957,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.39451,31.39451,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.29546,30.29546,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.18686,29.18686,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130661,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.22161,28.22161,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13077,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.32326,27.32326,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1308645,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.153257,28.91557,26.37712,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.6198,0,0,0,0.153257,0,0,1.281491,1.217417,2.299654,2.484,1.370674,0,1.370674,5.118704,85.31156,0.1310012,0.4603595,0.1226056,1.7,2.637257
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3209541,33.52427,28.05914,0.2178316,0.2178316,0,0,0,0.2178316,147.3405,0,0,0,0.3209541,0.2292964,0.2178316,0,0,0.9289805,3.717607,0.09165767,0,0.09165767,5.205658,86.76079,0.1309933,0.2396148,0.2567633,0,4.03856
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7555619,46.14502,32.22596,0.5715904,0.5715904,0,-1,0,0.5715904,132.1859,0,0,0,0.7555619,0.601674,0.5715904,0,0,0.8373228,3.800098,0.1538879,0,0.1538879,5.351649,89.19396,0.13098,0.6287494,0.6044495,0,4.55566
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9049101,54.08643,36.52658,0.7419221,0.7419221,0,-1,0,0.7419221,121.9683,0,0,0,0.9049101,0.7809706,0.7419221,0,0,0.683435,3.938597,0.1239395,0,0.1239395,5.469228,91.15362,0.1309693,0.8161143,0.7239281,0,4.843508
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.048735,61.57245,40.15821,0,0,0,-1,0,0,0,0.4892392,0,0,1.048735,0,0,0,0,0.5594955,4.050143,0.5594955,0,0.5594955,6.000012,100,0.1309211,0,0.8389878,0,5.098878
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.221295,69.96127,43.49358,0.4233394,0.4233394,0,-1,0,0.4233394,288.4908,0.775675,0,0,1.221295,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1309211,0.4656733,0.9770363,0,5.774984
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.039166,69.09378,46.71427,0.5484464,0.5484464,0,-1,0,0.5484464,189.4746,0.4618545,0,0,1.039166,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1309211,0.603291,0.8313332,0,5.592855
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7963018,65.40456,48.70211,0.1219929,0.1219929,0,-1,0,0.1219929,652.7442,0.6678882,0,0,0.7963018,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1309211,0.1341922,0.6370414,0,5.349991
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9144877,69.25029,49.53357,0.8867618,0.8867618,0,-1,0,0.8867618,103.1266,0,0,0,0.9144877,0.9334335,0.8867618,0,0,0,4.553689,0,0.01894576,-0.01894576,5.980042,99.66716,0.1309211,0.975438,0.7315902,0,5.468177
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4561059,59.55936,50.37457,0.02887558,0.02887558,0,-1,0,0.02887558,1579.556,0.4046597,0,0,0.4561059,0.03039535,0.02887558,0,0,0.02105085,4.534743,0.02105085,0,0.02105085,6.000012,100,0.1309192,0.03176314,0.3648847,0,4.990849
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1777327,52.84907,49.42844,0.1055519,0.1055519,0,-1,0,0.1055519,168.3842,0.06662547,0,0,0.1777327,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1309192,0.1161071,0.1421862,0,4.731421
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,46.52313,46.52313,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1309192,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,43.76118,43.76118,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1309192,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,41.5822,41.5822,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1309192,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,39.46056,39.46056,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1309192,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.28158,37.28158,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1309192,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,35.39886,35.39886,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1309192,0.06539315,0,0,2.0817
