Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.80596,31.80596,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.759042,1.170551,0,0.0447287,-0.0447287,2.386723,39.77864,0.1538973,0.04674149,0,0,1.170551
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.65857,30.65857,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.808741,1.125822,0,0.1944608,-0.1944608,2.181744,36.36232,0.1538973,0.2032115,0,0,1.125822
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.48201,29.48201,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.024808,0.9313616,0,0.02416393,-0.02416393,2.156273,35.93781,0.1538973,0.0252513,0,0,0.9313616
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.49993,28.49993,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.051657,0.9071976,0,0.2274907,-0.2274907,1.916476,31.94121,0.1538973,0.2377278,0,0,0.9071976
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.278422,32.23157,27.52757,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.36029,0,0,0,0.278422,0,0,0.8896984,0.8452135,4.304424,0.6797069,1.123635,0,1.123635,2.98245,49.70741,0.1564,0.8913318,0.2227376,1.7,0.9581289
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7918838,43.37736,29.04445,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,149.2995,0,0,0,0.7918838,0,0,1.1696,1.11112,3.180789,1.690979,1.903004,0,1.903004,4.787799,79.79649,0.1576258,0.5834396,0.633507,1.7,2.482862
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.165707,56.26729,33.31312,0.2475512,0.2475512,0,-1,0,0.2475512,470.8953,0,0,0,1.165707,0.2605802,0.2475512,0,0,1.277785,3.403682,0.9051268,0,0.9051268,5.646477,94.10777,0.1556875,0.2723063,0.9325656,0,4.569389
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.378907,66.88914,37.65958,0.7521536,0.7521536,0,-1,0,0.7521536,183.3279,0.2145086,0,0,1.378907,0.7917407,0.7521536,0,0,0.3726582,4.218297,0.3726582,0,0.3726582,6.000012,100,0.1549032,0.827369,1.103126,0,5.597204
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.475363,74.41192,41.374,0.8298067,0.8298067,0,-1,0,0.8298067,177.7959,0.6018818,0,0,1.475363,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,0.9127873,1.18029,0,6.029051
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.514642,80.47646,44.96202,1.165012,1.165012,0,-1,0,1.165012,130.0108,0.2883132,0,0,1.514642,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,1.281514,1.211714,0,6.068331
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.411809,81.86636,48.40418,0.253552,0.253552,0,-1,0,0.253552,556.8122,1.144912,0,0,1.411809,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,0.2789072,1.129447,0,5.965497
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.200861,78.27802,50.59199,1.004646,1.004646,0,-1,0,1.004646,119.5308,0.1433395,0,0,1.200861,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,1.10511,0.960689,0,5.75455
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9272528,71.96572,51.57408,0.6149566,0.6149566,0,-1,0,0.6149566,150.7834,0.2799301,0,0,0.9272528,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,0.6764523,0.7418022,0,5.480942
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7821941,69.42213,52.53672,0.1422578,0.1422578,0,-1,0,0.1422578,549.8428,0.6324491,0,0,0.7821941,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1549032,0.1564835,0.6257553,0,5.335883
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4739275,61.40535,51.73938,1.539318,1.38,0,-1,0,1.38,34.34257,2.220446E-16,0.1593177,0.3132494,0.4739275,1.452632,1.38,0,0,0,4.553689,0,0.9787041,-0.9787041,4.968367,82.80595,0.1549032,1.693249,0.379142,0,5.027617
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.97787,48.97787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087449,3.574985,0,0,0,4.968367,82.80595,0.1549032,0,0,0,3.574985
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,46.24553,46.24553,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.087449,3.574985,0,0.3029121,-0.3029121,4.64907,77.48434,0.1549032,0.3165431,0,0,3.574985
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.95076,43.95076,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.424018,3.272073,0,0.6493034,-0.6493034,3.964644,66.07727,0.1549032,0.6785221,0,0,3.272073
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,41.70461,41.70461,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.145466,2.622769,0,1.254933,-1.254933,2.641829,44.03039,0.1549032,1.311405,0,0,2.622769
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,39.38066,39.38066,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.539836,1.367836,0,0.02286623,-0.02286623,2.617725,43.62867,0.1549032,0.02389521,0,0,1.367836
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,37.43594,37.43594,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.565243,1.34497,0,0.06322395,-0.06322395,2.551082,42.51794,0.1549032,0.06606902,0,0,1.34497
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.88016,35.88016,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.635492,1.281746,0,0.09112782,-0.09112782,2.455024,40.91699,0.1549032,0.09522857,0,0,1.281746
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.2952,34.2952,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.736745,1.190618,0,0.3108152,-0.3108152,2.127396,35.45654,0.1549032,0.3248019,0,0,1.190618
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.03114,33.03114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082095,0.8798032,0,0,0,2.127396,35.45654,0.1549032,0,0,0,0.8798032
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.91292,31.91292,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.082095,0.8798032,0,0.2013606,-0.2013606,1.915144,31.919,0.1549032,0.2104219,0,0,0.8798032
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.76553,30.76553,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.305829,0.6784426,0,0.2498253,-0.2498253,1.651805,27.53002,0.1549032,0.2610675,0,0,0.6784426
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.58897,29.58897,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.583413,0.4286173,0,0.05810964,-0.05810964,1.590552,26.50914,0.1549032,0.06072458,0,0,0.4286173
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.60689,28.60689,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.647979,0.3705077,0,0.1402001,-0.1402001,1.442768,24.04608,0.1549032,0.1465091,0,0,0.3705077
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3188734,33.04861,27.63453,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,41.94571,0,0,0,0.3188734,0,0,0.9397951,0.8928053,4.803757,0.2303075,1.211679,0,1.211679,2.592267,43.20437,0.1574204,0.8362254,0.2550987,1.7,0.5491809
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7935963,43.52914,29.15141,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7935963,0,0,1.452632,1.38,3.592078,1.320818,2.173596,0,2.173596,4.654322,77.57188,0.1570268,0,0.6348771,1.7,2.114415
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.100063,54.88057,33.42008,0.6390457,0.6390457,0,-1,0,0.6390457,172.1416,0,0,0,1.100063,0.6726796,0.6390457,0,0,1.418482,3.277055,0.4273836,0,0.4273836,5.059773,84.32939,0.1561641,0.7029502,0.8800506,0,4.377118
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.226309,63.06908,37.76654,0,0,0,-1,0,0,0,0.2352102,0,0,1.226309,0,0,0,0,0.9910985,3.6617,0.9910985,0,0.9910985,6.000012,100,0.1541995,0,0.981047,0,4.888009
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.40377,72.50346,41.51013,1.339621,1.339621,0,-1,0,1.339621,104.7886,0,0,0.09358268,1.40377,1.410127,1.339621,0,0,0,4.553689,0,0.006357333,-0.006357333,5.993311,99.88831,0.1541995,1.473583,1.123016,0,5.957458
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.49674,80.12767,45.12732,0.4558564,0.4558564,0,-1,0,0.4558564,328.3358,1.009827,0,0,1.49674,0.4798489,0.4558564,0,0,0.007063703,4.547332,0.007063703,0,0.007063703,6.000012,100,0.1541857,0.5014421,1.197392,0,6.044072
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.321022,79.25393,48.56948,0.1681365,0.1681365,0,-1,0,0.1681365,785.684,1.144036,0,0,1.321022,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1541857,0.1849502,1.056817,0,5.874711
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.261881,80.30628,50.75729,0,0,0,-1,0,0,0,1.261881,0,0,1.261881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1541857,0,1.009505,0,5.815569
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.062563,75.74223,51.71021,1.037287,1.037287,0,-1,0,1.037287,102.4367,2.220446E-16,0,0,1.062563,1.091881,1.037287,0,0,0,4.553689,0,0.02931806,-0.02931806,5.969108,99.48493,0.1541857,1.141016,0.8500504,0,5.616252
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6790366,67.11971,52.70202,0.2854108,0.2854108,0,-1,0,0.2854108,237.9156,0.3460287,0,0,0.6790366,0.3004324,0.2854108,0,0,0.03257562,4.524371,0.03257562,0,0.03257562,6.000012,100,0.154122,0.3139518,0.5432293,0,5.203407
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3574016,59.07811,51.90468,0.6737678,0.6737678,0,-1,0,0.6737678,53.04522,0,0,0,0.3574016,0.7092292,0.6737678,0,0,0,4.553689,0,0.3518277,-0.3518277,5.629153,93.81903,0.154122,0.7411445,0.2859213,0,4.91109
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06077127,50.29324,49.14317,0.6705902,0.6705902,0,-1,0,0.6705902,9.062357,0,1.110223E-16,0,0.06077127,0.7058844,0.6705902,0,0,0.3909196,4.201861,0,0.6451131,-0.6451131,4.949144,82.48557,0.154122,0.7376491,0.04861702,0,4.262632
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,46.44001,46.44001,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.107712,3.556748,0,0.932459,-0.932459,3.966246,66.10397,0.154122,0.9744196,0,0,3.556748
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.08689,44.08689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143777,2.624289,0,0,0,3.966246,66.10397,0.154122,0,0,0,2.624289
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.86991,41.86991,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.143777,2.624289,0,0.412416,-0.412416,3.531522,58.85857,0.154122,0.4309747,0,0,2.624289
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,39.51679,39.51679,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.602017,2.211873,0,0.05758567,-0.05758567,3.470821,57.8469,0.154122,0.06017703,0,0,2.211873
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,37.60124,37.60124,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.666002,2.154288,0,0.3057366,-0.3057366,3.148546,52.47567,0.154122,0.3194948,0,0,2.154288
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.01629,36.01629,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.005709,1.848551,0,0.03148784,-0.03148784,3.115355,51.92248,0.154122,0.0329048,0,0,1.848551
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,34.43134,34.43134,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.040695,1.817063,0,0.04615786,-0.04615786,3.0667,51.11157,0.154122,0.04823496,0,0,1.817063
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.17699,33.17699,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.091982,1.770905,0,0.2076787,-0.2076787,2.847788,47.46304,0.154122,0.2170243,0,0,1.770905
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.04905,32.04905,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.322736,1.563226,0,0.2535948,-0.2535948,2.580475,43.00784,0.154122,0.2650066,0,0,1.563226
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.90166,30.90166,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.604508,1.309632,0,0.1056289,-0.1056289,2.469133,41.15213,0.154122,0.1103822,0,0,1.309632
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.69593,29.69593,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.721874,1.204003,0,0.1412179,-0.1412179,2.320276,38.67119,0.154122,0.1475727,0,0,1.204003
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.71385,28.71385,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.878782,1.062785,0,0.2577098,-0.2577098,2.048626,34.1437,0.154122,0.2693067,0,0,1.062785
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3823759,34.30278,27.76093,0.0946296,0.0946296,0,0,0,0.0946296,404.0764,0,0,0,0.3823759,0.09961011,0.0946296,0,0,4.165126,0.8050751,0.2827658,0,0.2827658,2.316881,38.61461,0.1535711,0.1040926,0.3059007,0,1.187451
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7692676,43.19503,29.28754,0.04531958,0.04531958,0,0,0,0.04531958,1697.429,0,0,0,0.7692676,0.04770482,0.04531958,0,0,3.882361,1.059564,0.7215628,0,0.7215628,3.001416,50.0235,0.1521829,0.04985154,0.6154141,0,1.828832
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.113983,55.35796,33.55621,0.2256251,0.2256251,0,-1,0,0.2256251,493.7316,0,0,0,1.113983,0.2375001,0.2256251,0,0,3.160798,1.708971,0.8764824,0,0.8764824,3.83292,63.88187,0.1505302,0.2481876,0.891186,0,2.822953
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.362858,66.76681,37.90267,1.211162,1.211162,0,-1,0,1.211162,112.5248,0,0,0,1.362858,1.274908,1.211162,0,0,2.284316,2.497805,0.0879501,0,0.0879501,3.916357,65.27248,0.1503663,1.332279,1.090286,0,3.860663
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.405813,72.77643,41.67543,0.7473525,0.7473525,0,-1,0,0.7473525,188.1058,0,0,0,1.405813,0.7866869,0.7473525,0,0,2.196365,2.57696,0.6191263,0,0.6191263,4.503712,75.06171,0.1492228,0.8220878,1.12465,0,3.982773
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.423582,78.04576,45.2829,0,0,0,-1,0,0,0,0,0,0,1.423582,0,0,0,0,1.577239,3.134174,1.423582,0,1.423582,5.85424,97.57047,0.1466583,0,1.138866,0,4.557755
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.44354,83.38834,48.76395,0.3047002,0.3047002,0,-1,0,0.3047002,473.7575,0.969146,0,0,1.44354,0.3207371,0.3047002,0,0,0.1536572,4.415398,0.1536572,0,0.1536572,6.000012,100,0.1463867,0.3351702,1.154832,0,5.858938
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.165156,77.69585,50.95177,0.214542,0.214542,0,-1,0,0.214542,543.0899,0.9393223,0,0,1.165156,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1463867,0.2359962,0.9321248,0,5.718845
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.063666,76.04578,51.93385,0.308749,0.308749,0,-1,0,0.308749,344.5085,0.7386675,0,0,1.063666,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1463867,0.3396239,0.8509332,0,5.617355
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8075622,70.45049,52.88677,0.02789109,0.02789109,0,-1,0,0.02789109,2895.413,0.7782032,0,0,0.8075622,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1463867,0.0306802,0.6460497,0,5.361251
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3176798,58.47841,52.12832,0.5347242,0.5347242,0,-1,0,0.5347242,59.41003,0,0,0,0.3176798,0.5628675,0.5347242,0,0,0,4.553689,0,0.2451877,-0.2451877,5.741561,95.6925,0.1463867,0.5881966,0.2541439,0,4.871369
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1044327,51.357,49.36681,0.5129455,0.5129455,0,-1,0,0.5129455,20.35941,0,1.110223E-16,0,0.1044327,0.5399427,0.5129455,0,0,0.2724308,4.308501,0,0.43551,-0.43551,5.282494,88.04138,0.1463867,0.5642401,0.08354615,0,4.412934
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,46.65393,46.65393,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7563308,3.872991,0,0.9283205,-0.9283205,4.303958,71.73249,0.1463867,0.9700949,0,0,3.872991
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,44.32998,44.32998,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.787798,2.944671,0,0.9537556,-0.9537556,3.298611,54.97675,0.1463867,0.9966746,0,0,2.944671
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.08383,42.08383,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.847526,1.990915,0,0.3509381,-0.3509381,2.92869,48.81141,0.1463867,0.3667302,0,0,1.990915
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.74043,39.74043,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.237458,1.639977,0,0.1433337,-0.1433337,2.777603,46.29329,0.1463867,0.1497837,0,0,1.639977
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.79571,37.79571,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.396717,1.496643,0,0.03246583,-0.03246583,2.743381,45.72293,0.1463867,0.03392679,0,0,1.496643
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.21076,36.21076,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.43279,1.464178,0,0.1052691,-0.1052691,2.632418,43.87354,0.1463867,0.1100063,0,0,1.464178
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.59664,34.59664,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.549756,1.358909,0,0.137628,-0.137628,2.487345,41.45567,0.1463867,0.1438213,0,0,1.358909
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.33257,33.33257,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.702676,1.22128,0,0.04065681,-0.04065681,2.444489,40.7414,0.1463867,0.04248636,0,0,1.22128
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.21435,32.21435,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.74785,1.180624,0,0.07817794,-0.07817794,2.362082,39.36796,0.1463867,0.08169595,0,0,1.180624
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.06697,31.06697,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.834715,1.102446,0,0.260527,-0.260527,2.087463,34.79097,0.1463867,0.2722507,0,0,1.102446
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.86124,29.86124,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.124189,0.8419188,0,0.04665088,-0.04665088,2.038288,33.97141,0.1463867,0.04875017,0,0,0.8419188
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.87915,28.87915,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.176023,0.7952679,0,0.1070886,-0.1070886,1.925407,32.09005,0.1463867,0.1119075,0,0,0.7952679
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2544453,32.19503,27.89706,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,30.93405,0,0,0,0.2544453,0,0,0.8774586,0.8335857,4.295011,0.6881793,1.088031,0,1.088031,2.957604,49.2933,0.1485301,0.9047955,0.2035563,1.7,0.9426246
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7783625,43.55708,29.45284,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7783625,0,0,1.452632,1.38,3.20698,1.667407,2.158362,0,2.158362,5.005207,83.41994,0.1484273,0,0.62269,1.7,2.44577
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8874114,50.50996,33.69234,0.1674509,0.1674509,0,-1,0,0.1674509,529.9532,0,0,0,0.8874114,0.1762641,0.1674509,0,0,1.048617,3.609933,0.7111473,0,0.7111473,5.67986,94.66415,0.1472133,0.184196,0.7099291,0,4.497345
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9670608,57.20221,38.0388,0.5662817,0.5662817,0,-1,0,0.5662817,170.7738,0.0335049,0,0,0.9670608,0.596086,0.5662817,0,0,0.3374699,4.249966,0.3374699,0,0.3374699,6.000012,100,0.1466441,0.6229099,0.7736487,0,5.217027
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.181824,66.89336,41.84074,0.1633472,0.1633472,0,-1,0,0.1633472,723.5045,1.00988,0,0,1.181824,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1466441,0.1796819,0.9454594,0,5.735513
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.342857,75.84251,45.4482,0.5512372,0.5512372,0,-1,0,0.5512372,243.6078,0.762607,0,0,1.342857,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1466441,0.6063609,1.074285,0,5.896545
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.294647,78.88765,48.90008,0.08833058,0.08833058,0,-1,0,0.08833058,1465.683,1.201667,0,0,1.294647,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1466441,0.09716364,1.035717,0,5.848336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.200257,78.9266,51.11707,0.9294448,0.9294448,0,-1,0,0.9294448,129.137,0.2218943,0,0,1.200257,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1466441,1.022389,0.9602058,0,5.753946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.748072,68.061,52.06998,1.316814,1.316814,0,-1,0,1.316814,56.80925,0,0,0.06849494,0.748072,1.38612,1.316814,0,0,0,4.553689,0,0.6380476,-0.6380476,5.327451,88.79067,0.1466441,1.448495,0.5984576,0,5.301761
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4768878,62.87865,53.05207,0.8089407,0.8089407,0,-1,0,0.8089407,58.95213,0,0,0,0.4768878,0.8515165,0.8089407,0,0,0.7089418,3.915641,0,0.3746287,-0.3746287,4.932558,82.20913,0.1466441,0.8898348,0.3815102,0,4.392529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3119385,58.52104,52.28391,0.2354534,0.2354534,0,-1,0,0.2354534,132.4842,0,0,0,0.3119385,0.2478457,0.2354534,0,0,1.125196,3.541013,0.06409279,0,0.06409279,4.993361,83.22252,0.1465365,0.2589988,0.2495508,0,3.852951
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1021507,51.47055,49.5224,0.6418275,0.6418275,0,-1,0,0.6418275,15.9156,0,0,0,0.1021507,0.6756079,0.6418275,0,0,1.061103,3.598696,0,0.5734571,-0.5734571,4.388885,73.14793,0.1465365,0.7060102,0.08172056,0,3.700847
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,46.79006,46.79006,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.698278,3.025239,0,0.9810242,-0.9810242,3.354794,55.91312,0.1465365,1.02517,0,0,3.025239
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,44.49528,44.49528,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.788305,2.044215,0,0.6647823,-0.6647823,2.654052,44.23411,0.1465365,0.6946975,0,0,2.044215
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.24913,42.24913,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.526952,1.379433,0,0.4152553,-0.4152553,2.216334,36.93883,0.1465365,0.4339418,0,0,1.379433
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.87656,39.87656,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.988346,0.9641772,0,0.07661907,-0.07661907,2.135571,35.59278,0.1465365,0.08006693,0,0,0.9641772
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.93184,37.93184,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.073479,0.8875582,0,0.1584718,-0.1584718,1.968527,32.80872,0.1465365,0.165603,0,0,0.8875582
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.31772,36.31772,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.249558,0.7290863,0,0.2208545,-0.2208545,1.735726,28.92871,0.1465365,0.2307929,0,0,0.7290863
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.73277,34.73277,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.494952,0.5082319,0,0.1700969,-0.1700969,1.556428,25.94041,0.1465365,0.1777513,0,0,0.5082319
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,33.47842,33.47842,0.4406059,0.3212282,0,-1,0,0.3212282,0,0,0.1193777,0.1634383,0,0.3381349,0.3212282,0,0,4.683949,0.3381349,0,0.3381349,-0.3381349,1.200002,20,0.1465365,0.4846665,0,0,0.3381349
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.32131,32.32131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465365,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465365,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.99737,29.99737,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1485054,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.01528,29.01528,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1499847,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3062936,33.2397,28.0332,1.090652,1.090652,1.7,0,0.5202,1.090652,28.08355,0,0,0,0.3062936,0,0,0.6093485,0.5788811,2.299654,2.484,0.8851748,0,0.8851748,4.658119,77.63515,0.151527,1.199717,0.2450349,1.7,2.790294
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.68362,41.81142,29.5598,0.7926232,0.7926232,1.48694,0,0.4620346,0.7926232,86.24779,0,0,0,0.68362,0,0,0.6943167,0.6596009,1.41448,3.280657,1.343221,0,1.343221,5.93241,98.8733,0.1528113,0.8718855,0.546896,1.7,3.964277
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8700766,50.29428,33.82847,0.5013753,0.5013753,0,-1,0,0.5013753,173.538,0.2710543,0,0,0.8700766,0.5277635,0.5013753,0,0,0.07125882,4.489556,0.07125882,0,0.07125882,6.000012,100,0.1526935,0.5515128,0.6960613,0,5.359632
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.206143,63.05976,38.17493,0,0,0,-1,0,0,0,1.206143,0,0,1.206143,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1526935,0,0.9649141,0,5.759831
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.390438,72.76408,42.00603,1.026769,1.026769,0,-1,0,1.026769,135.4188,0.309629,0,0,1.390438,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1526935,1.129445,1.11235,0,5.944127
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.219859,72.55697,45.6135,0.730258,0.730258,0,-1,0,0.730258,167.045,0.4511668,0,0,1.219859,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1526935,0.8032839,0.9758876,0,5.773549
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.334024,80.30292,49.06538,0.2441236,0.2441236,0,-1,0,0.2441236,546.4543,1.077052,0,0,1.334024,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1526935,0.268536,1.067219,0,5.887713
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.227865,79.94517,51.27265,1.195365,1.195365,0,-1,0,1.195365,102.7188,0,2.220446E-16,0,1.227865,1.258279,1.195365,0,0,0,4.553689,0,0.03041402,-0.03041402,5.967953,99.46568,0.1526935,1.314901,0.9822918,0,5.781554
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,0.998859,74.64107,52.23528,0.6899396,0.6899396,0,-1,0,0.6899396,144.7749,0.2388134,0,0,0.998859,0.7262522,0.6899396,0,0,0.03379336,4.523275,0.03379336,0,0.03379336,6.000012,100,0.1526377,0.7589335,0.7990872,0,5.522134
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.729686,68.91119,53.21737,0,0,0,-1,0,0,0,0.729686,0,0,0.729686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1526377,0,0.5837488,0,5.283375
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3890326,60.32466,52.4492,0.9313538,0.9313538,0,-1,0,0.9313538,41.77066,0,0,0,0.3890326,0.9803724,0.9313538,0,0,0,4.553689,0,0.5913398,-0.5913398,5.376685,89.61124,0.1526377,1.024489,0.3112261,0,4.942721
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07332382,51.05307,49.65853,1.885622,1.38,0,-1,0,1.38,5.31332,0,0.5056217,0.6941839,0.07332382,1.452632,1.38,0,0,0.6570442,3.962349,0,1.379308,-1.379308,3.922767,65.37932,0.1526377,2.074184,0.05865905,0,4.035673
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.189608,2.583041,0,0,0,3.922767,65.37932,0.1526377,0,0,0,2.583041
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,44.63141,44.63141,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.189608,2.583041,0,1.143689,-1.143689,2.717213,45.2868,0.1526377,1.195155,0,0,2.583041
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,42.38526,42.38526,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.460374,1.439353,0,1.065899,-1.065899,1.593657,26.5609,0.1526377,1.113865,0,0,1.439353
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.0127,40.0127,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.644706,0.3734535,0,0.1491964,-0.1491964,1.43639,23.93979,0.1526377,0.1559103,0,0,0.3734535
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.0388,38.0388,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.81048,0.2242571,0,0.1114248,-0.1114248,1.318938,21.98226,0.1526377,0.1164389,0,0,0.2242571
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,36.45385,36.45385,0.1268736,0.1071907,0,-1,0,0.1071907,0,0,0.0196829,0.03237025,0,0.1128323,0.1071907,0,0,4.934285,0.1128323,0,0.1128323,-0.1128323,1.200002,20,0.1526377,0.1395609,0,0,0.1128323
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.83973,34.83973,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526377,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.58538,33.58538,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526377,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.43799,32.43799,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526377,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.29061,31.29061,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1526377,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.08488,30.08488,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1539221,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.09307,29.09307,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1553605,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09317765,29.66118,28.11098,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.41562,0,0,0,0.09317765,0,0,1.318369,1.25245,2.299654,2.484,1.345628,0,1.345628,5.094943,84.91555,0.1572009,0.4197944,0.07454211,1.7,2.577178
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2934458,34.70932,29.67649,0.06960382,0.06960382,0,0,0,0.06960382,421.5945,0,0,0,0.2934458,0.07326718,0.06960382,0,0,0.9540264,3.695065,0.2201787,0,0.2201787,5.303823,88.39687,0.1568433,0.0765642,0.2347567,0,3.988511
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6716542,46.32287,33.93543,0,0,0,-1,0,0,0,0,0,0,0.6716542,0,0,0,0,0.7338477,3.893226,0.6716542,0,0.6716542,5.94101,99.01663,0.1557621,0,0.5373233,0,4.56488
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.210178,63.32565,38.31106,0,0,0,-1,0,0,0,1.147984,0,0,1.210178,0,0,0,0,0.06219359,4.497715,0.06219359,0,0.06219359,6.000012,100,0.1556628,0,0.9681422,0,5.707892
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.273645,69.69009,42.14217,1.500569,1.38,0,-1,0,1.38,92.29313,0,0.1205685,0.2706253,1.273645,1.452632,1.38,0,0,0,4.553689,0,0.1789864,-0.1789864,5.811344,96.85554,0.1556628,1.650625,1.018916,0,5.827334
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.326719,75.76009,45.74963,0.1732485,0.1732485,0,-1,0,0.1732485,765.7897,0.9454784,0,0,1.326719,0.1823668,0.1732485,0,0,0.1988737,4.374702,0.1988737,0,0.1988737,6.000012,100,0.1553459,0.1905733,1.061375,0,5.701421
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9184382,68.99625,49.23069,0.1304852,0.1304852,0,-1,0,0.1304852,703.8641,0.7810854,0,0,0.9184382,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1553459,0.1435337,0.7347506,0,5.472127
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8041115,68.6848,51.4185,0.613594,0.613594,0,-1,0,0.613594,131.0494,0.158223,0,0,0.8041115,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1553459,0.6749534,0.6432892,0,5.3578
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7690046,68.94397,52.40059,0,0,0,-1,0,0,0,0.7690046,0,0,0.7690046,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1553459,0,0.6152037,0,5.322694
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3891905,61.28458,53.3535,0.8216715,0.8216715,0,-1,0,0.8216715,47.3657,0,0,0,0.3891905,0.8649174,0.8216715,0,0,0,4.553689,0,0.475727,-0.475727,5.498552,91.64235,0.1553459,0.9038387,0.3113524,0,4.942879
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05090645,53.56978,52.58533,0.2470686,0.2470686,0,-1,0,0.2470686,20.60417,0,0,0,0.05090645,0.2600722,0.2470686,0,0,0.5285855,4.077962,0,0.2091658,-0.2091658,5.278072,87.96768,0.1553459,0.2717755,0.04072516,0,4.128869
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03876135,50.55864,49.82383,0,0,0,-1,0,0,0,0,0,0,0.03876135,0,0,0,0,0.7609919,3.868796,0.03876135,0,0.03876135,5.314844,88.58055,0.1552843,0,0.03100908,0,3.907557
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.12066,47.12066,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7222306,3.903682,0,0.5413415,-0.5413415,4.74422,79.07018,0.1552843,0.5657019,0,0,3.903682
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.79671,44.79671,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.323721,3.36234,0,1.138,-1.138,3.544663,59.07759,0.1552843,1.18921,0,0,3.36234
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.588166,2.22434,0,0,0,3.544663,59.07759,0.1552843,0,0,0,2.22434
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.14882,40.14882,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.588166,2.22434,0,0.2107978,-0.2107978,3.322462,55.37426,0.1552843,0.2202837,0,0,2.22434
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.17493,38.17493,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.822385,2.013542,0,0.2003735,-0.2003735,3.11125,51.85406,0.1552843,0.2093903,0,0,2.013542
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,36.58998,36.58998,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.045022,1.813169,0,0.1216705,-0.1216705,2.982998,49.71654,0.1552843,0.1271456,0,0,1.813169
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.97586,34.97586,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.180212,1.691498,0,0.01513585,-0.01513585,2.967044,49.45063,0.1552843,0.01581697,0,0,1.691498
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.69234,33.69234,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.197029,1.676362,0,0.1854468,-0.1854468,2.771565,46.19267,0.1552843,0.1937919,0,0,1.676362
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,32.54496,32.54496,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.403081,1.490916,0,0.06593316,-0.06593316,2.702066,45.03434,0.1552843,0.06890015,0,0,1.490916
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.3684,31.3684,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.476341,1.424983,0,0.1662099,-0.1662099,2.526865,42.11434,0.1552843,0.1736893,0,0,1.424983
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661018,1.258773,0,0,0,2.526865,42.11434,0.1552843,0,0,0,1.258773
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.18058,29.18058,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.661018,1.258773,0,0.09345321,-0.09345321,2.428357,40.47253,0.1552843,0.0976586,0,0,1.258773
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1479799,30.67539,28.1985,0.4188426,0.4188426,0,0,0,0.4188426,35.33067,0,0,0,0.1479799,0.440887,0.4188426,0,0,3.764855,1.165319,0,0.2929071,-0.2929071,2.119606,35.32669,0.1552843,0.4607269,0.1183839,0,1.313299
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5186036,38.87981,29.75428,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,59.94446,0,0,0,0.5186036,0,0,0.8348598,0.7931169,4.090307,0.8724123,1.31172,0,1.31172,3.364013,56.06677,0.1571324,0.9516542,0.4148829,1.7,1.391016
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.047157,54.41723,34.05212,0.6186438,0.6186438,0,-1,0,0.6186438,169.2666,0,0,0,1.047157,0.651204,0.6186438,0,0,2.778587,2.052961,0.3959532,0,0.3959532,3.739647,62.32733,0.1565068,0.6805082,0.8377258,0,3.100118
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.093747,60.61336,38.42774,0.9870489,0.9870489,0,-1,0,0.9870489,110.8098,0,0,0,1.093747,1.038999,0.9870489,0,0,2.382634,2.409319,0.05474841,0,0.05474841,3.791586,63.19297,0.1564207,1.085754,0.8749978,0,3.503066
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.249642,69.17778,42.24913,0,0,0,-1,0,0,0,0,0,0,1.249642,0,0,0,0,2.327885,2.458592,1.249642,0,1.249642,4.9771,82.95151,0.1544806,0,0.9997132,0,3.708234
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.034763,67.99464,45.88576,0,0,0,-1,0,0,0,0,0,0,1.034763,0,0,0,0,1.078244,3.58327,1.034763,0,1.034763,5.958763,99.31252,0.1529101,0,0.8278105,0,4.618033
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.826421,66.88438,49.36681,0.2074977,0.2074977,0,-1,0,0.2074977,398.2796,0.5645217,0,0,0.826421,0.2184186,0.2074977,0,0,0.04348057,4.514556,0.04348057,0,0.04348057,6.000012,100,0.1528448,0.2282475,0.6611367,0,5.340977
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7722617,68.06297,51.55463,0.8984763,0.8984763,0,-1,0,0.8984763,85.95237,0,0,0,0.7722617,0.9457645,0.8984763,0,0,0,4.553689,0,0.1735029,-0.1735029,5.817124,96.95187,0.1528448,0.9883239,0.6178093,0,5.325951
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5964298,65.01216,52.53672,0.9506378,0.9506378,0,-1,0,0.9506378,62.73996,0,0,0,0.5964298,1.000671,0.9506378,0,0,0.192781,4.380186,0,0.4042416,-0.4042416,5.391016,89.85008,0.1528448,1.045702,0.4771438,0,4.976616
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2703373,58.90932,53.48963,0,0,0,-1,0,0,0,0,0,0,0.2703373,0,0,0,0,0.6419383,3.975945,0.2703373,0,0.2703373,5.64748,94.12448,0.1524401,0,0.2162698,0,4.246282
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.296871,58.6631,52.72147,0.9607304,0.9607304,0,-1,0,0.9607304,30.90055,0,2.220446E-16,0,0.296871,1.011295,0.9607304,0,0,0.371601,4.219248,0,0.7144241,-0.7144241,4.894411,81.57336,0.1524401,1.056803,0.2374968,0,4.516119
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08911714,51.69119,49.98913,0.8939182,0.8939182,0,-1,0,0.8939182,9.969273,0,2.220446E-16,0,0.08911714,0.9409665,0.8939182,0,0,1.165406,3.504824,0,0.8518493,-0.8518493,3.996483,66.60792,0.1524401,0.9833099,0.07129371,0,3.593941
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,47.25679,47.25679,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.111905,2.652975,0,0.5166909,-0.5166909,3.451843,57.53061,0.1524401,0.539942,0,0,2.652975
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.93285,44.93285,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.686006,2.136284,0,0.4410936,-0.4410936,2.98689,49.78139,0.1524401,0.4609428,0,0,2.136284
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,42.63807,42.63807,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.17611,1.69519,0,0.4529392,-0.4529392,2.50945,41.82408,0.1524401,0.4733215,0,0,1.69519
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.25579,40.25579,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.679376,1.242251,0,0.1398869,-0.1398869,2.361996,39.36652,0.1524401,0.1461818,0,0,1.242251
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.29161,38.29161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834805,1.102364,0,0,0,2.361996,39.36652,0.1524401,0,0,0,1.102364
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.67749,36.67749,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.834805,1.102364,0,0.01269059,-0.01269059,2.348619,39.14357,0.1524401,0.01326167,0,0,1.102364
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848906,1.089673,0,0,0,2.348619,39.14357,0.1524401,0,0,0,1.089673
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848906,1.089673,0,0,0,2.348619,39.14357,0.1524401,0,0,0,1.089673
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.62275,32.62275,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.848906,1.089673,0,0.2230443,-0.2230443,2.11351,35.22509,0.1524401,0.2330813,0,0,1.089673
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.44619,31.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096733,0.8666292,0,0,0,2.11351,35.22509,0.1524401,0,0,0,0.8666292
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.26963,30.26963,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.096733,0.8666292,0,0.1164664,-0.1164664,1.990743,33.17899,0.1524401,0.1217074,0,0,0.8666292
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.25837,29.25837,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.22614,0.7501628,0,0.042687,-0.042687,1.945747,32.42906,0.1524401,0.04460791,0,0,0.7501628
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3097991,33.55237,28.27629,0.3396381,0.3396381,0,0,0,0.3396381,91.21449,0,0,0,0.3097991,0.3575137,0.3396381,0,0,4.27357,0.7074758,0,0.04771461,-0.04771461,1.895452,31.5908,0.1524401,0.3736019,0.2478393,0,1.017275
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6776305,41.99,29.83207,1.317157,1.317157,1.7,0,0.5202,1.317157,51.44645,0,0,0,0.6776305,0,0,0.382843,0.3637008,4.326586,0.6597611,1.041331,0,1.041331,2.883345,48.05566,0.1539202,1.448873,0.5421044,1.7,1.337392
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9634575,52.64784,34.12991,0.1921329,0.1921329,0,-1,0,0.1921329,501.4536,0,0,0,0.9634575,0.2022452,0.1921329,0,0,3.285255,1.596959,0.7612123,0,0.7612123,3.605495,60.09146,0.1527925,0.2113462,0.770766,0,2.560417
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.139731,61.85226,38.5347,0.07636297,0.07636297,0,-1,0,0.07636297,1492.518,0,0,0,1.139731,0.08038208,0.07636297,0,0,2.524043,2.28205,1.059349,0,1.059349,4.610481,76.8412,0.1512504,0.08399928,0.9117848,0,3.421781
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.256398,69.50407,42.36581,0.8819956,0.8819956,0,-1,0,0.8819956,142.4495,0,0,0,1.256398,0.9284164,0.8819956,0,0,1.464694,3.235464,0.3279817,0,0.3279817,4.921632,82.02704,0.1507793,0.9701951,1.005118,0,4.491862
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.409861,78.60854,46.02189,1.197522,1.197522,0,-1,0,1.197522,117.7315,0,0,0,1.409861,1.26055,1.197522,0,0,1.136712,3.530648,0.1493115,0,0.1493115,5.063282,84.38786,0.1505658,1.317275,1.127889,0,4.940509
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.114159,74.46164,49.50294,0.2093951,0.2093951,0,-1,0,0.2093951,532.0844,0,0,0,1.114159,0.2204159,0.2093951,0,0,0.9874007,3.665028,0.8937426,0,0.8937426,5.91116,98.51914,0.1493002,0.2303346,0.8913268,0,4.779187
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7095503,66.71261,51.69076,0.3988163,0.3988163,0,-1,0,0.3988163,177.914,0.1960856,0,0,0.7095503,0.4198067,0.3988163,0,0,0.09365807,4.469397,0.09365807,0,0.09365807,6.000012,100,0.1491688,0.438698,0.5676402,0,5.178947
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6344605,66.04089,52.67285,0,0,0,-1,0,0,0,0.6344605,0,0,0.6344605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491688,0,0.5075684,0,5.188149
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.691799,68.45596,53.62576,0,0,0,-1,0,0,0,0.691799,0,0,0.691799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491688,0,0.5534392,0,5.245488
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.288709,58.64487,52.86732,0,0,0,-1,0,0,0,0.288709,0,0,0.288709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491688,0,0.2309672,0,4.842398
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1599379,53.21082,50.12526,0,0,0,-1,0,0,0,0.1599379,0,0,0.1599379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491688,0,0.1279503,0,4.713627
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,47.39292,47.39292,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1491688,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.06898,45.06898,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1491688,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.7742,42.7742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1491688,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,40.36275,40.36275,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1491688,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,38.39857,38.39857,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1491688,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.81362,36.81362,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1491688,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.1995,35.1995,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1491688,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.88681,33.88681,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1491688,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.71025,32.71025,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1491688,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1491688,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.35714,30.35714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1491688,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.34588,29.34588,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1491688,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.30966,33.64032,28.3638,0,0,0,0,0,0,0,0,0,0,0.30966,0,0,0,0,1.820192,2.915516,0.30966,0,0.30966,4.566996,76.11645,0.1487361,0,0.247728,0,3.225177
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7005928,42.56426,29.94875,0.6901987,0.6901987,0,0,0,0.6901987,101.506,0,0,0,0.7005928,0.7265249,0.6901987,0,0,1.510532,3.194211,0,0.02593216,-0.02593216,4.539661,75.66087,0.1487361,0.7592186,0.5604742,0,3.894803
