Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.028082,54.20232,34.23687,0.008055403,0.008055403,0,-1,0,0.008055403,12762.64,0,0,0,1.028082,0.008479372,0.008055403,0,0,1.539345,3.168278,1.019603,0,1.019603,5.506941,91.78217,0.1473287,0.008860944,0.8224658,0,4.196361
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.354019,67.53487,38.7,0.2526226,0.2526226,0,-1,0,0.2526226,535.9849,0.5683585,0,0,1.354019,0.2659186,0.2526226,0,0,0.5197422,4.085921,0.5197422,0,0.5197422,6.000012,100,0.1466215,0.2778849,1.083215,0,5.43994
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.461763,75.56812,42.55056,0,0,0,-1,0,0,0,1.461763,0,0,1.461763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466215,0,1.16941,0,6.015452
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.53176,82.70065,46.15802,0,0,0,-1,0,0,0,1.53176,0,0,1.53176,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466215,0,1.225408,0,6.085449
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.437405,84.38985,49.63908,0.4183836,0.4183836,0,-1,0,0.4183836,343.5615,0.9970012,0,0,1.437405,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1466215,0.4602219,1.149924,0,5.991094
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.35426,84.65614,51.84634,0,0,0,-1,0,0,0,1.35426,0,0,1.35426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466215,0,1.083408,0,5.907949
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.018097,75.85477,52.80898,0.3664512,0.3664512,0,-1,0,0.3664512,277.826,0.6323585,0,0,1.018097,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1466215,0.4030963,0.8144773,0,5.571785
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7826023,70.86324,53.79107,0.8583295,0.8583295,0,-1,0,0.8583295,91.17736,0,0,0,0.7826023,0.9035048,0.8583295,0,0,0,4.553689,0,0.1209025,-0.1209025,5.87257,97.87596,0.1466215,0.9441625,0.6260818,0,5.336291
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.3837889,60.84957,53.05207,0.7014802,0.7014802,0,-1,0,0.7014802,54.7113,0,1.110223E-16,0,0.3837889,0.7384002,0.7014802,0,0,0.1343361,4.432786,0,0.3546112,-0.3546112,5.498776,91.6461,0.1466215,0.7716281,0.3070311,0,4.816576
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1870107,53.91538,50.29056,0,0,0,-1,0,0,0,0,0,0,0.1870107,0,0,0,0,0.5283486,4.078175,0.1870107,0,0.1870107,5.67619,94.60298,0.1463687,0,0.1496086,0,4.265186
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,47.55822,47.55822,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3413379,4.246485,0,0.4492706,-0.4492706,5.202618,86.71012,0.1463687,0.4694878,0,0,4.246485
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,45.23428,45.23428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8405274,3.797214,0,0,0,5.202618,86.71012,0.1463687,0,0,0,3.797214
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.91033,42.91033,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8405274,3.797214,0,0.2169371,-0.2169371,4.973946,82.89893,0.1463687,0.2266993,0,0,3.797214
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,40.49887,40.49887,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.081569,3.580277,0,0.1975776,-0.1975776,4.765681,79.42786,0.1463687,0.2064686,0,0,3.580277
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,38.5347,38.5347,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.301099,3.382699,0,0.1003255,-0.1003255,4.659928,77.66532,0.1463687,0.1048401,0,0,3.382699
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.92058,36.92058,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.412572,3.282374,0,0.2091229,-0.2091229,4.439494,73.99141,0.1463687,0.2185334,0,0,3.282374
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,35.33563,35.33563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.644931,3.073251,0,0,0,4.439494,73.99141,0.1463687,0,0,0,3.073251
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.99377,33.99377,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.644931,3.073251,0,0.2292992,-0.2292992,4.197791,69.96304,0.1463687,0.2396177,0,0,3.073251
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.84639,32.84639,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.899708,2.843952,0,0.04770768,-0.04770768,4.147503,69.12491,0.1463687,0.04985452,0,0,2.843952
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.66983,31.66983,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.952716,2.796244,0,0.07120322,-0.07120322,4.072448,67.87399,0.1463687,0.07440736,0,0,2.796244
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,30.4641,30.4641,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.031831,2.725041,0,0.2234443,-0.2234443,3.836917,63.94849,0.1463687,0.2334993,0,0,2.725041
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.48201,29.48201,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.280102,2.501597,0,0.1003501,-0.1003501,3.731139,62.18552,0.1463687,0.1048658,0,0,2.501597
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1133134,30.39338,28.49993,0.4134322,0.4134322,0,0,0,0.4134322,27.40797,0,0,0,0.1133134,0.4351918,0.4134322,0,0,2.391603,2.401247,0,0.3218784,-0.3218784,3.391849,56.5307,0.1463687,0.4547754,0.0906507,0,2.51456
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4047427,37.13025,30.08488,0.6832935,0.6832935,0,0,0,0.6832935,59.2341,0,0,0,0.4047427,0.7192563,0.6832935,0,0,2.749245,2.079368,0,0.3145135,-0.3145135,3.060323,51.00528,0.1463687,0.7516228,0.3237942,0,2.484111
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6698722,46.79427,34.40216,1.102383,1.102383,0,-1,0,1.102383,60.76584,0,2.220446E-16,0,0.6698722,1.160403,1.102383,0,0,3.098705,1.764855,0,0.4905308,-0.4905308,2.543258,42.38754,0.1463687,1.212621,0.5358978,0,2.434727
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5362731,48.94444,38.88475,0.5330189,0.5330189,0,-1,0,0.5330189,100.6105,0,0,0,0.5362731,0.5610726,0.5330189,0,0,3.643739,1.274324,0,0.02479953,-0.02479953,2.517117,41.95186,0.1463687,0.5863209,0.4290184,0,1.810597
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6327278,55.10733,42.74503,0.7208731,0.7208731,0,-1,0,0.7208731,87.77243,0,0,0,0.6327278,0.7588138,0.7208731,0,0,3.671294,1.249524,0,0.126086,-0.126086,2.384211,39.73676,0.1463687,0.7929604,0.5061823,0,1.882252
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8684213,64.44455,46.35249,0.6068517,0.6068517,0,-1,0,0.6068517,143.1027,0,0,0,0.8684213,0.6387913,0.6068517,0,0,3.811389,1.123438,0.2296301,0,0.2296301,2.602057,43.36753,0.1460594,0.6675369,0.6947371,0,1.99186
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6599511,63.47988,49.82383,0.9602605,0.9602605,0,-1,0,0.9602605,68.72626,2.220446E-16,0,0,0.6599511,1.0108,0.9602605,0,0,3.581759,1.330106,0,0.3508494,-0.3508494,2.232229,37.20374,0.1460594,1.056286,0.5279609,0,1.990057
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.339415,58.81166,52.01164,0,0,0,-1,0,0,0,0,0,0,0.339415,0,0,0,0,3.971592,0.9792562,0.339415,0,0.339415,2.554226,42.57035,0.1456047,0,0.271532,0,1.318671
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.616999,65.99978,53.00345,0.8982614,0.8982614,0,-1,0,0.8982614,68.68813,0,1.110223E-16,0,0.616999,0.9455383,0.8982614,0,0,3.632177,1.28473,0,0.3285393,-0.3285393,2.207916,36.79852,0.1456047,0.9880876,0.4935992,0,1.901729
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6545227,67.96741,53.98553,0,0,0,-1,0,0,0,0,0,0,0.6545227,0,0,0,0,3.997221,0.9561903,0.6545227,0,0.6545227,2.82885,47.14741,0.1447359,0,0.5236182,0,1.610713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3413273,60.11723,53.21737,0,0,0,-1,0,0,0,0,0,0,0.3413273,0,0,0,0,3.342698,1.545261,0.3413273,0,0.3413273,3.152662,52.54426,0.1442869,0,0.2730618,0,1.886588
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1010838,52.42503,50.48503,0,0,0,-1,0,0,0,0,0,0,0.1010838,0,0,0,0,3.001371,1.852455,0.1010838,0,0.1010838,3.248558,54.14253,0.1441544,0,0.08086704,0,1.953539
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,47.72353,47.72353,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.900287,1.943431,0,0.8146954,-0.8146954,2.389794,39.82982,0.1441544,0.8513567,0,0,1.943431
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,45.39958,45.39958,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.805504,1.128735,0,0.1432752,-0.1432752,2.238769,37.31274,0.1441544,0.1497226,0,0,1.128735
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.07563,43.07563,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.964699,0.9854602,0,0.7713436,-0.7713436,1.425701,23.76164,0.1441544,0.8060541,0,0,0.9854602
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,40.61556,40.61556,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0.02001151,0,0.2138011,0.2031111,0,0,4.821747,0.2141165,0,0.2138011,-0.2138011,1.200335,20.00554,0.1441544,0.2234222,0,0,0.2141165
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.67083,38.67083,0.05582761,0.0002995999,0,-1,0,0.0002995999,0,0,0.05552801,0.06111077,0,0.0003153683,0.0002995999,0,0,5.059304,0.0003153683,0,0.0003153683,-0.0003153683,1.200002,20,0.1441544,0.06141037,0,0,0.0003153683
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,37.08588,37.08588,0.08236151,0,0,-1,0,0,0,0,0.08236151,0.09059767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441544,0.09059767,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,35.47176,35.47176,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441544,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,34.12991,34.12991,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441544,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.95335,32.95335,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441544,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.77679,31.77679,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441544,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.57106,30.57106,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1453013,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.58897,29.58897,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.146441,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1627961,31.3427,28.60689,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.39941,0,0,0,0.1627961,0,0,1.349142,1.281685,2.299654,2.484,1.444481,0,1.444481,5.188723,86.47855,0.1479735,0.385944,0.1302369,1.7,2.646796
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4767496,38.59527,30.22101,0.3920866,0.3920866,0,0,0,0.3920866,121.5929,0,0,0,0.4767496,0.4127228,0.3920866,0,0,0.8551735,3.784033,0.06402681,0,0.06402681,5.249465,87.4909,0.1478907,0.4312953,0.3813997,0,4.260782
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8889965,51.52829,34.56747,0.7649077,0.7649077,0,-1,0,0.7649077,116.2227,0,0,0,0.8889965,0.8051661,0.7649077,0,0,0.7911468,3.841657,0.08383043,0,0.08383043,5.328993,88.81637,0.1477824,0.8413985,0.7111972,0,4.730653
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.181175,63.49397,39.05006,0,0,0,-1,0,0,0,0.473859,0,0,1.181175,0,0,0,0,0.7073163,3.917104,0.7073163,0,0.7073163,6.000012,100,0.1468749,0,0.9449402,0,5.098279
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8380049,59.84827,42.9395,0.7499933,0.7499933,0,-1,0,0.7499933,111.735,0.04853833,0,0,0.8380049,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.8249925,0.6704039,0,5.391694
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.156448,72.01785,46.57614,0.4441851,0.4441851,0,-1,0,0.4441851,260.3526,0.6888843,0,0,1.156448,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.4886037,0.925158,0,5.710136
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.093958,74.53851,50.0183,0,0,0,-1,0,0,0,1.093958,0,0,1.093958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0,0.8751662,0,5.647647
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.070786,76.61246,52.23528,0.02594637,0.02594637,0,-1,0,0.02594637,4126.918,1.043474,0,0,1.070786,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.02854101,0.8566286,0,5.624475
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6785333,67.65001,53.1882,0.102728,0.102728,0,-1,0,0.102728,660.5142,0.5703984,0,0,0.6785333,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1468749,0.1130008,0.5428266,0,5.232222
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3617832,61.56702,54.18001,0.4533078,0.4533078,0,-1,0,0.4533078,79.80962,0,0,0,0.3617832,0.4771661,0.4533078,0,0,0,4.553689,0,0.1153829,-0.1153829,5.878388,97.97293,0.1468749,0.4986385,0.2894265,0,4.915472
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.2873895,59.18425,53.41184,0.5901844,0.5901844,0,-1,0,0.5901844,48.69487,0,1.110223E-16,0,0.2873895,0.6212468,0.5901844,0,0,0.1282032,4.438306,0,0.3338572,-0.3338572,5.526471,92.10767,0.1468749,0.6492028,0.2299116,0,4.725696
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1665301,53.90717,50.6795,0,0,0,-1,0,0,0,0,0,0,0.1665301,0,0,0,0,0.4991557,4.104449,0.1665301,0,0.1665301,5.684456,94.74074,0.1466629,0,0.1332241,0,4.270979
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3326256,4.254326,0,0,0,5.684456,94.74074,0.1466629,0,0,0,4.254326
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,45.56488,45.56488,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3326256,4.254326,0,1.409207,-1.409207,4.199021,69.98354,0.1466629,1.472621,0,0,4.254326
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,43.21177,43.21177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898411,2.845119,0,0,0,4.199021,69.98354,0.1466629,0,0,0,2.845119
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.77114,40.77114,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.898411,2.845119,0,0.1041401,-0.1041401,4.089248,68.15399,0.1466629,0.1088265,0,0,2.845119
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.83614,38.83614,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,2.014122,2.740979,0,0.01263173,-0.01263173,4.075933,67.93208,0.1466629,0.01320016,0,0,2.740979
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.028157,2.728347,0,0,0,4.075933,67.93208,0.1466629,0,0,0,2.728347
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,35.60789,35.60789,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.028157,2.728347,0,0.2106889,-0.2106889,3.853847,64.23066,0.1466629,0.2201699,0,0,2.728347
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,34.26604,34.26604,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.262256,2.517658,0,0.1537742,-0.1537742,3.691755,61.52913,0.1466629,0.160694,0,0,2.517658
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,33.08948,33.08948,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.433116,2.363884,0,0.07333062,-0.07333062,3.614458,60.24084,0.1466629,0.0766305,0,0,2.363884
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.91292,31.91292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514595,2.290554,0,0,0,3.614458,60.24084,0.1466629,0,0,0,2.290554
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.68774,30.68774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.514595,2.290554,0,0,0,3.614458,60.24084,0.1466629,0,0,0,2.290554
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.69593,29.69593,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.514595,2.290554,0,0.2463408,-0.2463408,3.354792,55.91308,0.1466629,0.2574261,0,0,2.290554
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.121113,30.77138,28.74302,1.108561,1.108561,0,0,0,1.108561,10.92525,0,2.220446E-16,0,0.121113,1.166906,1.108561,0,0,2.788307,2.044213,0,1.045793,-1.045793,2.252429,37.54041,0.1466629,1.219417,0.09689039,0,2.165326
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2319039,34.32519,30.35714,0.3002122,0.3002122,0,0,0,0.3002122,77.24666,0,0,0,0.2319039,0.3160128,0.3002122,0,0,3.950299,0.9984196,0,0.08410895,-0.08410895,2.16377,36.06277,0.1466629,0.3302334,0.1855231,0,1.230323
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9409479,52.80812,34.7036,0,0,0,-1,0,0,0,0,0,0,0.9409479,0,0,0,0,4.043754,0.9143106,0.9409479,0,0.9409479,3.056432,50.94043,0.1454763,0,0.7527584,0,1.855259
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9252316,57.59937,39.21536,0,0,0,-1,0,0,0,0,0,0,0.9252316,0,0,0,0,3.102806,1.761164,0.9252316,0,0.9252316,3.934184,65.5696,0.144328,0,0.7401853,0,2.686395
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9592732,62.89263,43.12425,0.2546321,0.2546321,0,-1,0,0.2546321,376.7291,0,0,0,0.9592732,0.2680338,0.2546321,0,0,2.177574,2.593872,0.6912394,0,0.6912394,4.589951,76.49903,0.1434819,0.2800953,0.7674186,0,3.553145
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7454135,62.03003,46.76089,0,0,0,-1,0,0,0,0,0,0,0.7454135,0,0,0,0,1.486335,3.215988,0.7454135,0,0.7454135,5.297112,88.28503,0.1425805,0,0.5963309,0,3.961401
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.8877153,69.40255,50.24194,0.04414321,0.04414321,0,-1,0,0.04414321,2010.989,0.1003276,0,0,0.8877153,0.04646654,0.04414321,0,0,0.7409211,3.88686,0.7409211,0,0.7409211,6.000012,100,0.1416957,0.04855753,0.7101722,0,4.774575
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6731137,66.67654,52.42976,0.2879003,0.2879003,0,-1,0,0.2879003,233.8009,0.3700607,0,0,0.6731137,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1416957,0.3166904,0.538491,0,5.226803
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7101206,68.62408,53.38267,1.082511,1.082511,0,-1,0,1.082511,65.59937,0,0,0,0.7101206,1.139485,1.082511,0,0,0,4.553689,0,0.4293649,-0.4293649,5.547421,92.45684,0.1416957,1.190762,0.5680964,0,5.26381
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.2971517,60.38261,54.36476,0.440758,0.440758,0,-1,0,0.440758,67.41833,0,0,0,0.2971517,0.4639558,0.440758,0,0,0.4770722,4.124324,0,0.1668041,-0.1668041,5.371594,89.5264,0.1416957,0.4848338,0.2377214,0,4.421476
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2228298,58.04737,53.60631,0.7505786,0.7505786,0,-1,0,0.7505786,29.68774,0,0,0,0.2228298,0.7900828,0.7505786,0,0,0.6624101,3.95752,0,0.5672529,-0.5672529,4.773657,79.5608,0.1416957,0.8256364,0.1782638,0,4.18035
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2136711,55.007,50.83508,0.8554376,0.8554376,0,-1,0,0.8554376,24.97799,0,1.110223E-16,0,0.2136711,0.9004606,0.8554376,0,0,1.292691,3.390267,0,0.6867895,-0.6867895,4.049718,67.49516,0.1416957,0.9409813,0.1709369,0,3.603938
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,48.10275,48.10275,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.055791,2.703477,0,0.6064199,-0.6064199,3.410495,56.84147,0.1416957,0.6337088,0,0,2.703477
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,45.72046,45.72046,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.72959,2.097058,0,0.1917281,-0.1917281,3.208396,53.47316,0.1416957,0.2003559,0,0,2.097058
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,43.37707,43.37707,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.942622,1.905329,0,0.6273403,-0.6273403,2.547121,42.45193,0.1416957,0.6555706,0,0,1.905329
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.90727,40.90727,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.639667,1.277989,0,0.2051962,-0.2051962,2.330825,38.84701,0.1416957,0.21443,0,0,1.277989
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.97227,38.97227,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.867662,1.072793,0,0.0536861,-0.0536861,2.274235,37.90384,0.1416957,0.05610197,0,0,1.072793
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,37.38732,37.38732,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.927314,1.019107,0,0.2380887,-0.2380887,2.023268,33.72106,0.1416957,0.2488026,0,0,1.019107
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.7732,35.7732,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.191856,0.7810181,0,0.176018,-0.176018,1.837729,30.62875,0.1416957,0.1839388,0,0,0.7810181
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,34.40216,34.40216,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.387432,0.6050001,0,0.1909316,-0.1909316,1.636469,27.27443,0.1416957,0.1995235,0,0,0.6050001
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,33.22561,33.22561,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.599578,0.4140685,0,0.0441674,-0.0441674,1.589912,26.49849,0.1416957,0.04615493,0,0,0.4140685
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,32.04905,32.04905,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.648653,0.3699011,0,0.2632773,-0.2632773,1.312394,21.87319,0.1416957,0.2751248,0,0,0.3699011
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.82387,30.82387,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.941184,0.1066238,1.38,0,1.38,2.621577,43.69286,0.1431321,0.2078039,0,1.7,0.1066238
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.83207,29.83207,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.561183,1.348624,1.38,0,1.38,3.93076,65.51253,0.1445738,0.2245493,0,1.7,1.348624
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3008728,33.98759,28.84998,1.189847,1.189847,1.7,0,0.5202,1.189847,25.28667,0,0,0,0.3008728,0,0,0.5101529,0.4846452,2.181184,2.590624,0.785518,0,0.785518,4.675968,77.93263,0.145614,1.308832,0.2406982,1.7,2.891497
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6217624,41.62311,30.49327,0.7345125,0.7345125,1.46972,0,0.4573337,0.7345125,84.64967,0,0,0,0.6217624,0,0,0.7352079,0.6984475,1.395666,3.29759,1.32021,0,1.32021,5.928429,98.80695,0.1466171,0.8079637,0.4974099,1.7,3.919352
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.106327,56.72063,34.8689,0.8815613,0.8815613,0,-1,0,0.8815613,125.4963,0.1029121,0,0,1.106327,0.9279592,0.8815613,0,0,0.07545555,4.485779,0.07545555,0,0.07545555,6.000012,100,0.1465281,0.9697174,0.8850615,0,5.592106
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.40012,69.69421,39.40983,0.1006803,0.1006803,0,-1,0,0.1006803,1390.659,1.294141,0,0,1.40012,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0.1107484,1.120096,0,5.953809
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.371273,73.91168,43.31873,0,0,0,-1,0,0,0,1.371273,0,0,1.371273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0,1.097018,0,5.924962
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.258904,75.34286,46.95536,0.8340142,0.8340142,0,-1,0,0.8340142,150.9452,0.3809945,0,0,1.258904,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0.9174156,1.007123,0,5.812593
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.141518,76.36583,50.42669,0.9039195,0.9039195,0,-1,0,0.9039195,126.2853,0.1900232,0,0,1.141518,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0.9943115,0.913214,0,5.695206
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.037651,76.15626,52.61451,0,0,0,-1,0,0,0,1.037651,0,0,1.037651,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0,0.8301209,0,5.59134
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.022737,76.91348,53.57714,0.6965634,0.6965634,0,-1,0,0.6965634,146.8261,0.2895126,0,0,1.022737,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1465281,0.7662198,0.8181898,0,5.576426
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.7766387,71.59185,54.55923,0.7994413,0.7994413,0,-1,0,0.7994413,97.14768,0,0,0,0.7766387,0.8415171,0.7994413,0,0,0,4.553689,0,0.06487844,-0.06487844,5.931624,98.86021,0.1465281,0.8793854,0.6213109,0,5.330328
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4670874,63.45457,53.79107,1.483665,1.38,0,-1,0,1.38,33.84692,2.220446E-16,0.1036651,0.2520316,0.4670874,1.452632,1.38,0,0,0.07208715,4.488811,0,0.9855441,-0.9855441,4.892769,81.54599,0.1465281,1.632032,0.3736699,0,4.955898
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1433122,53.80533,51.02956,0.9163671,0.9163671,0,-1,0,0.9163671,15.63917,0,1.110223E-16,0,0.1433122,0.964597,0.9163671,0,0,1.167136,3.503266,0,0.8212848,-0.8212848,4.027059,67.11752,0.1465281,1.008004,0.1146498,0,3.646579
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,48.26805,48.26805,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.079675,2.681982,0,0.8756358,-0.8756358,3.104058,51.7342,0.1465281,0.9150394,0,0,2.681982
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.91493,45.91493,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.052603,1.806346,0,1.452632,-1.452632,1.57285,26.21411,0.1465281,2.213984,0,0,1.806346
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,43.53265,43.53265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666638,0.3537142,0,0,0,1.57285,26.21411,0.1465281,0,0,0,0.3537142
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.07257,41.07257,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.666638,0.3537142,0,0.1200724,-0.1200724,1.446283,24.10466,0.1465281,0.1254757,0,0,0.3537142
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.13757,39.13757,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.800052,0.2336418,0,0.1035112,-0.1035112,1.337172,22.28616,0.1465281,0.1081692,0,0,0.2336418
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,37.55262,37.55262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.915065,0.1301306,0,0,0,1.337172,22.28616,0.1465281,0,0,0,0.1301306
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.9385,35.9385,0.1491059,0.1236241,0,-1,0,0.1236241,0,0,0.02548175,0.04039234,0,0.1301306,0.1236241,0,0,4.915065,0.1301306,0,0.1301306,-0.1301306,1.200002,20,0.1465281,0.1640165,0,0,0.1301306
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,34.56747,34.56747,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465281,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.36174,33.36174,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465281,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,32.18518,32.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1465281,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.96,30.96,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1481338,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.9682,29.9682,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1492927,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3520373,35.06615,29.01528,0.776258,0.776258,1.7,0,0.5202,0.776258,45.35055,1.110223E-16,0,0,0.3520373,0,0,0.923742,0.8775549,2.416598,2.378751,1.229592,0,1.229592,4.873919,81.23183,0.1508376,0.8538838,0.2816298,1.7,2.730788
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6739134,42.81273,30.65857,0.4723251,0.4723251,0,0,0,0.4723251,142.68,0,0,0,0.6739134,0.4971843,0.4723251,0,0,1.187006,3.485384,0.1767291,0,0.1767291,5.04158,84.02616,0.15063,0.5195576,0.5391307,0,4.159297
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9045673,52.39066,35.0342,0.7773603,0.7773603,0,-1,0,0.7773603,116.364,0,0,0,0.9045673,0.818274,0.7773603,0,0,1.010277,3.64444,0.08629334,0,0.08629334,5.123445,85.39057,0.1505288,0.8550963,0.7236539,0,4.549007
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.241726,65.66927,39.57513,0.2600873,0.2600873,0,-1,0,0.2600873,477.4266,0.04396657,0,0,1.241726,0.2737761,0.2600873,0,0,0.9239832,3.722104,0.9239832,0,0.9239832,6.000012,100,0.1494539,0.286096,0.9933807,0,4.96383
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.005189,64.45631,43.5132,0.7867686,0.7867686,0,-1,0,0.7867686,127.7617,0.1770117,0,0,1.005189,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1494539,0.8654454,0.8041513,0,5.558878
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.103686,71.30402,47.14983,0.4859196,0.4859196,0,-1,0,0.4859196,227.1335,0.5921921,0,0,1.103686,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1494539,0.5345115,0.8829491,0,5.657375
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.062072,74.40257,50.62116,0.3105796,0.3105796,0,-1,0,0.3105796,341.9644,0.7351458,0,0,1.062072,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1494539,0.3416376,0.8496574,0,5.615761
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.036365,76.35715,52.80898,0.0129958,0.0129958,0,-1,0,0.0129958,7974.61,1.022685,0,0,1.036365,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1494539,0.01429539,0.8290918,0,5.590054
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7155967,69.18294,53.76189,0.8330161,0.8330161,0,-1,0,0.8330161,85.9043,0,1.110223E-16,0,0.7155967,0.8768591,0.8330161,0,0,0,4.553689,0,0.1612624,-0.1612624,5.830027,97.16692,0.1494539,0.9163178,0.5724774,0,5.269286
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6097901,67.76069,54.7537,0.551554,0.551554,0,-1,0,0.551554,110.5586,0,0,0,0.6097901,0.5805832,0.551554,0,0,0.1791804,4.392426,0.029207,0,0.029207,5.857735,97.62872,0.1494202,0.6067094,0.4878321,0,5.002217
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3537515,61.18969,53.98553,0.8176107,0.8176107,0,-1,0,0.8176107,43.26649,0,1.110223E-16,0,0.3537515,0.8606429,0.8176107,0,0,0.1499734,4.418713,0,0.5068914,-0.5068914,5.323424,88.72356,0.1494202,0.8993718,0.2830012,0,4.772464
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08083903,52.77913,51.22403,0,0,0,-1,0,0,0,0,0,0,0.08083903,0,0,0,0,0.7131861,3.911821,0.08083903,0,0.08083903,5.400115,90.00173,0.1493269,0,0.06467123,0,3.992661
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,48.49169,48.49169,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.632347,3.984577,0,1.06643,-1.06643,4.275999,71.26651,0.1493269,1.114419,0,0,3.984577
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.10941,46.10941,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.817269,2.918147,0,0.8764886,-0.8764886,3.352099,55.8682,0.1493269,0.9159305,0,0,2.918147
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,43.72712,43.72712,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.791146,2.041658,0,0.9304088,-0.9304088,2.371362,39.52262,0.1493269,0.9722772,0,0,2.041658
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,41.26704,41.26704,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.824933,1.111249,0,0.346504,-0.346504,2.006114,33.43518,0.1493269,0.3620967,0,0,1.111249
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,39.32232,39.32232,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.209938,0.7647451,0,0.02728445,-0.02728445,1.977354,32.95584,0.1493269,0.02851225,0,0,0.7647451
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.7082,37.7082,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.240253,0.7374607,0,0.1973464,-0.1973464,1.769333,29.48882,0.1493269,0.206227,0,0,0.7374607
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,36.07463,36.07463,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.459527,0.5401143,0,0.4310184,-0.4310184,1.315,21.91662,0.1493269,0.4504142,0,0,0.5401143
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.67443,34.67443,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.938437,0.1090959,0,0.03333338,-0.03333338,1.279863,21.33101,0.1493269,0.03483338,0,0,0.1090959
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,33.49787,33.49787,0.1254878,0.0719744,0,-1,0,0.0719744,0,0,0.05351341,0.06606219,0,0.07576253,0.0719744,0,0,4.975474,0.07576253,0,0.07576253,-0.07576253,1.200002,20,0.1493269,0.1380366,0,0,0.07576253
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.30186,32.30186,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493269,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,31.09613,31.09613,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1507894,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.11405,30.11405,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1519832,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2454126,33.29527,29.12224,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.26064,0,0,0,0.2454126,0,0,0.8890039,0.8445538,2.37087,2.419906,1.089966,0,1.089966,4.78484,79.74718,0.1532942,0.8920956,0.1963301,1.7,2.665319
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5928026,41.39066,30.7947,0.2378277,0.2378277,0.9621446,0,0.3187655,0.2378277,249.2571,0,0,0,0.5928026,0,0,0.7243168,0.6881009,1.280904,3.400876,1.280904,0,1.280904,6.000012,100,0.1530458,0.2616105,0.4742421,1.7,3.993678
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9421878,53.39919,35.1995,0,0,0,-1,0,0,0,0.9421878,0,0,0.9421878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0,0.7537502,0,5.495877
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.248488,66.07108,39.75988,1.012247,1.012247,0,-1,0,1.012247,123.3383,0.1829654,0,0,1.248488,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,1.113472,0.9987907,0,5.802177
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.423471,75.97916,43.72712,1.075429,1.075429,0,-1,0,1.075429,132.363,0.2914397,0,0,1.423471,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,1.182972,1.138777,0,5.97716
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.428246,80.98427,47.36375,0.2656109,0.2656109,0,-1,0,0.2656109,537.7209,1.148655,0,0,1.428246,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0.292172,1.142596,0,5.981935
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.412846,85.21712,50.83508,1.325368,1.325368,0,-1,0,1.325368,106.6003,0.01772223,0,0.07790463,1.412846,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,1.457905,1.130277,0,5.966535
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.21169,81.74368,53.05207,0.6386162,0.6386162,0,-1,0,0.6386162,189.7368,0.5394624,0,0,1.21169,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0.7024779,0.969352,0,5.765379
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9512327,75.48772,54.01471,0.3465855,0.3465855,0,-1,0,0.3465855,274.4583,0.5864059,0,0,0.9512327,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0.3812441,0.7609862,0,5.504922
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7469212,71.28223,54.93845,0.02904902,0.02904902,0,-1,0,0.02904902,2571.244,0.7163433,0,0,0.7469212,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0.03195393,0.597537,0,5.30061
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4309191,63.09208,54.19946,0.2842458,0.2842458,0,-1,0,0.2842458,151.6008,0.1317129,0,0,0.4309191,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1530458,0.3126704,0.3447353,0,4.984608
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.137784,54.11211,51.43795,1.287033,1.287033,0,-1,0,1.287033,10.70555,0,2.220446E-16,0.03573682,0.137784,1.354772,1.287033,0,0,0,4.553689,0,1.216988,-1.216988,4.717194,78.61974,0.1530458,1.415737,0.1102272,0,4.691473
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,48.70561,48.70561,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.352209,3.336701,0,0.5466775,-0.5466775,4.140945,69.01562,0.1530458,0.571278,0,0,3.336701
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,46.32333,46.32333,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.959628,2.790023,0,0.8810763,-0.8810763,3.212209,53.53671,0.1530458,0.9207247,0,0,2.790023
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.92159,43.92159,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.938602,1.908947,0,0.3706957,-0.3706957,2.821462,47.02427,0.1530458,0.387377,0,0,1.908947
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,41.43234,41.43234,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.350486,1.538251,0,0.3255545,-0.3255545,2.478297,41.30487,0.1530458,0.3402045,0,0,1.538251
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,39.48762,39.48762,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.712214,1.212697,0,0.2726468,-0.2726468,2.190902,36.51496,0.1530458,0.2849159,0,0,1.212697
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.8735,37.8735,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.015154,0.94005,0,0.2238446,-0.2238446,1.954949,32.58242,0.1530458,0.2339176,0,0,0.94005
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,36.25938,36.25938,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.263871,0.7162055,0,0.01611927,-0.01611927,1.937958,32.29924,0.1530458,0.01684464,0,0,0.7162055
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.8689,34.8689,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.281781,0.7000862,0,0.138961,-0.138961,1.79148,29.85794,0.1530458,0.1452143,0,0,0.7000862
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.66317,33.66317,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.436182,0.5611252,0,0.1892843,-0.1892843,1.591957,26.53256,0.1530458,0.1978021,0,0,0.5611252
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,32.45744,32.45744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.646498,0.3718409,0,0,0,1.591957,26.53256,0.1530458,0,0,0,0.3718409
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,31.23227,31.23227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.646498,0.3718409,0,0,0,1.591957,26.53256,0.1530458,0,0,0,0.3718409
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.26963,30.26963,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.646498,0.3718409,0,0.08937211,-0.08937211,1.497751,24.96246,0.1530458,0.09339385,0,0,0.3718409
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.0992213,30.95106,29.28754,0,0,0,0,0,0,0,0,0,0,0.0992213,0,0,0,0,4.7458,0.2824688,0.0992213,0,0.0992213,1.59188,26.53128,0.152933,0,0.07937704,0,0.3816901
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3506493,37.09148,30.98917,1.149197,1.149197,1.7,0,0.5202,1.149197,30.51256,0,0,0,0.3506493,0,0,0.5508033,0.5232631,4.646579,0.3717679,0.8739124,0,0.8739124,2.420946,40.34903,0.1539252,1.264116,0.2805194,1.7,0.7224172
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3782639,42.17909,35.38425,0.4944378,0.4944378,0,-1,0,0.4944378,76.50383,0,5.551115E-17,0,0.3782639,0.5204608,0.4944378,0,0,3.772666,1.158289,0,0.142197,-0.142197,2.271058,37.85088,0.1539252,0.5438816,0.3026111,0,1.536553
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4251296,47.87393,39.95435,0.1543517,0.1543517,0,-1,0,0.1543517,275.4292,0,0,0,0.4251296,0.1624755,0.1543517,0,0,3.930663,1.016092,0.2626542,0,0.2626542,2.520233,42.0038,0.1536275,0.1697868,0.3401037,0,1.441222
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.665655,57.13551,43.95076,0.9952655,0.9952655,0,-1,0,0.9952655,66.88216,0,0,0,0.665655,1.047648,0.9952655,0,0,3.668009,1.252481,0,0.3819929,-0.3819929,2.117577,35.29288,0.1536275,1.094792,0.532524,0,1.918136
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.160944,73.42345,47.61657,0.8705955,0.8705955,0,-1,0,0.8705955,133.3505,0,0,0,1.160944,0.9164163,0.8705955,0,0,4.092445,0.870488,0.2445274,0,0.2445274,2.349556,39.15919,0.1533513,0.9576551,0.928755,0,2.031432
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7802762,67.6943,51.05873,0.6389272,0.6389272,0,-1,0,0.6389272,122.1229,0,0,0,0.7802762,0.6725549,0.6389272,0,0,3.847918,1.090563,0.1077213,0,0.1077213,2.45175,40.86241,0.15323,0.7028199,0.624221,0,1.870839
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4724412,63.02031,53.27571,0,0,0,-1,0,0,0,0,0,0,0.4724412,0,0,0,0,3.740197,1.187512,0.4724412,0,0.4724412,2.899947,48.33235,0.1527002,0,0.377953,0,1.659953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.5917962,66.76192,54.22863,0.3383465,0.3383465,0,-1,0,0.3383465,174.9083,0,0,0,0.5917962,0.3561542,0.3383465,0,0,3.267756,1.612709,0.235642,0,0.235642,3.123497,52.05817,0.1524373,0.3721811,0.473437,0,2.204505
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5154881,66.02193,55.16209,1.167664,1.167664,0,-1,0,1.167664,44.14698,0,0,0,0.5154881,1.22912,1.167664,0,0,3.032114,1.824787,0,0.7136314,-0.7136314,2.371263,39.52097,0.1524373,1.28443,0.4123905,0,2.340275
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3280444,61.09956,54.4231,0.6299661,0.6299661,0,-1,0,0.6299661,52.07333,0,0,0,0.3280444,0.6631222,0.6299661,0,0,3.825037,1.111155,0,0.3350779,-0.3350779,2.01806,33.63426,0.1524373,0.6929627,0.2624355,0,1.4392
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1226829,54.07119,51.69076,0,0,0,-1,0,0,0,0,0,0,0.1226829,0,0,0,0,4.197346,0.7760774,0.1226829,0,0.1226829,2.134447,35.57405,0.1523007,0,0.09814633,0,0.8987603
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.9487,48.9487,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,4.074663,0.8864921,0,0.8007321,-0.8007321,1.290401,21.50665,0.1523007,0.836765,0,0,0.8864921
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,46.54697,46.54697,0.9476032,0.081472,0,-1,0,0.081472,0,0,0.8661312,0.9608915,0,0.08576,0.081472,0,0,4.964365,0.08576,0,0.08576,-0.08576,1.200002,20,0.1523007,1.042364,0,0,0.08576
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.13551,44.13551,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,41.64626,41.64626,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.71126,39.71126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,38.09714,38.09714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,36.48302,36.48302,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,35.08282,35.08282,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.85764,33.85764,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.65192,32.65192,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,31.44619,31.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523007,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.4641,30.4641,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1532129,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2897691,34.44376,29.48201,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.08781,0,0,0,0.2897691,0,0,1.233291,1.171627,3.679654,1.242,1.461396,0,1.461396,3.895587,64.92632,0.1543775,0.5133794,0.2318153,1.7,1.531769
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4646756,39.4065,31.20309,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,49.65076,0,0,0,0.4646756,0,0,0.7641116,0.7259061,2.218258,2.557256,1.190582,0,1.190582,5.025072,83.75104,0.1556673,1.029477,0.3717405,1.7,3.021932
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5767707,46.2397,35.60789,0.4607894,0.4607894,0,-1,0,0.4607894,125.1701,0,0,0,0.5767707,0.4850415,0.4607894,0,0,1.027677,3.62878,0.09172916,0,0.09172916,5.112094,85.2014,0.1555661,0.5068684,0.4614165,0,4.205551
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8877074,57.86813,40.19744,0.1508562,0.1508562,0,-1,0,0.1508562,588.4462,0,0,0,0.8877074,0.158796,0.1508562,0,0,0.9359475,3.711336,0.7289115,0,0.7289115,5.8036,96.72648,0.1547667,0.1659418,0.7101659,0,4.599044
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.010765,65.39294,44.19385,0.2849433,0.2849433,0,-1,0,0.2849433,354.7251,0.5037891,0,0,1.010765,0.2999403,0.2849433,0,0,0.2070361,4.367356,0.2070361,0,0.2070361,6.000012,100,0.1545411,0.3134376,0.8086124,0,5.378122
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,0.9954418,69.33493,47.85965,0.1143776,0.1143776,0,-1,0,0.1143776,870.312,0.8750443,0,0,0.9954418,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0.1258153,0.7963535,0,5.549131
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9171667,71.38609,51.30182,0.2689435,0.2689435,0,-1,0,0.2689435,341.0258,0.6340683,0,0,0.9171667,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0.2958378,0.7337333,0,5.470856
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7153784,68.87129,53.48963,0.1942387,0.1942387,0,-1,0,0.1942387,368.2986,0.5109167,0,0,0.7153784,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0.2136625,0.5723027,0,5.269067
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7406062,70.5743,54.45227,0,0,0,-1,0,0,0,0.7406062,0,0,0.7406062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0,0.592485,0,5.294295
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4424085,64.60313,55.37601,0,0,0,-1,0,0,0,0.4424085,0,0,0.4424085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0,0.3539268,0,4.996098
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2173399,58.99684,54.63702,0,0,0,-1,0,0,0,0.2173399,0,0,0.2173399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545411,0,0.173872,0,4.771029
