Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.19644,33.19644,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1513329,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.27269,32.27269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1513329,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07862191,32.62207,31.29061,0.5990035,0.5990035,0,0,0,0.5990035,13.12545,0,0,0,0.07862191,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5519081,-0.5519081,3.058275,50.97115,0.1513329,0.6589038,0.06289753,0,2.393442
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3675193,39.55449,33.06031,0,0,0,0,0,0,0,0,0,0,0.3675193,0,0,0,0,3.100863,1.762912,0.3675193,0,0.3675193,3.406934,56.78212,0.1510158,0,0.2940154,0,2.130431
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5757133,48.24482,37.49428,0,0,0,-1,0,0,0,0,0,0,0.5757133,0,0,0,0,2.733344,2.093679,0.5757133,0,0.5757133,3.953104,65.88493,0.1505216,0,0.4605707,0,2.669393
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9072585,60.50169,42.113,0.2381894,0.2381894,0,-1,0,0.2381894,380.8979,0,0,0,0.9072585,0.2507257,0.2381894,0,0,2.15763,2.611821,0.6565328,0,0.6565328,4.575946,76.26561,0.149962,0.2620083,0.7258068,0,3.51908
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.161789,71.68381,46.18719,0.08140835,0.08140835,0,-1,0,0.08140835,1427.112,0,0,0,1.161789,0.085693,0.08140835,0,0,1.501098,3.202701,1.076096,0,1.076096,5.59682,93.28014,0.1490538,0.08954919,0.929431,0,4.36449
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.222782,77.91878,49.80438,0.5402458,0.5402458,0,-1,0,0.5402458,226.3381,0.2291003,0,0,1.222782,0.5686798,0.5402458,0,0,0.4250019,4.171187,0.4250019,0,0.4250019,6.000012,100,0.1486981,0.5942703,0.9782256,0,5.393969
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.234241,82.61275,53.1882,0,0,0,-1,0,0,0,1.234241,0,0,1.234241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486981,0,0.9873925,0,5.78793
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.005852,78.62814,55.37601,1.110597,1.110597,0,-1,0,1.110597,90.5686,0,0,0,1.005852,1.16905,1.110597,0,0,0,4.553689,0,0.1631973,-0.1631973,5.827987,97.13292,0.1486981,1.221657,0.804682,0,5.559541
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6136916,69.60403,56.33865,0.2738234,0.2738234,0,-1,0,0.2738234,224.1195,0.144126,0,0,0.6136916,0.2882351,0.2738234,0,0,0.1813304,4.390491,0.1813304,0,0.1813304,6.000012,100,0.1485468,0.3012057,0.4909532,0,5.004183
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4327411,66.40379,57.2624,0.5566262,0.5566262,0,-1,0,0.5566262,77.74358,0,0,0,0.4327411,0.5859223,0.5566262,0,0,0,4.553689,0,0.1531812,-0.1531812,5.838545,97.30888,0.1485468,0.6122888,0.3461929,0,4.98643
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1789197,60.12087,56.50395,1.151031,1.151031,0,-1,0,1.151031,15.5443,0,0,0,0.1789197,1.211612,1.151031,0,0,0.1702013,4.400508,0,1.032692,-1.032692,4.749992,79.16637,0.1485468,1.266135,0.1431358,0,4.579428
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08453566,55.53499,53.87857,0,0,0,-1,0,0,0,0,0,0,0.08453566,0,0,0,0,1.317637,3.367815,0.08453566,0,0.08453566,4.830189,80.50299,0.1484764,0,0.06762853,0,3.452351
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.233101,3.443898,0,0,0,4.830189,80.50299,0.1484764,0,0,0,3.443898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,48.79312,48.79312,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.233101,3.443898,0,0.5536523,-0.5536523,4.246589,70.77634,0.1484764,0.5785666,0,0,3.443898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,46.35249,46.35249,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.848271,2.890245,0,1.057025,-1.057025,3.132387,52.20634,0.1484764,1.104591,0,0,2.890245
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.81463,43.81463,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.022743,1.833221,0,0.2556278,-0.2556278,2.862931,47.71543,0.1484764,0.267131,0,0,1.833221
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.76295,41.76295,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.306773,1.577593,0,0.1353249,-0.1353249,2.720286,45.33802,0.1484764,0.1414146,0,0,1.577593
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.14882,40.14882,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.457134,1.442268,0,0.07274896,-0.07274896,2.643602,44.05995,0.1484764,0.07602266,0,0,1.442268
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537966,1.369519,0,0,0,2.643602,44.05995,0.1484764,0,0,0,1.369519
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.99837,36.99837,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.537966,1.369519,0,0.06187829,-0.06187829,2.578377,42.97286,0.1484764,0.06466281,0,0,1.369519
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.74403,35.74403,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.60672,1.307641,0,0.05098968,-0.05098968,2.524629,42.07706,0.1484764,0.05328422,0,0,1.307641
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,34.5383,34.5383,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.663375,1.256651,0,0.121029,-0.121029,2.397053,39.95081,0.1484764,0.1264753,0,0,1.256651
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.39091,33.39091,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.797852,1.135622,0,0.06081723,-0.06081723,2.332946,38.88236,0.1484764,0.063554,0,0,1.135622
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.43799,32.43799,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.865427,1.074805,0,0.00300794,-0.00300794,2.329776,38.82951,0.1484764,0.003143298,0,0,1.074805
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1683394,34.32663,31.44619,0.9507049,0.9507049,0,0,0,0.9507049,17.7068,0,0,0,0.1683394,1.000742,0.9507049,0,0,3.868769,1.071797,0,0.8324026,-0.8324026,1.452346,24.20572,0.1484764,1.045775,0.1346715,0,1.240136
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.215699,36.97674,33.22561,0.2029582,0.2029582,0,0,0,0.2029582,106.2775,0,0,0,0.215699,0.2136403,0.2029582,0,0,4.793661,0.2393942,0.002058705,0,0.002058705,1.454299,24.23827,0.1484747,0.2232541,0.1725592,0,0.4550931
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5403087,47.7664,37.7082,0.3112087,0.3112087,0,-1,0,0.3112087,173.6162,0,0,0.01048625,0.5403087,0.3275881,0.3112087,0,0,4.791602,0.241247,0.2127206,0,0.2127206,1.656104,27.60167,0.1482979,0.3423296,0.432247,0,0.7815557
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6399588,54.84763,42.36581,0.5386361,0.5386361,0,-1,0,0.5386361,118.811,0,0,0.05984679,0.6399588,0.5669854,0.5386361,0,0,4.578882,0.4326956,0.0729734,0,0.0729734,1.725332,28.75548,0.1482373,0.5924997,0.5119671,0,1.072654
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8014672,62.98668,46.45945,0,0,0,-1,0,0,0,0,0,0,0.8014672,0,0,0,0,4.505908,0.4983716,0.8014672,0,0.8014672,2.485671,41.42776,0.1475753,0,0.6411738,0,1.299839
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8686072,68.70081,50.04747,0.509554,0.509554,0,-1,0,0.509554,170.4642,0,0,0,0.8686072,0.5363726,0.509554,0,0,3.704441,1.219692,0.3322346,0,0.3322346,2.800856,46.68084,0.1473025,0.5605094,0.6948857,0,2.088299
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.8643211,72.52742,53.44101,0.2578231,0.2578231,0,-1,0,0.2578231,335.238,0,0,0,0.8643211,0.2713927,0.2578231,0,0,3.372206,1.518703,0.5929283,0,0.5929283,3.363357,56.05584,0.1468184,0.2836054,0.6914569,0,2.383024
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7691795,72.6267,55.62883,0,0,0,-1,0,0,0,0,0,0,0.7691795,0,0,0,0,2.779278,2.052339,0.7691795,0,0.7691795,4.093065,68.21761,0.1461949,0,0.6153436,0,2.821518
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6891522,71.67582,56.55257,0.1150903,0.1150903,0,-1,0,0.1150903,598.7927,0,0,0,0.6891522,0.1211477,0.1150903,0,0,2.010098,2.7446,0.5680045,0,0.5680045,4.631922,77.19854,0.145738,0.1265993,0.5513218,0,3.433753
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.307363,63.86329,57.48604,0.6030219,0.6030219,0,-1,0,0.6030219,50.97047,0,0,0,0.307363,0.6347598,0.6030219,0,0,1.442094,3.255804,0,0.3273968,-0.3273968,4.286815,71.44678,0.145738,0.663324,0.2458904,0,3.563167
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1206104,59.199,56.77621,0,0,0,-1,0,0,0,0,0,0,0.1206104,0,0,0,0,1.805868,2.928408,0.1206104,0,0.1206104,4.401236,73.35379,0.1456413,0,0.09648833,0,3.049018
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07572374,55.60613,54.12167,1.390901,1.38,0,-1,0,1.38,5.487227,2.220446E-16,0.01090137,0.1499915,0.07572374,1.452632,1.38,0,0,1.685258,3.036957,0,1.376908,-1.376908,2.949848,49.16403,0.1456413,1.529992,0.06057899,0,3.112681
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,51.46712,51.46712,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,3.215155,1.660049,0,0.9204497,-0.9204497,1.979609,32.99341,0.1456413,0.9618699,0,0,1.660049
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.06538,49.06538,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,4.237877,0.7395995,0,0.2379611,-0.2379611,1.728776,28.81287,0.1456413,0.2486694,0,0,0.7395995
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,46.60531,46.60531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502278,0.5016384,0,0,0,1.728776,28.81287,0.1456413,0,0,0,0.5016384
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.05772,44.05772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502278,0.5016384,0,0,0,1.728776,28.81287,0.1456413,0,0,0,0.5016384
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502278,0.5016384,0,0,0,1.728776,28.81287,0.1456413,0,0,0,0.5016384
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,40.39191,40.39191,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,4.502278,0.5016384,0,0.1150126,-0.1150126,1.607542,26.79231,0.1456413,0.1201882,0,0,0.5016384
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.71946,38.71946,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.63007,0.3866257,0,0.08473633,-0.08473633,1.518222,25.30365,0.1456413,0.08854947,0,0,0.3866257
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.22202,37.22202,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.724222,0.3018894,0,0.1681946,-0.1681946,1.340929,22.34877,0.1456413,0.1757634,0,0,0.3018894
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.98712,35.98712,0.1356841,0.12701,0,-1,0,0.12701,0,0,0.008674095,0.02224251,0,0.1336948,0.12701,0,0,4.911105,0.1336948,0,0.1336948,-0.1336948,1.200002,20,0.1456413,0.1492525,0,0,0.1336948
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.76194,34.76194,0.242488,0,0,-1,0,0,0,0,0.242488,0.2667369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456413,0.2667369,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.61455,33.61455,0.1070408,0.1070408,1.559672,0,0.4818906,0.1070408,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1464229,0.1177449,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.65192,32.65192,0.1246816,0.1246816,1.577313,0,0.4867065,0.1246816,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1472218,0.1371498,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1954187,34.99815,31.64066,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,31.18922,0,0,0,0.1954187,0,0,1.073442,1.01977,2.299654,2.484,1.215188,0,1.215188,4.971197,82.85312,0.1483144,0.6892142,0.1563349,1.7,2.679419
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4801719,42.09953,33.47842,0.6761565,0.6761565,0,0,0,0.6761565,71.0149,0,0,0,0.4801719,0.7117437,0.6761565,0,0,1.084466,3.577669,0,0.2315718,-0.2315718,4.727099,78.78483,0.1483144,0.7437722,0.3841375,0,4.057841
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9292178,56.25718,37.96101,0.5915101,0.5915101,0,-1,0,0.5915101,157.0925,0,0,0,0.9292178,0.6226422,0.5915101,0,0,1.341768,3.346098,0.3065757,0,0.3065757,5.017942,83.6322,0.1480701,0.6506611,0.7433742,0,4.275315
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.077986,65.2192,42.63807,0.8019656,0.8019656,0,-1,0,0.8019656,134.418,0,0,0,1.077986,0.8441743,0.8019656,0,0,1.035192,3.622016,0.2338116,0,0.2338116,5.239755,87.32908,0.1478843,0.8821622,0.8623887,0,4.700002
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.356592,77.93667,46.74144,0.3105868,0.3105868,0,-1,0,0.3105868,436.7837,0.2282781,0,0,1.356592,0.3269334,0.3105868,0,0,0.8013809,3.832446,0.8013809,0,0.8013809,6.000012,100,0.1472511,0.3416454,1.085274,0,5.189038
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.418712,84.74419,50.3489,0.7693541,0.7693541,0,-1,0,0.7693541,184.403,0.6088655,0,0,1.418712,0.8098465,0.7693541,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0.8462895,1.13497,0,5.972401
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.324915,86.2522,53.74244,0.8563578,0.8563578,0,-1,0,0.8563578,154.7151,0.423486,0,0,1.324915,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0.9419936,1.059932,0,5.878604
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.25133,86.75971,55.93026,0.4127919,0.4127919,0,-1,0,0.4127919,303.1382,0.8168123,0,0,1.25133,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0.4540711,1.001064,0,5.805019
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.014547,80.71574,56.88317,0,0,0,-1,0,0,0,1.014547,0,0,1.014547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0,0.811638,0,5.568236
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6488239,72.09924,57.81664,0,0,0,-1,0,0,0,0.6488239,0,0,0.6488239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0,0.5190591,0,5.202513
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2334928,61.82454,57.04848,0,0,0,-1,0,0,0,0.2334928,0,0,0.2334928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1472511,0,0.1867943,0,4.787182
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03047199,54.98882,54.39393,0.6329224,0.6329224,0,-1,0,0.6329224,4.814491,0,1.110223E-16,0,0.03047199,0.6662341,0.6329224,0,0,0,4.553689,0,0.6357622,-0.6357622,5.32986,88.83082,0.1472511,0.6962147,0.0243776,0,4.584161
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,51.76855,51.76855,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7064024,3.917927,0,0.5482881,-0.5482881,4.751914,79.1984,0.1472511,0.5729611,0,0,3.917927
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,49.33765,49.33765,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.315611,3.369639,0,0.6147633,-0.6147633,4.103896,68.39813,0.1472511,0.6424276,0,0,3.369639
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.87757,46.87757,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.998682,2.754875,0,0.4890353,-0.4890353,3.588408,59.80667,0.1472511,0.5110419,0,0,2.754875
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.30081,44.30081,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.542054,2.26584,0,0.1109666,-0.1109666,3.471438,57.85719,0.1472511,0.1159601,0,0,2.26584
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.24913,42.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.66535,2.154874,0,0,0,3.471438,57.85719,0.1472511,0,0,0,2.154874
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,40.63501,40.63501,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.66535,2.154874,0,0.1642245,-0.1642245,3.298331,54.97207,0.1472511,0.1716146,0,0,2.154874
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.00144,39.00144,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.847822,1.990649,0,0.1385358,-0.1385358,3.152301,52.53825,0.1472511,0.1447699,0,0,1.990649
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,37.49428,37.49428,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001751,1.852113,0,0.07372694,-0.07372694,3.074586,51.243,0.1472511,0.07704465,0,0,1.852113
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.23993,36.23993,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.08367,1.778386,0,0.05230962,-0.05230962,3.019447,50.32402,0.1472511,0.05466355,0,0,1.778386
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.0342,35.0342,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.141791,1.726077,0,0.1171171,-0.1171171,2.895995,48.26648,0.1472511,0.1223874,0,0,1.726077
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.91599,33.91599,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.271922,1.60896,0,0.3552067,-0.3552067,2.521574,42.02615,0.1472511,0.371191,0,0,1.60896
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.92418,32.92418,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.666596,1.253753,0,0.1226506,-0.1226506,2.392289,39.8714,0.1472511,0.1281699,0,0,1.253753
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3152739,37.41039,31.91292,0.04281811,0.04281811,0,0,0,0.04281811,736.3098,0,0,0,0.3152739,0.04507169,0.04281811,0,0,3.802874,1.131102,0.2702022,0,0.2702022,2.648625,44.14367,0.1470388,0.04709992,0.2522191,0,1.446376
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.656755,45.79305,33.72151,0.06702725,0.06702725,0,0,0,0.06702725,979.8329,0,0,0,0.656755,0.07055499,0.06702725,0,0,3.532672,1.374284,0.5862001,0,0.5862001,3.204743,53.41228,0.1465803,0.07372997,0.525404,0,2.031039
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.01014,58.38253,38.2041,0,0,0,-1,0,0,0,0,0,0,1.01014,0,0,0,0,2.946472,1.901864,1.01014,0,1.01014,4.163046,69.38396,0.145797,0,0.808112,0,2.912004
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.16621,67.79137,42.91033,0,0,0,-1,0,0,0,0,0,0,1.16621,0,0,0,0,1.936332,2.81099,1.16621,0,1.16621,5.26941,87.82332,0.144903,0,0.9329677,0,3.9772
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.156812,72.56639,47.0137,0.5927808,0.5927808,0,-1,0,0.5927808,195.1501,0,0,0,1.156812,0.6239798,0.5927808,0,0,0.7701223,3.860579,0.5328323,0,0.5328323,5.774899,96.24812,0.1444982,0.6520589,0.9254497,0,5.017391
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.34455,82.65762,50.59199,0.9618064,0.9618064,0,-1,0,0.9618064,139.7943,0.09483282,0,0,1.34455,1.012428,0.9618064,0,0,0.23729,4.340128,0.23729,0,0.23729,6.000012,100,0.1443186,1.057987,1.07564,0,5.684679
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.347472,87.37872,54.01471,0.7763596,0.7763596,0,-1,0,0.7763596,173.5628,0.5302511,0,0,1.347472,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1443186,0.8539955,1.077977,0,5.901161
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.188141,85.04833,56.17335,1.881631,1.38,0,-1,0,1.38,86.09718,2.220446E-16,0.501631,0.6897941,1.188141,1.452632,1.38,0,0,0,4.553689,0,0.2644906,-0.2644906,5.721214,95.35339,0.1443186,2.069794,0.9505128,0,5.74183
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.021391,81.17617,57.0971,0,0,0,-1,0,0,0,0.7275125,0,0,1.021391,0,0,0,0,0.2938784,4.289198,0.2938784,0,0.2938784,6.000012,100,0.1440969,0,0.8171127,0,5.310589
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7002702,73.61969,58.03056,0.3096734,0.3096734,0,-1,0,0.3096734,226.1319,0.3742982,0,0,0.7002702,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1440969,0.3406407,0.5602162,0,5.253959
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4208701,66.1361,57.2624,0,0,0,-1,0,0,0,0.4208701,0,0,0.4208701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440969,0,0.3366961,0,4.974559
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06590527,55.96127,54.66619,0.1824703,0.1824703,0,-1,0,0.1824703,36.11835,0,2.775558E-17,0,0.06590527,0.192074,0.1824703,0,0,0,4.553689,0,0.1261687,-0.1261687,5.867019,97.78345,0.1440969,0.2007173,0.05272422,0,4.619594
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.01164,52.01164,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1401875,4.42752,0,0.7698905,-0.7698905,5.055483,84.25787,0.1440969,0.8045355,0,0,4.42752
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,49.60991,49.60991,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9956213,3.65763,0,0.287717,-0.287717,4.752203,79.20322,0.1440969,0.3006642,0,0,3.65763
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.14983,47.14983,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.315307,3.369913,0,0.4375378,-0.4375378,4.290997,71.51647,0.1440969,0.457227,0,0,3.369913
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,44.57307,44.57307,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.80146,2.932375,0,0.1881496,-0.1881496,4.09267,68.21103,0.1440969,0.1966163,0,0,2.932375
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,42.52139,42.52139,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.010515,2.744226,0,0.06098189,-0.06098189,4.028389,67.13969,0.1440969,0.06372607,0,0,2.744226
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.90727,40.90727,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.078273,2.683244,0,0.1338513,-0.1338513,3.887298,64.78817,0.1440969,0.1398746,0,0,2.683244
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.2737,39.2737,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.226996,2.549392,0,0.01381015,-0.01381015,3.872741,64.54555,0.1440969,0.01443161,0,0,2.549392
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.73737,37.73737,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.242341,2.535582,0,0.1511957,-0.1511957,3.713366,61.88932,0.1440969,0.1579995,0,0,2.535582
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,36.48302,36.48302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410336,2.384387,0,0,0,3.713366,61.88932,0.1440969,0,0,0,2.384387
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.27729,35.27729,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.410336,2.384387,0,0.1716963,-0.1716963,3.532383,58.87292,0.1440969,0.1794226,0,0,2.384387
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.15908,34.15908,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.60111,2.21269,0,0.1549843,-0.1549843,3.369015,56.15014,0.1440969,0.1619586,0,0,2.21269
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.19644,33.19644,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.773314,2.057706,0,0.2474068,-0.2474068,3.108225,51.80365,0.1440969,0.2585402,0,0,2.057706
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2901957,37.20994,32.15601,0.04313857,0.04313857,0,0,0,0.04313857,672.7059,0,0,0,0.2901957,0.04540902,0.04313857,0,0,3.048211,1.810299,0.2447867,0,0.2447867,3.34045,55.67406,0.1439127,0.04745243,0.2321566,0,2.100495
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7424356,47.81945,33.99377,0.8266725,0.8266725,0,0,0,0.8266725,89.81013,0,1.110223E-16,0,0.7424356,0.8701816,0.8266725,0,0,2.803424,2.030607,0,0.1277459,-0.1277459,3.205794,53.42979,0.1439127,0.9093397,0.5939485,0,2.773043
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.076415,60.25678,38.47636,0.5241094,0.5241094,0,-1,0,0.5241094,205.3798,0,0,0,1.076415,0.5516941,0.5241094,0,0,2.945364,1.902861,0.5247206,0,0.5247206,3.703588,61.72634,0.1435194,0.5765203,0.8611318,0,2.979276
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.266351,70.75697,43.15342,0.7485525,0.7485525,0,-1,0,0.7485525,169.1733,0,0,0,1.266351,0.78795,0.7485525,0,0,2.420644,2.37511,0.4784011,0,0.4784011,4.157439,69.29051,0.1431627,0.8234077,1.013081,0,3.641461
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.417957,80.51382,47.25679,1.937266,1.38,0,-1,0,1.38,102.7505,0,0.5572663,0.750993,1.417957,1.452632,1.38,0,0,1.942243,2.805671,0,0.03467454,-0.03467454,4.120889,68.68134,0.1431627,2.130993,1.134366,0,4.223628
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.446887,86.37171,50.83508,0.5945955,0.5945955,0,-1,0,0.5945955,243.3398,0,0,0,1.446887,0.62589,0.5945955,0,0,1.98077,2.770996,0.8209974,0,0.8209974,4.899755,81.66242,0.1425547,0.6540551,1.15751,0,4.217884
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.248703,84.4643,54.2578,1.841801,1.38,0,-1,0,1.38,90.48573,2.220446E-16,0.4618011,0.6459813,1.248703,1.452632,1.38,0,0,1.159772,3.509894,0,0.2039285,-0.2039285,4.684796,78.07977,0.1425547,2.025981,0.9989625,0,4.758597
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.181425,85.11403,56.38727,0.4114588,0.4114588,0,-1,0,0.4114588,287.1308,0,0,0,1.181425,0.4331145,0.4114588,0,0,1.38636,3.305965,0.7483103,0,0.7483103,5.394705,89.91158,0.1420051,0.4526047,0.9451398,0,4.48739
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.036149,81.88219,57.32074,0.1607782,0.1607782,0,-1,0,0.1607782,644.4586,0.2288594,0,0,1.036149,0.1692402,0.1607782,0,0,0.6380492,3.979445,0.6380492,0,0.6380492,6.000012,100,0.1415397,0.176856,0.8289191,0,5.015594
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7117514,74.163,58.2542,0.2994043,0.2994043,0,-1,0,0.2994043,237.7225,0.396589,0,0,0.7117514,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1415397,0.3293447,0.5694011,0,5.26544
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3370476,64.57252,57.54438,0.3209153,0.3209153,0,-1,0,0.3209153,105.0269,0,0,0,0.3370476,0.3378056,0.3209153,0,0,0,4.553689,0,0.0007580423,-0.0007580423,5.999213,99.98668,0.1415397,0.3530069,0.2696381,0,4.890737
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04169811,55.70783,54.88983,0.7854297,0.7854297,0,-1,0,0.7854297,5.308956,0,1.110223E-16,0,0.04169811,0.8267681,0.7854297,0,0,0.0008422693,4.552931,0,0.78507,-0.78507,5.171677,86.19444,0.1415397,0.8639727,0.03335849,0,4.594629
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,52.26445,52.26445,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8731423,3.767861,0,0.5260293,-0.5260293,4.617193,76.95306,0.1415397,0.5497006,0,0,3.767861
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,49.82383,49.82383,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.457619,3.241832,0,0.8479177,-0.8479177,3.723409,62.0567,0.1415397,0.886074,0,0,3.241832
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,47.39292,47.39292,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.39975,2.393914,0,0.4506035,-0.4506035,3.248431,54.14042,0.1415397,0.4708807,0,0,2.393914
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.82589,44.82589,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.900421,1.94331,0,0.06211959,-0.06211959,3.182952,53.04909,0.1415397,0.06491497,0,0,1.94331
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.74503,42.74503,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.969442,1.881191,0,0.2986961,-0.2986961,2.868098,47.80154,0.1415397,0.3121374,0,0,1.881191
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.13091,41.13091,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.301327,1.582495,0,0.1081305,-0.1081305,2.754119,45.90189,0.1415397,0.1129964,0,0,1.582495
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,39.48762,39.48762,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.421472,1.474364,0,0.1148252,-0.1148252,2.633082,43.88462,0.1415397,0.1199923,0,0,1.474364
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.96101,37.96101,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.549055,1.359539,0,0.2023826,-0.2023826,2.419752,40.32912,0.1415397,0.2114898,0,0,1.359539
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.72611,36.72611,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.773925,1.157156,0,0.07076495,-0.07076495,2.34516,39.08591,0.1415397,0.07394937,0,0,1.157156
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,35.50093,35.50093,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.852553,1.086391,0,0.192838,-0.192838,2.141891,35.6981,0.1415397,0.2015157,0,0,1.086391
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.40216,34.40216,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.066817,0.8935534,0,0.03595952,-0.03595952,2.103986,35.06636,0.1415397,0.0375777,0,0,0.8935534
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.42008,33.42008,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.106772,0.857594,0,0.1130836,-0.1130836,1.984785,33.07969,0.1415397,0.1181724,0,0,0.857594
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3039,37.74819,32.43799,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.26478,0,0,0,0.3039,0,0,0.7864211,0.7471,4.232421,0.7445103,1.051,0,1.051,2.981851,49.69742,0.1424457,1.004937,0.24312,1.7,1.04841
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6560265,46.3372,34.23687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6560265,0,0,1.452632,1.38,3.181421,1.69041,2.036026,0,2.036026,4.913395,81.88976,0.1425554,0,0.5248212,1.7,2.346437
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.047563,59.85798,38.71946,0.519138,0.519138,0,-1,0,0.519138,201.7889,0,0,0,1.047563,0.546461,0.519138,0,0,1.145394,3.522834,0.5011019,0,0.5011019,5.388783,89.81287,0.1421952,0.5710518,0.8380504,0,4.570397
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.269123,71.17408,43.42569,0.3969824,0.3969824,0,-1,0,0.3969824,319.6926,0.2069549,0,0,1.269123,0.4178762,0.3969824,0,0,0.6442924,3.973826,0.6442924,0,0.6442924,6.000012,100,0.1417347,0.4366807,1.015299,0,5.242949
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.42688,81.12488,47.49988,0.2351685,0.2351685,0,-1,0,0.2351685,606.7476,1.179334,0,0,1.42688,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.2586854,1.141504,0,5.980568
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.413046,85.5722,51.0879,0.6127449,0.6127449,0,-1,0,0.6127449,230.6092,0.7680513,0,0,1.413046,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.6740194,1.130437,0,5.966735
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.306705,86.6326,54.47172,0.8619216,0.8619216,0,-1,0,0.8619216,151.6037,0.3994189,0,0,1.306705,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.9481137,1.045364,0,5.860394
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.205037,86.15655,56.61091,0.3757234,0.3757234,0,-1,0,0.3757234,320.7245,0.8095389,0,0,1.205037,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.4132957,0.9640298,0,5.758726
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.001871,81.16038,57.54438,0.311122,0.311122,0,-1,0,0.311122,322.0186,0.674374,0,0,1.001871,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.3422342,0.8014967,0,5.55556
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7545154,75.50233,58.46812,0.6280499,0.6280499,0,-1,0,0.6280499,120.1362,0.09341033,0,0,0.7545154,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0.6908548,0.6036124,0,5.308204
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4691149,67.7021,57.69996,0,0,0,-1,0,0,0,0.4691149,0,0,0.4691149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417347,0,0.3752919,0,5.022804
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.101898,57.12188,55.10375,0.6465244,0.6465244,0,-1,0,0.6465244,15.76089,0,0,0,0.101898,0.6805519,0.6465244,0,0,0,4.553689,0,0.5786539,-0.5786539,5.390057,89.83411,0.1417347,0.7111768,0.08151841,0,4.655587
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,52.47837,52.47837,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6429488,3.975035,0,0.7859865,-0.7859865,4.561554,76.02576,0.1417347,0.8213559,0,0,3.975035
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.04747,50.04747,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.516267,3.189049,0,0.5911645,-0.5911645,3.938413,65.64008,0.1417347,0.6177669,0,0,3.189049
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,47.61657,47.61657,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.173117,2.597884,0,0.8387785,-0.8387785,3.054262,50.90427,0.1417347,0.8765236,0,0,2.597884
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.03981,45.03981,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.105093,1.759105,0,0.1577909,-0.1577909,2.887936,48.13218,0.1417347,0.1648914,0,0,1.759105
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.95895,42.95895,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.280416,1.601315,0,0.06224715,-0.06224715,2.822322,47.0386,0.1417347,0.06504827,0,0,1.601315
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,41.34483,41.34483,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.349579,1.539068,0,0.09760226,-0.09760226,2.71944,45.32391,0.1417347,0.1019944,0,0,1.539068
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.68209,39.68209,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.458026,1.441465,0,0.06994876,-0.06994876,2.645708,44.09504,0.1417347,0.07309645,0,0,1.441465
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.14576,38.14576,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.535747,1.371516,0,0.06750546,-0.06750546,2.574551,42.90909,0.1417347,0.07054321,0,0,1.371516
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.92058,36.92058,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.610753,1.304011,0,0.2385739,-0.2385739,2.323072,38.71778,0.1417347,0.2493097,0,0,1.304011
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.68568,35.68568,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.875835,1.065437,0,0.005293291,-0.005293291,2.317492,38.62479,0.1417347,0.005531488,0,0,1.065437
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.59664,34.59664,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.881717,1.060144,0,0.02622299,-0.02622299,2.289851,38.1641,0.1417347,0.02740302,0,0,1.060144
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.634,33.634,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.910853,1.033921,0,0.1213903,-0.1213903,2.161894,36.03149,0.1417347,0.1268529,0,0,1.033921
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1977879,36.04272,32.62275,0.08017341,0.08017341,0,0,0,0.08017341,246.7,0,0,0,0.1977879,0.08439307,0.08017341,0,0,4.045732,0.9125305,0.1133948,0,0.1133948,2.26947,37.82442,0.1416539,0.08819076,0.1582303,0,1.110318
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.613212,45.72692,34.46051,0.4661163,0.4661163,0,0,0,0.4661163,131.5577,0,0,0,0.613212,0.4906488,0.4661163,0,0,3.932337,1.014586,0.1225632,0,0.1225632,2.385743,39.76231,0.1415667,0.512728,0.4905696,0,1.627798
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9864625,58.72368,38.97227,0,0,0,-1,0,0,0,0,0,0,0.9864625,0,0,0,0,3.809773,1.124893,0.9864625,0,0.9864625,3.321584,55.35962,0.1408691,0,0.78917,0,2.111355
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.035013,65.3849,43.6785,0.4790406,0.4790406,0,-1,0,0.4790406,216.0596,0,0,0,1.035013,0.5042533,0.4790406,0,0,2.823311,2.012709,0.5307599,0,0.5307599,3.825107,63.75166,0.1404965,0.5269447,0.8280105,0,3.047722
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.351758,79.11851,47.75269,0.1750958,0.1750958,0,-1,0,0.1750958,772.0105,0,0,0,1.351758,0.1843114,0.1750958,0,0,2.292551,2.490393,1.167447,0,1.167447,4.932644,82.21057,0.139684,0.1926054,1.081406,0,3.842151
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.340076,83.50264,51.33099,0.298328,0.298328,0,-1,0,0.298328,449.1957,0,0,0,1.340076,0.3140294,0.298328,0,0,1.125104,3.541095,1.026047,0,1.026047,5.906038,98.43377,0.1389775,0.3281608,1.072061,0,4.881171
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.301823,86.81128,54.72453,0,0,0,-1,0,0,0,1.202765,0,0,1.301823,0,0,0,0,0.09905748,4.464537,0.09905748,0,0.09905748,6.000012,100,0.1389097,0,1.041458,0,5.76636
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.193019,86.1273,56.88317,0.5040424,0.5040424,0,-1,0,0.5040424,236.6902,0.6624482,0,0,1.193019,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1389097,0.5544466,0.9544153,0,5.746708
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9563734,80.19193,57.81664,1.048559,1.048559,0,-1,0,1.048559,91.20834,0,0,0,0.9563734,1.103746,1.048559,0,0,0,4.553689,0,0.147373,-0.147373,5.844667,97.41093,0.1389097,1.153415,0.7650987,0,5.510062
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.5929805,71.70759,58.69177,0.1367077,0.1367077,0,-1,0,0.1367077,433.758,0.2853299,0,0,0.5929805,0.1439028,0.1367077,0,0,0.1637478,4.406316,0.1637478,0,0.1637478,6.000012,100,0.1387978,0.1503785,0.4743844,0,4.999297
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4012323,66.4612,57.98194,0.3637899,0.3637899,0,-1,0,0.3637899,110.2923,0.01829554,0,0,0.4012323,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1387978,0.4001689,0.3209858,0,4.954921
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05711966,56.48296,55.35656,0.6722855,0.6722855,0,-1,0,0.6722855,8.49634,0,1.110223E-16,0,0.05711966,0.707669,0.6722855,0,0,0,4.553689,0,0.6505493,-0.6505493,5.314273,88.57104,0.1387978,0.7395141,0.04569573,0,4.610808
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,52.70202,52.70202,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7228326,3.90314,0,0.4508412,-0.4508412,4.839045,80.65058,0.1387978,0.471129,0,0,3.90314
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,50.29056,50.29056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223767,3.452298,0,0,0,4.839045,80.65058,0.1387978,0,0,0,3.452298
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.83049,47.83049,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.223767,3.452298,0,0.8072035,-0.8072035,3.988177,66.46949,0.1387978,0.8435276,0,0,3.452298
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,45.23428,45.23428,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.12066,2.645095,0,0.003462396,-0.003462396,3.984528,66.40866,0.1387978,0.003618203,0,0,2.645095
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.15342,43.15342,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.124507,2.641633,0,0.03709275,-0.03709275,3.945428,65.75701,0.1387978,0.03876192,0,0,2.641633
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,41.5393,41.5393,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.165721,2.60454,0,0.07034374,-0.07034374,3.87128,64.5212,0.1387978,0.07350921,0,0,2.60454
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.89601,39.89601,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.243881,2.534196,0,0.203702,-0.203702,3.656559,60.94253,0.1387978,0.2128686,0,0,2.534196
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,38.3694,38.3694,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.470217,2.330494,0,0.160874,-0.160874,3.486983,58.11626,0.1387978,0.1681133,0,0,2.330494
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.11506,37.11506,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.648965,2.16962,0,0.3708469,-0.3708469,3.096076,51.60116,0.1387978,0.387535,0,0,2.16962
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.88016,35.88016,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.061018,1.798773,0,0.2045625,-0.2045625,2.880448,48.00737,0.1387978,0.2137679,0,0,1.798773
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.81056,34.81056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.288309,1.594211,0,0,0,2.880448,48.00737,0.1387978,0,0,0,1.594211
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.82847,33.82847,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.288309,1.594211,0,0.2258181,-0.2258181,2.642415,44.04016,0.1387978,0.2359799,0,0,1.594211
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3211977,38.48445,32.84639,0.5442641,0.5442641,0,0,0,0.5442641,59.01505,0,1.110223E-16,0,0.3211977,0.5729095,0.5442641,0,0,3.539218,1.368393,0,0.2517118,-0.2517118,2.377087,39.61804,0.1387978,0.5986905,0.2569581,0,1.68959
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7585503,48.89954,34.67443,0.5623951,0.5623951,0,0,0,0.5623951,134.8785,0,0,0,0.7585503,0.5919949,0.5623951,0,0,3.818898,1.116681,0.1665555,0,0.1665555,2.535096,42.25151,0.138684,0.6186346,0.6068403,0,1.875231
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.022516,59.84688,39.21536,0.6695659,0.6695659,0,-1,0,0.6695659,152.7132,0,0,0,1.022516,0.7048062,0.6695659,0,0,3.652343,1.266581,0.3177094,0,0.3177094,2.836501,47.27493,0.1384677,0.7365225,0.8180125,0,2.289096
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.295857,72.54007,43.92159,0.6539809,0.6539809,0,-1,0,0.6539809,198.149,0,0,0,1.295857,0.688401,0.6539809,0,0,3.334633,1.552519,0.6074557,0,0.6074557,3.412784,56.87963,0.1380558,0.719379,1.036685,0,2.848376
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.393994,80.78983,48.02496,0.7009209,0.7009209,0,-1,0,0.7009209,198.8804,0,0,0,1.393994,0.7378114,0.7009209,0,0,2.727177,2.099229,0.6561827,0,0.6561827,4.035294,67.25477,0.1376137,0.771013,1.115195,0,3.493223
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.290203,82.28266,51.60325,0,0,0,-1,0,0,0,0,0,0,1.290203,0,0,0,0,2.070995,2.689794,1.290203,0,1.290203,5.259288,87.65462,0.1367526,0,1.032162,0,3.979997
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.15687,82.56693,54.99679,0.4198374,0.4198374,0,-1,0,0.4198374,275.5519,0,0,0,1.15687,0.4419341,0.4198374,0,0,0.7807916,3.850976,0.714936,0,0.714936,5.937536,98.95873,0.1362801,0.4618211,0.925496,0,5.007846
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.068529,82.63354,57.15544,0.3625141,0.3625141,0,-1,0,0.3625141,294.7552,0.6210797,0,0,1.068529,0.3815938,0.3625141,0,0,0.06585565,4.494419,0.06585565,0,0.06585565,6.000012,100,0.1362367,0.3987655,0.8548234,0,5.562948
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9468936,80.25281,58.0889,0.4476879,0.4476879,0,-1,0,0.4476879,211.5075,0.4756432,0,0,0.9468936,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1362367,0.4924567,0.7575149,0,5.500583
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7020503,74.72143,58.96403,1.124917,1.124917,0,-1,0,1.124917,62.40909,0,0,0,0.7020503,1.184123,1.124917,0,0,0,4.553689,0,0.4820726,-0.4820726,5.491863,91.53087,0.1362367,1.237408,0.5616402,0,5.255739
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.365338,65.88499,58.19586,0,0,0,-1,0,0,0,0,0,0,0.365338,0,0,0,0,0.5356362,4.071616,0.365338,0,0.365338,5.838453,97.30736,0.1359967,0,0.2922704,0,4.436954
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07288556,57.0424,55.59966,0.4952481,0.4952481,0,-1,0,0.4952481,14.71698,0,5.551115E-17,0,0.07288556,0.5213138,0.4952481,0,0,0.1702982,4.400421,0,0.4484283,-0.4484283,5.365768,89.42929,0.1359967,0.544773,0.05830844,0,4.473306
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6685518,3.951992,0,0,0,5.365768,89.42929,0.1359967,0,0,0,3.951992
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6685518,3.951992,0,0,0,5.365768,89.42929,0.1359967,0,0,0,3.951992
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.05413,48.05413,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6685518,3.951992,0,0.4650525,-0.4650525,4.87556,81.25916,0.1359967,0.4859798,0,0,3.951992
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,45.47737,45.47737,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.185277,3.48694,0,0.0197828,-0.0197828,4.854707,80.91162,0.1359967,0.02067303,0,0,3.48694
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,43.39651,43.39651,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.207258,3.467157,0,0.3098687,-0.3098687,4.528077,75.46779,0.1359967,0.3238128,0,0,3.467157
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.76295,41.76295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.551556,3.157288,0,0,0,4.528077,75.46779,0.1359967,0,0,0,3.157288
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.11966,40.11966,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.551556,3.157288,0,0.05823577,-0.05823577,4.466691,74.44469,0.1359967,0.06085638,0,0,3.157288
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.56387,38.56387,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.616263,3.099052,0,0.0963265,-0.0963265,4.365154,72.75241,0.1359967,0.1006612,0,0,3.099052
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.2998,37.2998,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.723292,3.002726,0,0.052349,-0.052349,4.309973,71.83274,0.1359967,0.05470471,0,0,3.002726
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.07463,36.07463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781458,2.950377,0,0,0,4.309973,71.83274,0.1359967,0,0,0,2.950377
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.97586,34.97586,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.781458,2.950377,0,0.2048815,-0.2048815,4.094009,68.23335,0.1359967,0.2141012,0,0,2.950377
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.02295,34.02295,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.009104,2.745496,0,0.1511975,-0.1511975,3.934633,65.57708,0.1359967,0.1580014,0,0,2.745496
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2084619,36.64912,33.03114,0.6913754,0.6913754,0,0,0,0.6913754,30.15177,0,0,0,0.2084619,0.7277635,0.6913754,0,0,2.177101,2.594298,0,0.5193016,-0.5193016,3.387241,56.4539,0.1359967,0.7605129,0.1667695,0,2.80276
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5789372,45.52073,34.89807,0.551659,0.551659,0,0,0,0.551659,104.9448,0,0,0,0.5789372,0.5806937,0.551659,0,0,2.754103,2.074996,0,0.001756472,-0.001756472,3.385389,56.42304,0.1359967,0.6068249,0.4631498,0,2.653934
