Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,44.99119,44.99119,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.638658,2.178897,0,0.0804574,-0.0804574,3.411952,56.86575,0.1196122,0.08407799,0,0,2.178897
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,43.31873,43.31873,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.728055,2.098439,0,0.1145439,-0.1145439,3.291212,54.85342,0.1196122,0.1196983,0,0,2.098439
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,42.113,42.113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855326,1.983896,0,0,0,3.291212,54.85342,0.1196122,0,0,0,1.983896
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.82948,40.82948,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.855326,1.983896,0,0.05250534,-0.05250534,3.235867,53.931,0.1196122,0.05486809,0,0,1.983896
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.78905,39.78905,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.913665,1.93139,0,0.05999875,-0.05999875,3.172622,52.87693,0.1196122,0.06269869,0,0,1.93139
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.86531,38.86531,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.98033,1.871392,0,0.01206981,-0.01206981,3.1599,52.66489,0.1196122,0.01261295,0,0,1.871392
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.0971664,39.59085,37.8735,0.4209669,0.4209669,0,0,0,0.4209669,23.08172,0,0,0,0.0971664,0.443123,0.4209669,0,0,2.993741,1.859322,0,0.3459566,-0.3459566,2.795229,46.58706,0.1196122,0.4630636,0.07773313,0,1.956488
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2622589,44.57205,39.78905,0.7252392,0.7252392,0,0,0,0.7252392,36.16171,0,1.110223E-16,0,0.2622589,0.7634097,0.7252392,0,0,3.378138,1.513365,0,0.5011507,-0.5011507,2.26697,37.78276,0.1196122,0.7977631,0.2098071,0,1.775624
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5602299,55.55161,44.57307,0.2852194,0.2852194,0,-1,0,0.2852194,196.4207,0,0,0,0.5602299,0.300231,0.2852194,0,0,3.934972,1.012214,0.2599989,0,0.2599989,2.513627,41.8937,0.1194995,0.3137414,0.4481839,0,1.572444
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8346406,67.13951,49.41544,0.7361313,0.7361313,0,-1,0,0.7361313,113.382,0,0,0,0.8346406,0.774875,0.7361313,0,0,3.674973,1.246213,0.05976557,0,0.05976557,2.570325,42.83867,0.1194736,0.8097444,0.6677125,0,2.080854
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.721365,69.04912,53.5188,0.3677463,0.3677463,0,-1,0,0.3677463,196.1583,0,0,0,0.721365,0.3871014,0.3677463,0,0,3.615207,1.300002,0.3342636,0,0.3342636,2.887436,48.12383,0.1193291,0.4045209,0.577092,0,2.021367
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9114141,77.89275,56.94152,0.3549334,0.3549334,0,-1,0,0.3549334,256.7845,0,0,0,0.9114141,0.3736141,0.3549334,0,0,3.280944,1.60084,0.5378,0,0.5378,3.397638,56.62718,0.1190973,0.3904267,0.7291313,0,2.512254
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.881291,80.90187,60.16976,0.4541205,0.4541205,0,-1,0,0.4541205,194.0654,0,0,0,0.881291,0.4780216,0.4541205,0,0,2.743144,2.08486,0.4032694,0,0.4032694,3.780212,63.00341,0.1189241,0.4995326,0.7050328,0,2.966151
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7330814,79.21508,62.19227,0.02476692,0.02476692,0,-1,0,0.02476692,2959.922,0,0,0,0.7330814,0.02607044,0.02476692,0,0,2.339874,2.447802,0.707011,0,0.707011,4.450942,74.18222,0.1186216,0.02724361,0.5864651,0,3.180884
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8271732,82.68127,62.95071,0.5737864,0.5737864,0,-1,0,0.5737864,144.1605,0,0,0,0.8271732,0.6039857,0.5737864,0,0,1.632863,3.084112,0.2231875,0,0.2231875,4.662676,77.71111,0.1185264,0.631165,0.6617385,0,3.911285
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2946474,70.05021,63.66054,0,0,0,-1,0,0,0,0,0,0,0.2946474,0,0,0,0,1.409676,3.284981,0.2946474,0,0.2946474,4.942203,82.36989,0.118401,0,0.2357179,0,3.579628
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1098904,65.14447,62.84375,0.8628892,0.8628892,0,-1,0,0.8628892,12.73517,0,1.110223E-16,0,0.1098904,0.9083044,0.8628892,0,0,1.115028,3.550164,0,0.798414,-0.798414,4.100601,68.34322,0.118401,0.9491781,0.08791234,0,3.660054
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04433182,61.39474,60.49064,0.7286974,0.7286974,0,-1,0,0.7286974,6.083707,0,1.110223E-16,0,0.04433182,0.7670499,0.7286974,0,0,2.002155,2.75175,0,0.7227181,-0.7227181,3.338789,55.64638,0.118401,0.8015671,0.03546545,0,2.796081
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,58.03056,58.03056,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.805175,2.029032,0,0.07320914,-0.07320914,3.26162,54.36023,0.118401,0.07650355,0,0,2.029032
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,55.59966,55.59966,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.886518,1.955822,0,0.4456142,-0.4456142,2.791901,46.5316,0.118401,0.4656669,0,0,1.955822
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,53.11041,53.11041,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.381645,1.510208,0,1.434695,-1.434695,1.2796,21.32662,0.118401,1.499256,0,0,1.510208
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,50.53365,50.53365,0.199858,0.07173714,0,-1,0,0.07173714,0,0,0.1281208,0.1481066,0,0.07551278,0.07173714,0,0,4.975751,0.07551278,0,0.07551278,-0.07551278,1.200002,20,0.118401,0.2198438,0,0,0.07551278
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,48.43335,48.43335,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.87757,46.87757,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.20511,45.20511,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,43.53265,43.53265,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,42.33664,42.33664,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,41.07257,41.07257,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118401,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,40.0127,40.0127,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190046,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,39.07923,39.07923,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1197852,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3194778,43.89877,38.09714,1.01463,1.01463,1.7,0,0.5202,1.01463,31.48712,0,0,0,0.3194778,0,0,0.6853701,0.6511016,2.299654,2.484,0.9705794,0,0.9705794,4.739141,78.98552,0.1204361,1.116093,0.2555822,1.7,2.803478
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7699021,55.04926,40.0127,0.6571714,0.6571714,1.188386,0,0.3805293,0.6571714,117.1539,0,0,0,0.7699021,0,0,0.5312142,0.5046535,1.329075,3.357522,1.274556,0,1.274556,5.94829,99.13798,0.1207115,0.7228885,0.6159217,1.7,4.127424
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9824528,65.43769,44.82589,1.349752,1.349752,0,-1,0,1.349752,72.78765,0,2.220446E-16,0.1047272,0.9824528,1.420792,1.349752,0,0,0.05451936,4.504622,0,0.4383388,-0.4383388,5.486241,91.43716,0.1207115,1.484727,0.7859622,0,5.487074
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.186289,76.67873,49.65853,0.4934041,0.4934041,0,-1,0,0.4934041,240.4294,0.1253535,0,0,1.186289,0.5193728,0.4934041,0,0,0.5415624,4.066283,0.5415624,0,0.5415624,6.000012,100,0.1204813,0.5427445,0.949031,0,5.252572
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.163783,81.2037,53.76189,1.221106,1.221106,0,-1,0,1.221106,95.30571,2.220446E-16,0,0,1.163783,1.285374,1.221106,0,0,0,4.553689,0,0.1215909,-0.1215909,5.871844,97.86387,0.1204813,1.343216,0.9310267,0,5.717473
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.336956,91.35177,57.15544,0.8900549,0.8900549,0,-1,0,0.8900549,150.2105,0.2649548,0,0,1.336956,0.9369,0.8900549,0,0,0.135101,4.432098,0.135101,0,0.135101,6.000012,100,0.120424,0.9790605,1.069565,0,5.769054
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.262833,93.17992,60.38368,0.283506,0.283506,0,-1,0,0.283506,445.4342,0.9644054,0,0,1.262833,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0.3118566,1.010266,0,5.816522
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.152127,92.12257,62.46453,0.5733433,0.5733433,0,-1,0,0.5733433,200.9489,0.5486079,0,0,1.152127,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0.6306777,0.9217018,0,5.705816
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9586235,86.79993,63.17435,0,0,0,-1,0,0,0,0.9586235,0,0,0.9586235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0,0.7668988,0,5.512312
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7181742,80.76054,63.88418,0,0,0,-1,0,0,0,0.7181742,0,0,0.7181742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0,0.5745394,0,5.271863
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3831703,71.46284,63.06739,0.008868639,0.008868639,0,-1,0,0.008868639,4320.508,0.3738349,0,0,0.3831703,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0.009755502,0.3065362,0,4.936859
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07405967,62.23347,60.71428,0,0,0,-1,0,0,0,0.07405967,0,0,0.07405967,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120424,0,0.05924774,0,4.627748
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,58.2542,58.2542,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.120424,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,55.81358,55.81358,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.120424,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,53.32433,53.32433,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.120424,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,50.75729,50.75729,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.120424,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,48.64727,48.64727,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.120424,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.09149,47.09149,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.120424,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,45.42875,45.42875,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.120424,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.78546,43.78546,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.120424,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,42.55056,42.55056,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.120424,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,41.29621,41.29621,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.120424,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.25579,40.25579,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.120424,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.32232,39.32232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.120424,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2459428,42.7748,38.34023,0.266879,0.266879,0,0,0,0.266879,92.15517,0,0,0,0.2459428,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03498245,-0.03498245,2.526457,42.10753,0.120424,0.2935669,0.1967543,0,1.53931
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6771468,53.3298,40.25579,1.018649,1.018649,0,0,0,1.018649,66.47501,0,0,0,0.6771468,1.072262,1.018649,0,0,3.661449,1.258385,0,0.395115,-0.395115,2.109969,35.16608,0.120424,1.120514,0.5417174,0,1.935532
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.064219,67.77068,45.06898,0.5893341,0.5893341,0,-1,0,0.5893341,180.5799,0,0,0,1.064219,0.6203517,0.5893341,0,0,4.100465,0.8632702,0.4438673,0,0.4438673,2.531059,42.18422,0.1202362,0.6482676,0.8513752,0,1.927489
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.221506,78.0546,49.94051,1.21256,1.21256,0,-1,0,1.21256,100.7378,0,0,0,1.221506,1.276379,1.21256,0,0,3.656598,1.262751,0,0.05487323,-0.05487323,2.473217,41.2202,0.1202362,1.333816,0.9772045,0,2.484256
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.155951,81.31479,54.03416,1.190328,1.190328,0,-1,0,1.190328,97.11198,0,2.220446E-16,0,1.155951,1.252977,1.190328,0,0,3.717568,1.207878,0,0.09702582,-0.09702582,2.370943,39.51564,0.1202362,1.309361,0.9247607,0,2.363828
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.259318,89.02925,57.4277,0.5270588,0.5270588,0,-1,0,0.5270588,238.9331,0,0,0,1.259318,0.5547987,0.5270588,0,0,3.825375,1.110852,0.704519,0,0.704519,3.039308,50.65504,0.1199393,0.5797647,1.007454,0,2.370169
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.122741,88.77098,60.65594,0.218147,0.218147,0,-1,0,0.218147,514.6718,0,0,0,1.122741,0.2296284,0.218147,0,0,3.120856,1.744919,0.8931126,0,0.8931126,3.886589,64.77636,0.119565,0.2399617,0.8981928,0,2.86766
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7632413,80.59023,62.67845,0.8773189,0.8773189,0,-1,0,0.8773189,86.99702,0,0,0,0.7632413,0.9234935,0.8773189,0,0,2.227743,2.54872,0,0.1602522,-0.1602522,3.717669,61.96102,0.119565,0.9650508,0.610593,0,3.311961
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6192831,77.59157,63.38828,0.07266437,0.07266437,0,-1,0,0.07266437,852.2513,0,0,0,0.6192831,0.07648882,0.07266437,0,0,2.405801,2.388468,0.5427943,0,0.5427943,4.232608,70.54333,0.1193386,0.07993081,0.4954264,0,3.007751
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4473579,74.092,64.0981,0.5958686,0.5958686,0,-1,0,0.5958686,75.0766,0,1.110223E-16,0,0.4473579,0.6272301,0.5958686,0,0,1.863007,2.876983,0,0.1798722,-0.1798722,4.043006,67.38331,0.1193386,0.6554555,0.3578863,0,3.324341
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1313724,66.04949,63.28131,0.109825,0.109825,0,-1,0,0.109825,119.6198,0,0,0,0.1313724,0.1156052,0.109825,0,0,2.062865,2.69711,0.01576716,0,0.01576716,4.057964,67.63261,0.1193321,0.1208075,0.1050979,0,2.828483
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04186349,61.78428,60.9282,0.2256448,0.2256448,0,-1,0,0.2256448,18.55282,0,2.775558E-17,0,0.04186349,0.2375209,0.2256448,0,0,2.047098,2.711301,0,0.1956574,-0.1956574,3.851723,64.19527,0.1193321,0.2482093,0.03349079,0,2.753165
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,58.52647,58.52647,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.264495,2.515644,0,0.3912206,-0.3912206,3.439341,57.32223,0.1193321,0.4088255,0,0,2.515644
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.01777,56.01777,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.699184,2.124423,0,0.2329035,-0.2329035,3.193839,53.23054,0.1193321,0.2433842,0,0,2.124423
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.957966,1.891519,0,0,0,3.193839,53.23054,0.1193321,0,0,0,1.891519
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.98094,50.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.957966,1.891519,0,0,0,3.193839,53.23054,0.1193321,0,0,0,1.891519
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.87091,48.87091,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.957966,1.891519,0,0.1651927,-0.1651927,3.019711,50.32841,0.1193321,0.1726263,0,0,1.891519
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,47.31513,47.31513,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.141514,1.726327,0,0.1653817,-0.1653817,2.845383,47.42295,0.1193321,0.1728238,0,0,1.726327
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.325271,1.560945,0,0,0,2.845383,47.42295,0.1193321,0,0,0,1.560945
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.99938,43.99938,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.325271,1.560945,0,0.1193556,-0.1193556,2.719571,45.3261,0.1193321,0.1247266,0,0,1.560945
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.80337,42.80337,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.457888,1.44159,0,0.1881861,-0.1881861,2.521206,42.02001,0.1193321,0.1966545,0,0,1.44159
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,41.5393,41.5393,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.666984,1.253403,0,0.07178327,-0.07178327,2.445539,40.75891,0.1193321,0.07501351,0,0,1.253403
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,40.47943,40.47943,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.746743,1.18162,0,0.2618689,-0.2618689,2.169505,36.15835,0.1193321,0.2736529,0,0,1.18162
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,39.54596,39.54596,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,4.037708,0.9197513,0,0.2892632,-0.2892632,1.864595,31.07652,0.1193321,0.3022801,0,0,0.9197513
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.127577,40.85604,38.58332,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.52637,5.551115E-17,0,0,0.127577,0.3652213,0.3469602,0,0,4.359112,0.6304881,0,0.2376443,-0.2376443,1.614096,26.90155,0.1193321,0.8491563,0.1020616,1.7,0.758065
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4805684,49.52855,40.47943,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,63.95815,0,0,0,0.4805684,0,0,0.9486206,0.9011895,4.623161,0.3928438,1.381758,0,1.381758,2.924947,48.74902,0.1201021,0.8265174,0.3844547,1.7,0.8734121
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5364246,55.87627,45.34124,0.6505934,0.6505934,0,-1,0,0.6505934,82.45158,0,0,0,0.5364246,0.6848352,0.6505934,0,0,3.241403,1.636426,0,0.1484106,-0.1484106,2.768508,46.14171,0.1201021,0.7156528,0.4291397,0,2.17285
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.048302,73.53498,50.21277,0.4164792,0.4164792,0,-1,0,0.4164792,251.7057,0,0,0,1.048302,0.4383991,0.4164792,0,0,3.406304,1.488015,0.6099026,0,0.6099026,3.347113,55.7851,0.1198484,0.4581271,0.8386413,0,2.536317
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7410705,70.4315,54.31614,0.8644577,0.8644577,0,-1,0,0.8644577,85.72664,0,0,0,0.7410705,0.9099554,0.8644577,0,0,2.796402,2.036928,0,0.1688849,-0.1688849,3.169092,52.8181,0.1198484,0.9509034,0.5928564,0,2.777998
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9550143,80.01259,57.69996,0.3788472,0.3788472,0,-1,0,0.3788472,252.0843,0,0,0,0.9550143,0.3987865,0.3788472,0,0,2.984051,1.868043,0.5562279,0,0.5562279,3.696776,61.61282,0.119618,0.4167319,0.7640114,0,2.823057
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.049045,86.71624,60.87958,0.9093865,0.9093865,0,-1,0,0.9093865,115.3575,0,0,0,1.049045,0.957249,0.9093865,0,0,2.427824,2.368648,0.09179618,0,0.09179618,3.783862,63.06424,0.11958,1.000325,0.8392361,0,3.417693
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6913259,78.91893,62.9021,0.6255215,0.6255215,0,-1,0,0.6255215,110.5199,0,0,0,0.6913259,0.6584437,0.6255215,0,0,2.336027,2.451264,0.03288216,0,0.03288216,3.815057,63.58415,0.1195664,0.6880737,0.5530607,0,3.14259
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4311234,73.17807,63.61192,0.5121521,0.5121521,0,-1,0,0.5121521,84.17878,0,0,0,0.4311234,0.5391075,0.5121521,0,0,2.303145,2.480858,0,0.1079841,-0.1079841,3.701231,61.68707,0.1195664,0.5633674,0.3448988,0,2.911982
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3691231,72.46944,64.32175,0.07656842,0.07656842,0,-1,0,0.07656842,482.0827,0,0,0,0.3691231,0.08059833,0.07656842,0,0,2.423128,2.372874,0.2885248,0,0.2885248,3.97495,66.24903,0.1194474,0.08422526,0.2952985,0,2.741997
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2205017,68.224,63.50496,0.2360839,0.2360839,0,-1,0,0.2360839,93.3997,0,0,0,0.2205017,0.2485094,0.2360839,0,0,2.134603,2.632546,0,0.0280077,-0.0280077,3.945427,65.75699,0.1194474,0.2596923,0.1764013,0,2.853048
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07921013,62.78293,61.15184,0,0,0,-1,0,0,0,0,0,0,0.07921013,0,0,0,0,2.165722,2.604539,0.07921013,0,0.07921013,4.020573,67.00941,0.1194147,0,0.0633681,0,2.683749
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,58.74039,58.74039,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.086512,2.675828,0,1.197124,-1.197124,2.758693,45.97813,0.1194147,1.250994,0,0,2.675828
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,56.28031,56.28031,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.41665,1.478704,0,0.9290669,-0.9290669,1.779371,29.65613,0.1194147,0.9708749,0,0,1.478704
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,53.76189,53.76189,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.448946,0.5496374,0,0.1622348,-0.1622348,1.608361,26.80596,0.1194147,0.1695353,0,0,0.5496374
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.629207,0.3874026,0,0,0,1.608361,26.80596,0.1194147,0,0,0,0.3874026
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.114,49.114,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.629207,0.3874026,0,0.1252372,-0.1252372,1.476349,24.60577,0.1194147,0.1308728,0,0,0.3874026
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,47.55822,47.55822,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.76836,0.2621655,0,0.1632337,-0.1632337,1.304286,21.73805,0.1194147,0.1705792,0,0,0.2621655
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.86631,45.86631,0.1703116,0.09398518,0,-1,0,0.09398518,0,0,0.07632639,0.09335754,0,0.09893177,0.09398518,0,0,4.94973,0.09893177,0,0.09893177,-0.09893177,1.200002,20,0.1194147,0.1873427,0,0,0.09893177
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,44.25219,44.25219,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194147,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.04646,43.04646,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194147,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194147,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,40.69335,40.69335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194147,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.78905,39.78905,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1199195,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3472102,45.16322,38.80696,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,90.80717,0,0,0,0.3472102,0,0,1.31764,1.251758,3.679654,1.242,1.598968,0,1.598968,4.0261,67.10153,0.1205855,0.4205959,0.2777682,1.7,1.58921
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7110805,54.56532,40.72252,0.2490046,0.2490046,1.690695,0,0.5176597,0.2490046,285.5692,0,0,0,0.7110805,0,0,1.44169,1.369606,2.080686,2.681072,2.080686,0,2.080686,6.000012,100,0.1210367,0.2739051,0.5688644,1.7,3.392152
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.021287,67.29629,45.58433,0,0,0,-1,0,0,0,1.021287,0,0,1.021287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0,0.8170297,0,5.574976
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9916109,72.35444,50.48503,0.701776,0.701776,0,-1,0,0.701776,141.3002,0.2528993,0,0,0.9916109,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0.7719536,0.7932887,0,5.5453
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.931014,75.62695,54.5884,0,0,0,-1,0,0,0,0.931014,0,0,0.931014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0,0.7448112,0,5.484703
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.057087,83.25131,57.9236,0.5980803,0.5980803,0,-1,0,0.5980803,176.7466,0.4275286,0,0,1.057087,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0.6578884,0.8456695,0,5.610776
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.328706,96.70749,61.15184,0.8170114,0.8170114,0,-1,0,0.8170114,162.63,0.4686938,0,0,1.328706,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0.8987126,1.062965,0,5.882395
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.243952,96.28255,63.11602,0.4188788,0.4188788,0,-1,0,0.4188788,296.9717,0.8030266,0,0,1.243952,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0.4607667,0.9951613,0,5.79764
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8515412,84.4172,63.82584,0.1928893,0.1928893,0,-1,0,0.1928893,441.4662,0.6484998,0,0,0.8515412,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1210367,0.2121782,0.681233,0,5.40523
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6498673,79.69115,64.54539,0.7095147,0.7095147,0,-1,0,0.7095147,91.59321,0,0,0,0.6498673,0.7468576,0.7095147,0,0,0,4.553689,0,0.09699032,-0.09699032,5.897775,98.29606,0.1210367,0.7804663,0.5198939,0,5.203556
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3592453,71.536,63.66054,0.2028137,0.2028137,0,-1,0,0.2028137,177.1307,0.03799016,0,0,0.3592453,0.2134881,0.2028137,0,0,0.107767,4.456698,0.107767,0,0.107767,6.000012,100,0.1209925,0.2230951,0.2873963,0,4.815944
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09073932,63.24024,61.36576,0.1941967,0.1941967,0,-1,0,0.1941967,46.72548,0,2.775558E-17,0,0.09073932,0.2044175,0.1941967,0,0,0,4.553689,0,0.1136782,-0.1136782,5.880185,98.00288,0.1209925,0.2136163,0.07259146,0,4.644428
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,58.96403,58.96403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1263091,4.440011,0,0,0,5.880185,98.00288,0.1209925,0,0,0,4.440011
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,56.44561,56.44561,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1263091,4.440011,0,0.3212923,-0.3212923,5.541513,92.35836,0.1209925,0.3357504,0,0,4.440011
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.95636,53.95636,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4833005,4.118719,0,0.443696,-0.443696,5.073816,84.56343,0.1209925,0.4636624,0,0,4.118719
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,51.38933,51.38933,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9762961,3.675022,0,0.2783075,-0.2783075,4.780454,79.67408,0.1209925,0.2908313,0,0,3.675022
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,49.30848,49.30848,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.285527,3.396715,0,0.05117216,-0.05117216,4.726514,78.77508,0.1209925,0.0534749,0,0,3.396715
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342385,3.345543,0,0,0,4.726514,78.77508,0.1209925,0,0,0,3.345543
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.05106,46.05106,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.342385,3.345543,0,0.1478985,-0.1478985,4.570615,76.17677,0.1209925,0.1545539,0,0,3.345543
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.506716,3.197644,0,0,0,4.570615,76.17677,0.1209925,0,0,0,3.197644
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.24094,43.24094,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.506716,3.197644,0,0.2461411,-0.2461411,4.31116,71.85252,0.1209925,0.2572175,0,0,3.197644
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.97687,41.97687,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.780206,2.951503,0,0.1096883,-0.1096883,4.195539,69.9255,0.1209925,0.1146242,0,0,2.951503
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.88782,40.88782,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.902082,2.841815,0,0.05274828,-0.05274828,4.139937,68.99881,0.1209925,0.05512195,0,0,2.841815
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.98352,39.98352,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.960691,2.789067,0,0.2471958,-0.2471958,3.879369,64.65603,0.1209925,0.2583196,0,0,2.789067
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1158709,41.08807,39.02089,0.210335,0.210335,0,0,0,0.210335,55.08876,0,0,0,0.1158709,0.2214052,0.210335,0,0,2.235353,2.541871,0,0.1055343,-0.1055343,3.768127,62.80199,0.1209925,0.2313685,0.09269676,0,2.657742
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4046025,48.5045,40.93644,1.119514,1.119514,0,0,0,1.119514,36.14091,0,0,0,0.4046025,1.178436,1.119514,0,0,2.352614,2.436337,0,0.7738331,-0.7738331,2.952435,49.20715,0.1209925,1.231465,0.323682,0,2.840939
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7580778,61.28568,45.83714,0.177126,0.177126,0,-1,0,0.177126,427.9879,0,0,0,0.7580778,0.1864484,0.177126,0,0,3.212428,1.662503,0.5716294,0,0.5716294,3.49473,58.24539,0.1207585,0.1948386,0.6064622,0,2.420581
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7179664,65.83334,50.72812,0.560945,0.560945,0,-1,0,0.560945,127.9923,0,0,0,0.7179664,0.5904684,0.560945,0,0,2.640799,2.17697,0.1274979,0,0.1274979,3.615685,60.2613,0.1207064,0.6170395,0.5743731,0,2.894936
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5832732,67.22523,54.83149,0.9153473,0.9153473,0,-1,0,0.9153473,63.72151,0,1.110223E-16,0,0.5832732,0.9635235,0.9153473,0,0,2.513301,2.291718,0,0.3802503,-0.3802503,3.214866,53.581,0.1207064,1.006882,0.4666185,0,2.874991
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7898195,76.10848,58.19586,0.3368106,0.3368106,0,-1,0,0.3368106,234.4996,0,0,0,0.7898195,0.3545375,0.3368106,0,0,2.935801,1.911468,0.4352821,0,0.4352821,3.627811,60.4634,0.1205289,0.3704917,0.6318557,0,2.701287
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8459945,81.33442,61.36576,0.19893,0.19893,0,-1,0,0.19893,425.2723,0,0,0,0.8459945,0.2094,0.19893,0,0,2.500519,2.303222,0.6365944,0,0.6365944,4.231738,70.52882,0.1202703,0.218823,0.6767955,0,3.149216
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.110345,91.85973,63.33966,1.031063,1.031063,0,-1,0,1.031063,107.6894,0,0,0,1.110345,1.085329,1.031063,0,0,1.863925,2.876157,0.02501623,0,0.02501623,4.25547,70.92436,0.1202602,1.134169,0.8882763,0,3.986502
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9514104,87.6605,64.04948,0.8006112,0.8006112,0,-1,0,0.8006112,118.8355,0,0,0,0.9514104,0.8427486,0.8006112,0,0,1.838909,2.898671,0.1086618,0,0.1086618,4.358556,72.64245,0.1202162,0.8806723,0.7611284,0,3.850082
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6591288,80.11248,64.70097,0.6615917,0.6615917,0,-1,0,0.6615917,99.62772,1.110223E-16,0,0,0.6591288,0.6964123,0.6615917,0,0,1.730247,2.996467,0,0.03728358,-0.03728358,4.319255,71.98745,0.1202162,0.7277509,0.527303,0,3.655596
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3883179,72.45463,63.88418,0.7463802,0.7463802,0,-1,0,0.7463802,52.02683,0,0,0,0.3883179,0.7856633,0.7463802,0,0,1.771673,2.959183,0,0.3973454,-0.3973454,3.900417,65.00681,0.1202162,0.8210182,0.3106543,0,3.347501
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06397361,62.84901,61.53106,1.138811,1.138811,0,-1,0,1.138811,5.617578,0,2.220446E-16,0,0.06397361,1.198749,1.138811,0,0,2.213168,2.561838,0,1.134775,-1.134775,2.704259,45.07089,0.1202162,1.252692,0.05117888,0,2.625811
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,59.12933,59.12933,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.474029,1.427063,0,0.7156622,-0.7156622,1.949885,32.49801,0.1202162,0.747867,0,0,1.427063
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,56.65953,56.65953,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.269209,0.7114007,0,0.1740993,-0.1740993,1.766368,29.4394,0.1202162,0.1819338,0,0,0.7114007
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,54.18001,54.18001,0.7243001,0.5104363,0,-1,0,0.5104363,0,0,0.2138638,0.2862939,0,0.5373014,0.5104363,0,0,4.462653,0.5373014,0,0.5373014,-0.5373014,1.200002,20,0.1202162,0.7967302,0,0,0.5373014
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,51.57408,51.57408,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,49.50294,49.50294,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.93745,47.93745,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,46.2747,46.2747,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,44.66058,44.66058,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,43.45486,43.45486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.20051,42.20051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202162,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.10174,41.10174,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209545,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.19744,40.19744,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1215558,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2263496,43.34044,39.24453,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.68615,0,0,0,0.2263496,0,0,0.8824444,0.8383222,2.299654,2.484,1.064672,0,1.064672,4.828405,80.47325,0.1222325,0.8993111,0.1810797,1.7,2.71035
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6386001,53.50416,41.16008,0.04816019,0.04816019,0,0,0,0.04816019,1325.991,0,0,0,0.6386001,0.05069494,0.04816019,0,0,1.234982,3.442205,0.5879051,0,0.5879051,5.38614,89.76883,0.121994,0.05297621,0.51088,0,4.080805
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9784237,66.80857,46.08023,0.9908531,0.9908531,0,-1,0,0.9908531,98.74559,2.220446E-16,0,0,0.9784237,1.043003,0.9908531,0,0,0.6470774,3.971319,0,0.06457951,-0.06457951,5.318068,88.63428,0.121994,1.089938,0.782739,0,4.949743
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.074526,75.20535,51.00039,0.2989946,0.2989946,0,-1,0,0.2989946,359.3799,0.04096281,0,0,1.074526,0.3147312,0.2989946,0,0,0.7188324,3.90674,0.7188324,0,0.7188324,6.000012,100,0.1217036,0.328894,0.8596212,0,4.981266
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.311067,87.63313,55.10375,1.089987,1.089987,0,-1,0,1.089987,120.2829,0.1637128,0,0,1.311067,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,1.198985,1.048854,0,5.864756
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.284486,91.23132,58.40978,0.8009589,0.8009589,0,-1,0,0.8009589,160.3686,0.4413716,0,0,1.284486,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,0.8810548,1.027589,0,5.838175
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.270195,95.12202,61.58941,0.4984362,0.4984362,0,-1,0,0.4984362,254.836,0.7455251,0,0,1.270195,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,0.5482799,1.016156,0,5.823884
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.055073,90.30866,63.55358,0.7361757,0.7361757,0,-1,0,0.7361757,143.3181,0.2801515,0,0,1.055073,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,0.8097933,0.8440586,0,5.608762
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7211649,81.22216,64.21478,0.5896786,0.5896786,0,-1,0,0.5896786,122.298,0.1004506,0,0,0.7211649,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,0.6486465,0.576932,0,5.274854
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.727594,82.21701,64.92461,0.5131628,0.5131628,0,-1,0,0.5131628,141.7862,0.1874226,0,0,0.727594,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1217036,0.5644791,0.5820752,0,5.281283
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3297759,71.26455,64.04948,1.208482,1.208482,0,-1,0,1.208482,27.28845,0,0,0,0.3297759,1.272086,1.208482,0,0,0,4.553689,0,0.94231,-0.94231,5.00673,83.44534,0.1217036,1.32933,0.2638207,0,4.883465
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.0583152,62.95699,61.75471,0.6407259,0.6407259,0,-1,0,0.6407259,9.101428,0,1.110223E-16,0,0.0583152,0.6744483,0.6407259,0,0,1.047011,3.611379,0,0.6161331,-0.6161331,4.357269,72.621,0.1217036,0.7047985,0.04665216,0,3.669694
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,59.34325,59.34325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.731604,2.995246,0,0,0,4.357269,72.621,0.1217036,0,0,0,2.995246
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,56.88317,56.88317,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.731604,2.995246,0,0.6731818,-0.6731818,3.647673,60.79442,0.1217036,0.703475,0,0,2.995246
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,54.36476,54.36476,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.479583,2.322064,0,0.6284019,-0.6284019,2.985279,49.75455,0.1217036,0.65668,0,0,2.322064
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,51.76855,51.76855,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.177808,1.693662,0,0.3109578,-0.3109578,2.657501,44.29159,0.1217036,0.3249509,0,0,1.693662
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,49.6877,49.6877,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.523316,1.382704,0,0.1149086,-0.1149086,2.536376,42.27285,0.1217036,0.1200795,0,0,1.382704
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.16109,48.16109,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.650993,1.267796,0,0.1928143,-0.1928143,2.333132,38.88546,0.1217036,0.2014909,0,0,1.267796
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,46.48862,46.48862,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.865231,1.074981,0,0.09755237,-0.09755237,2.230303,37.17164,0.1217036,0.1019422,0,0,1.074981
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.8745,44.8745,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.973622,0.9774289,0,0.08388156,-0.08388156,2.141884,35.69799,0.1217036,0.08765623,0,0,0.9774289
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,43.6785,43.6785,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.066824,0.8935474,0,0.2602432,-0.2602432,1.867564,31.126,0.1217036,0.2719542,0,0,0.8935474
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,42.41443,42.41443,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.355983,0.6333042,0,0.03517957,-0.03517957,1.830481,30.50796,0.1217036,0.03676265,0,0,0.6333042
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,41.34483,41.34483,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.395072,0.5981246,0,0.4560995,-0.4560995,1.34971,22.49512,0.1217036,0.4766239,0,0,0.5981246
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,40.47943,40.47943,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.901849,0.1420251,0,0.1225065,-0.1225065,1.220577,20.34291,0.1217036,0.1280193,0,0,0.1420251
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2073584,43.23743,39.48762,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,58.46383,0,0,0,0.2073584,0,0,1.345322,1.278056,5.037967,0.01951861,1.485414,0,1.485414,2.629765,43.82932,0.1223823,0.3901459,0.1658867,1.7,0.226877
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4250311,49.43058,41.43234,1.482814,1.482814,1.7,0,0.5202,1.482814,28.66381,0,0,0,0.4250311,0,0,0.2171858,0.2063265,3.552553,1.356391,0.6313576,0,0.6313576,3.228723,53.81194,0.1227476,1.631096,0.3400249,1.7,1.781422
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5413619,57.07063,46.35249,0.08960047,0.08960047,0,-1,0,0.08960047,604.1954,0,0,0,0.5413619,0.09431628,0.08960047,0,0,2.921195,1.924613,0.4470457,0,0.4470457,3.652828,60.88034,0.1225675,0.09856051,0.4330895,0,2.465975
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9232153,71.54158,51.30182,0.7105489,0.7105489,0,-1,0,0.7105489,129.9299,0,0,0,0.9232153,0.7479462,0.7105489,0,0,2.47415,2.326954,0.1752691,0,0.1752691,3.819103,63.65158,0.122497,0.7816038,0.7385722,0,3.25017
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.194978,84.22915,55.37601,0.8616379,0.8616379,0,-1,0,0.8616379,138.6868,0,0,0,1.194978,0.9069872,0.8616379,0,0,2.298881,2.484697,0.2879906,0,0.2879906,4.092314,68.2051,0.1223813,0.9478016,0.9559823,0,3.679674
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.09311,85.31329,58.69177,0.6146579,0.6146579,0,-1,0,0.6146579,177.8403,0,0,0,1.09311,0.6470084,0.6146579,0,0,2.01089,2.743888,0.4461015,0,0.4461015,4.515523,75.25858,0.1222026,0.6761237,0.8744878,0,3.836998
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.138055,90.85008,61.86167,0.3970324,0.3970324,0,-1,0,0.3970324,286.6404,0,0,0,1.138055,0.4179288,0.3970324,0,0,1.564788,3.145379,0.7201265,0,0.7201265,5.198695,86.64475,0.1219152,0.4367356,0.9104443,0,4.283435
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8033214,82.98444,63.77722,0.5362338,0.5362338,0,-1,0,0.5362338,149.808,0,0,0,0.8033214,0.5644566,0.5362338,0,0,0.8446619,3.793493,0.2388647,0,0.2388647,5.425303,90.42152,0.1218201,0.5898572,0.6426571,0,4.596815
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7520275,82.31557,64.4287,0.48443,0.48443,0,-1,0,0.48443,155.2396,0,0,0,0.7520275,0.5099264,0.48443,0,0,0.6057972,4.008471,0.2421011,0,0.2421011,5.65498,94.24947,0.121724,0.532873,0.601622,0,4.760499
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.3972995,73.95657,65.08991,0,0,0,-1,0,0,0,0.03360334,0,0,0.3972995,0,0,0,0,0.3636961,4.226362,0.3636961,0,0.3636961,6.000012,100,0.1215798,0,0.3178396,0,4.623662
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2163123,68.91592,64.2634,0.854108,0.854108,0,-1,0,0.854108,25.32611,0,0,0,0.2163123,0.899061,0.854108,0,0,0,4.553689,0,0.6827487,-0.6827487,5.280332,88.00535,0.1215798,0.9395187,0.1730498,0,4.770001
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07129045,63.44343,61.96863,0.7873759,0.7873759,0,-1,0,0.7873759,9.054182,0,1.110223E-16,0,0.07129045,0.8288168,0.7873759,0,0,0.7586097,3.87094,0,0.7575263,-0.7575263,4.481829,74.697,0.1215798,0.8661135,0.05703236,0,3.942231
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,59.56689,59.56689,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.600306,3.113414,0,0.9126265,-0.9126265,3.519836,58.66381,0.1215798,0.9536947,0,0,3.113414
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,57.0971,57.0971,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.614335,2.200787,0,0.656269,-0.656269,2.828068,47.13437,0.1215798,0.685801,0,0,2.200787
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,54.5884,54.5884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343523,1.544518,0,0,0,2.828068,47.13437,0.1215798,0,0,0,1.544518
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.99219,51.99219,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.343523,1.544518,0,0.1876166,-0.1876166,2.630302,43.83829,0.1215798,0.1960594,0,0,1.544518
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.91134,49.91134,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.551986,1.356902,0,0.1032531,-0.1032531,2.521464,42.02432,0.1215798,0.1078995,0,0,1.356902
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,48.37501,48.37501,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.666711,1.253649,0,0.1602032,-0.1602032,2.352595,39.20984,0.1215798,0.1674124,0,0,1.253649
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,46.71227,46.71227,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.844715,1.093445,0,0.2374366,-0.2374366,2.102315,35.03851,0.1215798,0.2481213,0,0,1.093445
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.09815,45.09815,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.108533,0.8560088,0,0.2504592,-0.2504592,1.838308,30.6384,0.1215798,0.2617298,0,0,0.8560088
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.89242,43.89242,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.386821,0.6055497,0,0.2533084,-0.2533084,1.571297,26.18824,0.1215798,0.2647073,0,0,0.6055497
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,42.63807,42.63807,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.668275,0.3522412,0,0.1413953,-0.1413953,1.422253,23.70418,0.1215798,0.1477581,0,0,0.3522412
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,41.59764,41.59764,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.825381,0.2108459,0,0.06612501,-0.06612501,1.352552,22.54248,0.1215798,0.06910063,0,0,0.2108459
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,40.69335,40.69335,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.898853,0.1447209,1.376508,0,1.376508,2.658422,44.30694,0.1222912,0.2761486,0,1.7,0.1447209
