Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.034274,88.1823,62.40619,0.7066538,0.7066538,0,-1,0,0.7066538,146.3622,0,0,0,1.034274,0.7438461,0.7066538,0,0,2.733744,2.093319,0.2904282,0,0.2904282,3.682079,61.36786,0.1326663,0.7773191,0.8274193,0,3.127593
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.046336,92.27216,65.30383,0.7552783,0.7552783,0,-1,0,0.7552783,138.5364,0,0,0,1.046336,0.7950298,0.7552783,0,0,2.443316,2.354704,0.2513058,0,0.2513058,3.920488,65.34134,0.1325946,0.8308062,0.8370685,0,3.40104
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.027499,95.32534,68.15285,0.4177465,0.4177465,0,-1,0,0.4177465,245.9625,0,0,0,1.027499,0.4397331,0.4177465,0,0,2.19201,2.580879,0.5877663,0,0.5877663,4.478092,74.63473,0.1324272,0.4595211,0.8219996,0,3.608379
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.007208,96.68512,69.7378,0.1225005,0.1225005,0,-1,0,0.1225005,822.2073,0,0,0,1.007208,0.1289479,0.1225005,0,0,1.604244,3.109869,0.8782603,0,0.8782603,5.311283,88.52121,0.1321779,0.1347506,0.8057666,0,4.117077
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7711224,89.61963,70.17536,0.06411994,0.06411994,0,-1,0,0.06411994,1202.625,0,0,0,0.7711224,0.06749468,0.06411994,0,0,0.7259838,3.900304,0.7036278,0,0.7036278,5.978803,99.64652,0.1319788,0.07053193,0.6168979,0,4.671426
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.4899974,82.26263,70.61292,0.591419,0.591419,0,-1,0,0.591419,82.85114,0,0,0,0.4899974,0.6225463,0.591419,0,0,0.02235606,4.533568,0,0.1325489,-0.1325489,5.839084,97.31788,0.1319788,0.6505609,0.3919979,0,5.023566
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3247138,77.16084,69.7378,0.4207439,0.4207439,0,-1,0,0.4207439,77.17612,0,0,0,0.3247138,0.4428883,0.4207439,0,0,0.1696326,4.40102,0,0.1181745,-0.1181745,5.714518,95.24177,0.1319788,0.4628183,0.2597711,0,4.725733
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03851209,68.4827,67.65694,0.6036361,0.6036361,0,-1,0,0.6036361,6.380017,0,1.110223E-16,0,0.03851209,0.6354065,0.6036361,0,0,0.3009377,4.282845,0,0.5968944,-0.5968944,5.085336,84.75542,0.1319788,0.6639997,0.03080967,0,4.321357
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,65.69277,65.69277,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.9641536,3.685951,0,0.1030504,-0.1030504,4.976711,82.94501,0.1319788,0.1076877,0,0,3.685951
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,63.33966,63.33966,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.078654,3.5829,0,0.4454154,-0.4454154,4.507202,75.11988,0.1319788,0.4654591,0,0,3.5829
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,60.71428,60.71428,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.57356,3.137485,0,0.5942851,-0.5942851,3.88077,64.67937,0.1319788,0.6210279,0,0,3.137485
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,58.03056,58.03056,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.233877,2.5432,0,0.205888,-0.205888,3.663745,61.0623,0.1319788,0.2151529,0,0,2.5432
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,55.84275,55.84275,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.462641,2.337312,0,0.2333982,-0.2333982,3.417722,56.96192,0.1319788,0.2439011,0,0,2.337312
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,54.33559,54.33559,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.721973,2.103914,0,0.09950116,-0.09950116,3.312839,55.21386,0.1319788,0.1039787,0,0,2.103914
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.83253,2.004412,0,0,0,3.312839,55.21386,0.1319788,0,0,0,2.004412
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,51.4185,51.4185,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.83253,2.004412,0,0.2098911,-0.2098911,3.091594,51.52646,0.1319788,0.2193362,0,0,2.004412
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,50.29056,50.29056,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.065742,1.794521,0,0.2149837,-0.2149837,2.864981,47.74959,0.1319788,0.224658,0,0,1.794521
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,49.114,49.114,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.304613,1.579538,0,0.07247435,-0.07247435,2.788586,46.47635,0.1319788,0.07573569,0,0,1.579538
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,48.13192,48.13192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.38514,1.507063,0,0,0,2.788586,46.47635,0.1319788,0,0,0,1.507063
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02640656,48.18727,47.69436,0.2033856,0.2033856,0,0,0,0.2033856,12.98349,0,2.775558E-17,0,0.02640656,0.2140901,0.2033856,0,0,3.38514,1.507063,0,0.1876836,-0.1876836,2.59075,43.17909,0.1319788,0.2237242,0.02112525,0,1.53347
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3009925,52.88579,47.09149,0.3641497,0.3641497,0,0,0,0.3641497,82.65626,0,0,0,0.3009925,0.3833154,0.3641497,0,0,3.593677,1.31938,0,0.08232295,-0.08232295,2.503975,41.73283,0.1319788,0.4005646,0.240794,0,1.620372
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6829432,63.13383,49.03621,0.9611331,0.9611331,0,0,0,0.9611331,71.05605,0,1.110223E-16,0,0.6829432,1.011719,0.9611331,0,0,3.685147,1.237057,0,0.3287759,-0.3287759,2.157414,35.95683,0.1319788,1.057246,0.5463545,0,1.92
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9465877,75.42075,54.06332,0.317222,0.317222,0,-1,0,0.317222,298.3991,0,0,0,0.9465877,0.3339179,0.317222,0,0,4.050454,0.9082807,0.6126698,0,0.6126698,2.738644,45.64397,0.1318059,0.3489442,0.7572702,0,1.854868
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.041031,83.65599,58.63343,0.7607213,0.7607213,0,-1,0,0.7607213,136.8478,0,0,0,1.041031,0.8007593,0.7607213,0,0,3.437784,1.459683,0.2402713,0,0.2402713,2.966585,49.44299,0.1317383,0.8367935,0.8328245,0,2.500714
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.104641,90.52695,62.46453,1.453673,1.38,0,-1,0,1.38,80.04646,0,0.07367302,0.2190403,1.104641,1.452632,1.38,0,0,3.197513,1.675928,0,0.3479905,-0.3479905,2.599771,43.32943,0.1317383,1.59904,0.8837128,0,2.780569
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.053528,92.6629,65.42051,0.7337524,0.7337524,0,-1,0,0.7337524,143.5809,0,0,0,1.053528,0.772371,0.7337524,0,0,3.584169,1.327937,0.2811572,0,0.2811572,2.8665,47.77491,0.1316592,0.8071277,0.8428226,0,2.381465
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9221878,91.89564,68.20147,0.1230101,0.1230101,0,-1,0,0.1230101,749.6846,0,0,0,0.9221878,0.1294843,0.1230101,0,0,3.303011,1.580979,0.7927034,0,0.7927034,3.618525,60.30862,0.1314367,0.1353111,0.7377502,0,2.503166
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.9536483,94.99313,69.84476,0.5072428,0.5072428,0,-1,0,0.5072428,188.0063,0,0,0,0.9536483,0.5339398,0.5072428,0,0,2.510308,2.294412,0.4197085,0,0.4197085,4.016695,66.94479,0.1313192,0.5579671,0.7629187,0,3.24806
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6977381,87.52,70.22398,0.6471135,0.6471135,0,-1,0,0.6471135,107.8231,0,0,0,0.6977381,0.6811721,0.6471135,0,0,2.0906,2.672149,0.01656602,0,0.01656602,4.032411,67.20672,0.1313145,0.7118248,0.5581905,0,3.369888
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5860646,84.88613,70.66154,1.1554,1.1554,0,-1,0,1.1554,50.72395,0,0,0,0.5860646,1.216211,1.1554,0,0,2.074033,2.687059,0,0.630146,-0.630146,3.368179,56.1362,0.1313145,1.27094,0.4688517,0,3.273124
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2515415,75.5246,69.84476,0.4537267,0.4537267,0,-1,0,0.4537267,55.43898,0,0,0,0.2515415,0.477607,0.4537267,0,0,2.774196,2.056913,0,0.2260656,-0.2260656,3.129885,52.16464,0.1313145,0.4990994,0.2012332,0,2.308454
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03796712,68.52962,67.71529,1.280467,1.280467,0,-1,0,1.280467,2.965101,0,0,0.02851317,0.03796712,1.34786,1.280467,0,0,3.02538,1.830847,0,1.309892,-1.309892,1.749137,29.15223,0.1313145,1.408513,0.0303737,0,1.868814
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,65.79974,65.79974,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,4.480816,0.5209548,0,0.4609858,-0.4609858,1.263215,21.05355,0.1313145,0.4817302,0,0,0.5209548
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,63.44662,63.44662,1.249974,0.05697056,0,-1,0,0.05697056,0,0,1.193004,1.318001,0,0.05996901,0.05697056,0,0,4.993022,0.05996901,0,0.05996901,-0.05996901,1.200002,20,0.1313145,1.374972,0,0,0.05996901
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,60.82124,60.82124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,58.13752,58.13752,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,55.94971,55.94971,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,54.45227,54.45227,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,52.86732,52.86732,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,51.52546,51.52546,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,50.39752,50.39752,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,49.23069,49.23069,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313145,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,48.23888,48.23888,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317504,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02707314,48.33633,47.83049,0.137416,0.137416,1.590048,0,0.490183,0.137416,19.70158,0,0,0,0.02707314,0,0,1.452632,1.38,3.679654,1.242,1.407073,0,1.407073,3.844052,64.06741,0.1321062,0.1511577,0.02165851,1.7,1.269073
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2812861,52.63351,47.22762,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,39.55071,0,0,0,0.2812861,0,0,0.9887964,0.9393565,2.272581,2.508366,1.220643,0,1.220643,5.002056,83.36742,0.1325702,0.782324,0.2250289,1.7,2.789652
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7329569,64.44195,49.17234,0.835294,0.835294,0,0,0,0.835294,87.74837,0,0,0,0.7329569,0.8792569,0.835294,0,0,1.051939,3.606944,0,0.1463,-0.1463,4.847842,80.7972,0.1325702,0.9188234,0.5863655,0,4.339901
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9355984,75.26485,54.18001,0.383696,0.383696,0,-1,0,0.383696,243.8385,0,0,0,0.9355984,0.4038905,0.383696,0,0,1.214494,3.460644,0.5317079,0,0.5317079,5.352264,89.20422,0.1324215,0.4220656,0.7484787,0,4.396243
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.119935,86.14921,58.69177,0.5876347,0.5876347,0,-1,0,0.5876347,190.5835,0,0,0,1.119935,0.6185629,0.5876347,0,0,0.6827862,3.939181,0.5013716,0,0.5013716,5.827907,97.13159,0.1322816,0.6463982,0.8959476,0,5.059116
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.017847,87.87515,62.57149,0.6358982,0.6358982,0,-1,0,0.6358982,160.0645,0.1670659,0,0,1.017847,0.6693666,0.6358982,0,0,0.1814146,4.390416,0.1814146,0,0.1814146,6.000012,100,0.1322311,0.6994881,0.8142776,0,5.408263
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.12072,95.03342,65.46913,0.5676152,0.5676152,0,-1,0,0.5676152,197.4437,0.5232306,0,0,1.12072,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1322311,0.6243767,0.8965762,0,5.674409
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.092328,97.75537,68.25981,0.5648442,0.5648442,0,-1,0,0.5648442,193.3857,0.4977549,0,0,1.092328,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1322311,0.6213287,0.8738622,0,5.646017
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9235462,93.99442,69.84476,0.9932779,0.9932779,0,-1,0,0.9932779,92.97964,0,0,0,0.9235462,1.045556,0.9932779,0,0,0,4.553689,0,0.1220095,-0.1220095,5.871403,97.85651,0.1322311,1.092606,0.7388369,0,5.477235
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7802492,90.02168,70.28233,0.9439876,0.9439876,0,-1,0,0.9439876,82.65459,0,0,0,0.7802492,0.9936712,0.9439876,0,0,0.1355661,4.431679,0,0.213422,-0.213422,5.646436,94.10708,0.1322311,1.038386,0.6241993,0,5.211929
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5239016,83.33958,70.77823,0.6931445,0.6931445,0,-1,0,0.6931445,75.58331,0,0,0,0.5239016,0.7296258,0.6931445,0,0,0.3727016,4.218257,0,0.2057242,-0.2057242,5.429584,90.49288,0.1322311,0.762459,0.4191213,0,4.742159
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2101236,74.61557,69.9031,0,0,0,-1,0,0,0,0,0,0,0.2101236,0,0,0,0,0.6012841,4.012533,0.2101236,0,0.2101236,5.628924,93.81522,0.1321726,0,0.1680989,0,4.222657
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03777839,68.57446,67.76391,1.866319,1.38,0,-1,0,1.38,2.737565,2.220446E-16,0.4863187,0.6729506,0.03777839,1.452632,1.38,0,0,0.3911605,4.201644,0,1.414853,-1.414853,4.137538,68.95883,0.1321726,2.052951,0.03022271,0,4.239423
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,65.90669,65.90669,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.96322,2.786791,0,0.5344218,-0.5344218,3.574208,59.57002,0.1321726,0.5584708,0,0,2.786791
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,63.55358,63.55358,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.557022,2.252369,0,0.0854628,-0.0854628,3.484123,58.0686,0.1321726,0.08930863,0,0,2.252369
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,60.9282,60.9282,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.65198,2.166907,0,1.214894,-1.214894,2.203511,36.72512,0.1321726,1.269565,0,0,2.166907
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,58.2542,58.2542,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,4.001863,0.9520124,0,0.1092553,-0.1092553,2.088346,34.8057,0.1321726,0.1141718,0,0,0.9520124
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,56.06639,56.06639,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,4.123258,0.842757,0,0.05891094,-0.05891094,2.026249,33.77074,0.1321726,0.06156193,0,0,0.842757
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,54.5884,54.5884,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.188714,0.7838461,0,0.2781017,-0.2781017,1.733104,28.88501,0.1321726,0.2906163,0,0,0.7838461
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,53.00345,53.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497716,0.5057444,0,0,0,1.733104,28.88501,0.1321726,0,0,0,0.5057444
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497716,0.5057444,0,0,0,1.733104,28.88501,0.1321726,0,0,0,0.5057444
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497716,0.5057444,0,0,0,1.733104,28.88501,0.1321726,0,0,0,0.5057444
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,49.36681,49.36681,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.497716,0.5057444,0,0.1467635,-0.1467635,1.578402,26.30664,0.1321726,0.1533678,0,0,0.5057444
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,48.37501,48.37501,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.660787,0.358981,0,0.07971188,-0.07971188,1.494378,24.90625,0.1321726,0.08329892,0,0,0.358981
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01569787,48.25978,47.96661,0.1279649,0.1279649,0,0,0,0.1279649,12.26733,0,0,0,0.01569787,0.1346999,0.1279649,0,0,4.749355,0.2792691,0,0.119002,-0.119002,1.368939,22.8156,0.1321726,0.1407614,0.0125583,0,0.2949669
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3265435,53.71379,47.39292,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,48.38037,0,0,0,0.3265435,0,0,1.025049,0.973797,4.88158,0.160267,1.300341,0,1.300341,2.60255,43.37575,0.1326238,0.7424456,0.2612348,1.7,0.4868106
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.654598,62.78839,49.30848,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.654598,0,0,1.452632,1.38,3.581239,1.330574,2.034598,0,2.034598,4.532739,75.5455,0.1327113,0,0.5236784,1.7,1.985172
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8044495,71.97982,54.28697,0.7496742,0.7496742,0,-1,0,0.7496742,107.3065,0,0,0,0.8044495,0.7891307,0.7496742,0,0,1.546641,3.161712,0.01531877,0,0.01531877,4.547272,75.78771,0.1327071,0.8246416,0.6435596,0,3.966161
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8608188,78.64188,58.74039,0.5372016,0.5372016,0,-1,0,0.5372016,160.2413,0,0,0,0.8608188,0.5654755,0.5372016,0,0,1.531323,3.175499,0.2953434,0,0.2953434,4.827459,80.45749,0.1326252,0.5909218,0.688655,0,4.036317
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.02366,88.05721,62.57149,0,0,0,-1,0,0,0,0,0,0,1.02366,0,0,0,0,1.235979,3.441308,1.02366,0,1.02366,5.798588,96.64294,0.1323421,0,0.8189277,0,4.464967
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9891325,90.6155,65.46913,0.009391031,0.009391031,0,-1,0,0.009391031,10532.74,0.7669276,0,0,0.9891325,0.009885296,0.009391031,0,0,0.2123196,4.362601,0.2123196,0,0.2123196,6.000012,100,0.1322836,0.01033014,0.791306,0,5.351734
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.018046,95.21551,68.31815,1.793465,1.38,0,-1,0,1.38,73.77145,0,0.4134648,0.5928113,1.018046,1.452632,1.38,0,0,0,4.553689,0,0.4345855,-0.4345855,5.541919,92.36513,0.1322836,1.972811,0.8144369,0,5.571735
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.9621799,95.35452,69.9031,0.8060232,0.8060232,0,-1,0,0.8060232,119.3737,0,0,0,0.9621799,0.8484455,0.8060232,0,0,0.4828728,4.119103,0.1137344,0,0.1137344,5.649817,94.16342,0.1322522,0.8866256,0.7697439,0,5.081283
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7491504,89.16006,70.34066,0.980078,0.980078,0,-1,0,0.980078,76.43783,0,1.110223E-16,0,0.7491504,1.031661,0.980078,0,0,0.3691384,4.221464,0,0.2825108,-0.2825108,5.352024,89.20023,0.1322522,1.078086,0.5993203,0,4.970615
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4630218,81.79514,70.82684,0.2515404,0.2515404,0,-1,0,0.2515404,184.0745,0,0,0,0.4630218,0.2647793,0.2515404,0,0,0.6830393,3.938954,0.1982424,0,0.1982424,5.540093,92.3347,0.1321976,0.2766944,0.3704174,0,4.401975
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2333785,75.20898,69.95172,0,0,0,-1,0,0,0,0,0,0,0.2333785,0,0,0,0,0.4847969,4.117372,0.2333785,0,0.2333785,5.761496,96.02473,0.1321334,0,0.1867028,0,4.35075
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03546602,68.6419,67.88058,0.9474874,0.9474874,0,-1,0,0.9474874,3.743165,0,1.110223E-16,0,0.03546602,0.9973552,0.9474874,0,0,0.2514184,4.327413,0,0.9618891,-0.9618891,4.747575,79.1261,0.1321334,1.042236,0.02837281,0,4.362878
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,66.01366,66.01366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320184,3.365523,0,0,0,4.747575,79.1261,0.1321334,0,0,0,3.365523
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,63.66054,63.66054,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.320184,3.365523,0,0.3151177,-0.3151177,4.415412,73.59006,0.1321334,0.329298,0,0,3.365523
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,61.03516,61.03516,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.670315,3.050406,0,0.6482571,-0.6482571,3.732089,62.20136,0.1321334,0.6774287,0,0,3.050406
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,58.36116,58.36116,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.3906,2.402148,0,0.2087432,-0.2087432,3.512054,58.53413,0.1321334,0.2181367,0,0,2.402148
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,56.22197,56.22197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.622537,2.193405,0,0,0,3.512054,58.53413,0.1321334,0,0,0,2.193405
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,54.69536,54.69536,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.622537,2.193405,0,0.1423701,-0.1423701,3.361983,56.03294,0.1321334,0.1487768,0,0,2.193405
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,53.11041,53.11041,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.780726,2.051035,0,0.1609468,-0.1609468,3.19233,53.2054,0.1321334,0.1681895,0,0,2.051035
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,51.79772,51.79772,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.959556,1.890088,0,0.07216248,-0.07216248,3.116264,51.93764,0.1321334,0.07540979,0,0,1.890088
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,50.6795,50.6795,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,3.039737,1.817926,0,0.1465162,-0.1465162,2.961823,49.36361,0.1321334,0.1531094,0,0,1.817926
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,49.5224,49.5224,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.202533,1.67141,0,0.1451876,-0.1451876,2.808782,46.81293,0.1321334,0.151721,0,0,1.67141
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,48.56948,48.56948,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.363852,1.526222,0,0.2868221,-0.2868221,2.506445,41.77399,0.1321334,0.2997291,0,0,1.526222
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01918547,48.51999,48.16109,0.1710387,0.1710387,0,0,0,0.1710387,11.21703,0,0,0,0.01918547,0.1800407,0.1710387,0,0,3.682543,1.2394,0,0.1608553,-0.1608553,2.336888,38.94806,0.1321334,0.1881426,0.01534837,0,1.258585
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3141916,53.66729,47.58739,1.234687,1.234687,0.425,0,0.172125,1.234687,25.44706,0,0,0,0.3141916,0.8523023,0.8096871,0,0,3.861271,1.078545,0,0.5381107,-0.5381107,1.76967,29.49444,0.1321334,1.358156,0.2513532,1.7,1.392736
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7007881,64.03106,49.47378,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,82.47112,0,0,0,0.7007881,0,0,0.8502624,0.8077493,4.459172,0.5404339,1.508537,0,1.508537,3.200794,53.34646,0.1325223,0.9347114,0.5606304,1.7,1.241222
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7260447,70.1832,54.4231,0.4370484,0.4370484,0,-1,0,0.4370484,166.1245,0,0,0,0.7260447,0.460051,0.4370484,0,0,2.950635,1.898118,0.2659937,0,0.2659937,3.453138,57.55218,0.1324492,0.4807533,0.5808358,0,2.624162
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8869599,79.48625,58.84735,1.091019,1.091019,0,-1,0,1.091019,81.29647,0,0,0,0.8869599,1.148441,1.091019,0,0,2.684641,2.137512,0,0.2614811,-0.2614811,3.177512,52.95844,0.1324492,1.200121,0.7095679,0,3.024472
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8392299,82.6418,62.62983,0,0,0,-1,0,0,0,0,0,0,0.8392299,0,0,0,0,2.975176,1.876031,0.8392299,0,0.8392299,3.973676,66.2278,0.1322191,0,0.6713839,0,2.715261
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.055286,92.8604,65.52747,0.1852244,0.1852244,0,-1,0,0.1852244,569.7338,0,0,0,1.055286,0.194973,0.1852244,0,0,2.135946,2.631338,0.8603126,0,0.8603126,4.78984,79.83051,0.131984,0.2037468,0.8442285,0,3.686623
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.078318,97.32812,68.31815,0.2393685,0.2393685,0,-1,0,0.2393685,450.4847,0,0,0,1.078318,0.2519668,0.2393685,0,0,1.275633,3.405619,0.8263515,0,0.8263515,5.573786,92.89625,0.1317589,0.2633053,0.8626547,0,4.483937
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.064724,99.01962,69.95172,0.5081433,0.5081433,0,-1,0,0.5081433,209.5322,0.08055432,0,0,1.064724,0.5348877,0.5081433,0,0,0.4492817,4.149335,0.4492817,0,0.4492817,6.000012,100,0.1316369,0.5589576,0.8517789,0,5.214059
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8826322,93.34295,70.38928,0.007673893,0.007673893,0,-1,0,0.007673893,11501.75,0.8745544,0,0,0.8826322,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1316369,0.008441282,0.7061058,0,5.436321
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4503064,81.5303,70.88519,0.6489185,0.6489185,0,-1,0,0.6489185,69.39337,0,0,0,0.4503064,0.6830721,0.6489185,0,0,0,4.553689,0,0.2327657,-0.2327657,5.754655,95.91073,0.1316369,0.7138103,0.3602451,0,5.003995
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2808292,76.39275,70.01006,1.02033,1.02033,0,-1,0,1.02033,27.52338,0,0,0,0.2808292,1.074031,1.02033,0,0,0.2586285,4.320923,0,0.793202,-0.793202,4.918547,81.97562,0.1316369,1.122363,0.2246634,0,4.601752
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03545881,68.69063,67.92921,1.21707,1.21707,0,-1,0,1.21707,2.913456,0,0,0,0.03545881,1.281127,1.21707,0,0,1.139964,3.527721,0,1.245668,-1.245668,3.605498,60.09151,0.1316369,1.338777,0.02836705,0,3.56318
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,66.072,66.072,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.52404,2.282053,0,0.6596451,-0.6596451,2.910171,48.50275,0.1316369,0.6893292,0,0,2.282053
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,63.77722,63.77722,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.256979,1.622408,0,0.3154056,-0.3154056,2.577704,42.96165,0.1316369,0.3295989,0,0,1.622408
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,61.15184,61.15184,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.607429,1.307003,0,0.1946462,-0.1946462,2.372529,39.54207,0.1316369,0.2034053,0,0,1.307003
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,58.46812,58.46812,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.823703,1.112356,0,0.005603157,-0.005603157,2.366623,39.44363,0.1316369,0.005855299,0,0,1.112356
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,56.33865,56.33865,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.829929,1.106753,0,0.09370471,-0.09370471,2.267849,37.79741,0.1316369,0.09792142,0,0,1.106753
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,54.80232,54.80232,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.934045,1.013049,0,0.09452602,-0.09452602,2.16821,36.13676,0.1316369,0.09877969,0,0,1.013049
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,53.24654,53.24654,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.039074,0.9185225,0,0.05488238,-0.05488238,2.110359,35.17258,0.1316369,0.05735209,0,0,0.9185225
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,51.93385,51.93385,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.100054,0.8636401,0,0.06811122,-0.06811122,2.038563,33.97599,0.1316369,0.07117622,0,0,0.8636401
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,50.81564,50.81564,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.175734,0.7955289,0,0.1409443,-0.1409443,1.889995,31.49986,0.1316369,0.1472868,0,0,0.7955289
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,49.6877,49.6877,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.332338,0.6545846,0,0.117124,-0.117124,1.766536,29.4422,0.1316369,0.1223946,0,0,0.6545846
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,48.73478,48.73478,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.462476,0.5374606,0,0.06738782,-0.06738782,1.695503,28.25832,0.1316369,0.07042027,0,0,0.5374606
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.02899873,48.88962,48.34584,0.1335167,0.1335167,0,0,0,0.1335167,21.71918,0,2.775558E-17,0,0.02899873,0.1405439,0.1335167,0,0,4.537351,0.4700728,0,0.1115452,-0.1115452,1.577924,26.29868,0.1316369,0.1468684,0.02319898,0,0.4990715
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2085996,51.73799,47.75269,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,58.90635,0,0,0,0.2085996,0,0,1.345879,1.278585,4.66129,0.3585276,1.487185,0,1.487185,2.988791,49.81309,0.1320294,0.3895328,0.1668797,1.7,0.5671272
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6061631,62.05823,49.63908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6061631,0,0,1.452632,1.38,3.174105,1.696994,1.986163,0,1.986163,4.873031,81.21702,0.1321307,0,0.4849305,1.7,2.303157
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5564938,66.3067,54.55923,0.3388515,0.3388515,0,-1,0,0.3388515,164.2294,0,0,0,0.5564938,0.3566858,0.3388515,0,0,1.187942,3.484541,0.1998079,0,0.1998079,5.062585,84.37625,0.1320767,0.3727367,0.445195,0,4.041035
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7207198,75.13181,58.90569,0.7663879,0.7663879,0,-1,0,0.7663879,94.04111,0,1.110223E-16,0,0.7207198,0.8067242,0.7663879,0,0,0.9881345,3.664368,0,0.08600442,-0.08600442,4.971929,82.86531,0.1320767,0.8430268,0.5765758,0,4.385087
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9992361,87.5032,62.73679,0.1661172,0.1661172,0,-1,0,0.1661172,601.5249,0,0,0,0.9992361,0.1748602,0.1661172,0,0,1.083695,3.578363,0.8243759,0,0.8243759,5.754,95.89981,0.1318543,0.1827289,0.7993889,0,4.5776
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.995063,90.94132,65.57609,0.1907323,0.1907323,0,-1,0,0.1907323,521.7067,0.5349732,0,0,0.995063,0.2007708,0.1907323,0,0,0.259319,4.320302,0.259319,0,0.259319,6.000012,100,0.1317845,0.2098055,0.7960504,0,5.315365
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.079407,97.43211,68.36677,0.121384,0.121384,0,-1,0,0.121384,889.2496,0.9516345,0,0,1.079407,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1317845,0.1335225,0.8635258,0,5.633096
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7536277,88.90215,70.01006,0,0,0,-1,0,0,0,0.7536277,0,0,0.7536277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317845,0,0.6029022,0,5.307317
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6351327,86.00068,70.44762,0.2351208,0.2351208,0,-1,0,0.2351208,270.1304,0.3876371,0,0,0.6351327,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1317845,0.2586329,0.5081061,0,5.188822
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.352841,79.13157,70.94353,0.1496859,0.1496859,0,-1,0,0.1496859,235.7209,0.1952769,0,0,0.352841,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1317845,0.1646545,0.2822728,0,4.90653
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1681606,73.81742,70.06841,0.3247592,0.3247592,0,-1,0,0.3247592,51.78009,0,0,0,0.1681606,0.3418517,0.3247592,0,0,0,4.553689,0,0.1736911,-0.1736911,5.816926,96.94856,0.1317845,0.3572351,0.1345285,0,4.721849
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.0361345,68.81278,68.03617,0.5975009,0.5975009,0,-1,0,0.5975009,6.047607,0,1.110223E-16,0,0.0361345,0.6289483,0.5975009,0,0,0.1929902,4.379998,0,0.5928137,-0.5928137,5.192045,86.53391,0.1317845,0.6572509,0.0289076,0,4.416132
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,66.17896,66.17896,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8516721,3.787184,0,0.8737753,-0.8737753,4.271005,71.18327,0.1317845,0.9130952,0,0,3.787184
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,63.88418,63.88418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822534,2.913409,0,0,0,4.271005,71.18327,0.1317845,0,0,0,2.913409
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,61.20046,61.20046,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.822534,2.913409,0,1.180232,-1.180232,3.026931,50.44875,0.1317845,1.233343,0,0,2.913409
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,58.57508,58.57508,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.133903,1.733177,0,0.1935623,-0.1935623,2.822898,47.04821,0.1317845,0.2022725,0,0,1.733177
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,56.44561,56.44561,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.348972,1.539614,0,0.1879416,-0.1879416,2.624791,43.74642,0.1317845,0.196399,0,0,1.539614
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,54.93845,54.93845,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.557796,1.351673,0,0.03776408,-0.03776408,2.584984,43.08298,0.1317845,0.03946346,0,0,1.351673
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.599756,1.313909,0,0,0,2.584984,43.08298,0.1317845,0,0,0,1.313909
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.06998,52.06998,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.599756,1.313909,0,0.3248783,-0.3248783,2.242532,37.37546,0.1317845,0.3394978,0,0,1.313909
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,50.95177,50.95177,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.960732,0.9890304,0,0.09686864,-0.09686864,2.140424,35.67365,0.1317845,0.1012277,0,0,0.9890304
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,49.82383,49.82383,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.068364,0.8921618,0,0.09203935,-0.09203935,2.043406,34.05669,0.1317845,0.09618112,0,0,0.8921618
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,48.90008,48.90008,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.17063,0.8001224,0,0.04978105,-0.04978105,1.990932,33.18213,0.1317845,0.05202119,0,0,0.8001224
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02899241,49.05539,48.51114,0,0,0,0,0,0,0,0,0,0,0.02899241,0,0,0,0,4.225942,0.7503414,0.02899241,0,0.02899241,2.018436,33.64054,0.1317767,0,0.02319392,0,0.7793338
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1855659,51.47658,47.93745,0.4400766,0.4400766,0,0,0,0.4400766,42.16673,0,5.551115E-17,0,0.1855659,0.4632386,0.4400766,0,0,4.196949,0.7764346,0,0.2776727,-0.2776727,1.725744,28.76233,0.1317767,0.4840843,0.1484527,0,0.9620005
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5499163,60.9878,49.80438,0.3512663,0.3512663,0,0,0,0.3512663,156.5525,0,0,0,0.5499163,0.369754,0.3512663,0,0,4.505475,0.4987619,0.1801623,0,0.1801623,1.896661,31.61095,0.1317282,0.3863929,0.439933,0,1.048678
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7440078,70.93399,54.69536,0.5423725,0.5423725,0,-1,0,0.5423725,137.1765,0,0,0,0.7440078,0.5709184,0.5423725,0,0,4.325312,0.660908,0.1730894,0,0.1730894,2.060868,34.34772,0.1316817,0.5966097,0.5952062,0,1.404916
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9799963,82.3231,59.01265,0.882297,0.882297,0,-1,0,0.882297,111.0733,0,0,0.008473365,0.9799963,0.9287336,0.882297,0,0,4.152223,0.8166884,0.05126263,0,0.05126263,2.1095,35.15826,0.131668,0.9705266,0.783997,0,1.796685
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.107845,90.98782,62.73679,0,0,0,-1,0,0,0,0,0,0,1.107845,0,0,0,0,4.10096,0.8628248,1.107845,0,1.107845,3.160494,52.67479,0.1313711,0,0.8862763,0,1.97067
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.099594,94.51399,65.63443,0,0,0,-1,0,0,0,0,0,0,1.099594,0,0,0,0,2.993115,1.859886,1.099594,0,1.099594,4.20366,70.06087,0.1310778,0,0.8796753,0,2.95948
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9723248,93.81101,68.42511,0,0,0,-1,0,0,0,0,0,0,0.9723248,0,0,0,0,1.893521,2.84952,0.9723248,0,0.9723248,5.126089,85.43465,0.1308195,0,0.7778599,0,3.821845
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8972467,93.41656,70.06841,0.3684272,0.3684272,0,-1,0,0.3684272,243.5343,0,0,0,0.8972467,0.3878182,0.3684272,0,0,0.9211958,3.724613,0.5094286,0,0.5094286,5.609375,93.4894,0.1306846,0.40527,0.7177974,0,4.62186
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5468699,83.6501,70.50597,0.4366407,0.4366407,0,-1,0,0.4366407,125.2448,0,0,0,0.5468699,0.4596218,0.4366407,0,0,0.4117673,4.183098,0.08724803,0,0.08724803,5.692146,94.86891,0.1306616,0.4803048,0.4374959,0,4.729968
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2719438,77.21123,70.99215,0.4866949,0.4866949,0,-1,0,0.4866949,55.87562,0,0,0,0.2719438,0.5123104,0.4866949,0,0,0.3245192,4.261621,0,0.2403666,-0.2403666,5.438777,90.64611,0.1306616,0.5353644,0.217555,0,4.533566
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.199,74.63914,70.17536,0,0,0,-1,0,0,0,0,0,0,0.199,0,0,0,0,0.5915933,4.021255,0.199,0,0.199,5.627565,93.79256,0.130609,0,0.1592,0,4.220255
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.0321957,68.78634,68.09451,0.01444662,0.01444662,0,-1,0,0.01444662,222.8597,0,0,0,0.0321957,0.01520697,0.01444662,0,0,0.3925933,4.200355,0.01698873,0,0.01698873,5.643682,94.06118,0.1306045,0.01589128,0.02575656,0,4.232551
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3756045,4.215645,0,0,0,5.643682,94.06118,0.1306045,0,0,0,4.215645
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,63.99114,63.99114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3756045,4.215645,0,0,0,5.643682,94.06118,0.1306045,0,0,0,4.215645
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,61.31714,61.31714,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.3756045,4.215645,0,0.6714516,-0.6714516,4.93591,82.26501,0.1306045,0.701667,0,0,4.215645
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,58.63343,58.63343,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,1.121662,3.544193,0,0.1039044,-0.1039044,4.826385,80.43959,0.1306045,0.1085801,0,0,3.544193
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,56.55257,56.55257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237111,3.440289,0,0,0,4.826385,80.43959,0.1306045,0,0,0,3.440289
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.05513,55.05513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237111,3.440289,0,0,0,4.826385,80.43959,0.1306045,0,0,0,3.440289
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,53.48963,53.48963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237111,3.440289,0,0,0,4.826385,80.43959,0.1306045,0,0,0,3.440289
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,52.17694,52.17694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237111,3.440289,0,0,0,4.826385,80.43959,0.1306045,0,0,0,3.440289
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.0879,51.0879,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,1.237111,3.440289,0,0.1435477,-0.1435477,4.675073,77.91772,0.1306045,0.1500074,0,0,3.440289
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,49.95996,49.95996,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.396609,3.296741,0,0.1773515,-0.1773515,4.488128,74.80198,0.1306045,0.1853323,0,0,3.296741
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.03621,49.03621,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.593666,3.11939,0,0.1523071,-0.1523071,4.327582,72.12622,0.1306045,0.159161,0,0,3.11939
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02833632,49.17963,48.64727,0.03049566,0.03049566,0,0,0,0.03049566,92.91918,0,0,0,0.02833632,0.03210069,0.03049566,0,0,1.762896,2.967083,0,0.003764377,-0.003764377,4.323614,72.06009,0.1306045,0.03354523,0.02266905,0,2.995419
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2919938,53.72614,48.07358,0,0,0,0,0,0,0,0,0,0,0.2919938,0,0,0,0,1.767079,2.963318,0.2919938,0,0.2919938,4.600624,76.6769,0.1305274,0,0.233595,0,3.255312
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5713799,61.61068,49.94051,0,0,0,0,0,0,0,0,0,0,0.5713799,0,0,0,0,1.475085,3.226112,0.5713799,0,0.5713799,5.142682,85.7112,0.1303767,0,0.4571039,0,3.797492
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9122186,75.34316,54.77315,0.6812334,0.6812334,0,-1,0,0.6812334,133.9069,0,0,0,0.9122186,0.7170878,0.6812334,0,0,0.9037051,3.740354,0.1951308,0,0.1951308,5.327799,88.79648,0.1303254,0.7493567,0.7297748,0,4.652573
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9166566,80.58171,59.07099,0.4245208,0.4245208,0,-1,0,0.4245208,215.9274,0,0,0,0.9166566,0.446864,0.4245208,0,0,0.7085743,3.915972,0.4697926,0,0.4697926,5.773484,96.22453,0.1302019,0.4669729,0.7333252,0,4.832629
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.053903,89.2882,62.78541,0.1134996,0.1134996,0,-1,0,0.1134996,928.5521,0.6956475,0,0,1.053903,0.1194732,0.1134996,0,0,0.2387818,4.338785,0.2387818,0,0.2387818,6.000012,100,0.1301392,0.1248495,0.843122,0,5.392688
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.104293,94.67762,65.63443,0,0,0,-1,0,0,0,1.104293,0,0,1.104293,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301392,0,0.8834348,0,5.657982
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.9790189,94.03382,68.42511,1.275865,1.275865,0,-1,0,1.275865,76.73373,0,0,0.02345154,0.9790189,1.343016,1.275865,0,0,0,4.553689,0,0.3639969,-0.3639969,5.616325,93.60524,0.1301392,1.403452,0.7832151,0,5.532708
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.8599303,92.22328,70.06841,0.5002335,0.5002335,0,-1,0,0.5002335,171.9058,0,0,0,0.8599303,0.5265615,0.5002335,0,0,0.404441,4.189692,0.3333688,0,0.3333688,5.932587,98.87625,0.1300518,0.5502568,0.6879442,0,5.049623
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6376226,86.19261,70.55458,0,0,0,-1,0,0,0,0.5665504,0,0,0.6376226,0,0,0,0,0.07107224,4.489724,0.07107224,0,0.07107224,6.000012,100,0.1300332,0,0.5100981,0,5.127347
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5648975,84.68063,70.99215,0.2488108,0.2488108,0,-1,0,0.2488108,227.039,0.3029914,0,0,0.5648975,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1300332,0.2736919,0.451918,0,5.118587
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3366685,77.91593,70.17536,0.5043076,0.5043076,0,-1,0,0.5043076,66.75857,0,0,0,0.3366685,0.5308501,0.5043076,0,0,0,4.553689,0,0.1941816,-0.1941816,5.795327,96.58858,0.1300332,0.5547383,0.2693348,0,4.890357
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02395129,68.66708,68.15285,0.4499516,0.4499516,0,-1,0,0.4499516,5.323081,0,5.551115E-17,0,0.02395129,0.4736332,0.4499516,0,0,0.2157573,4.359508,0,0.4496819,-0.4496819,5.32132,88.68849,0.1300332,0.4949467,0.01916103,0,4.383459
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,66.34425,66.34425,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7154039,3.909825,0,0.6531345,-0.6531345,4.632856,77.21411,0.1300332,0.6825256,0,0,3.909825
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,64.04948,64.04948,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.441109,3.256691,0,1.259992,-1.259992,3.304708,55.07835,0.1300332,1.316692,0,0,3.256691
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,61.4241,61.4241,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.8411,1.996699,0,0.2167985,-0.2167985,3.076182,51.2696,0.1300332,0.2265544,0,0,1.996699
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,58.74039,58.74039,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.081988,1.7799,0,0.07015833,-0.07015833,3.002228,50.03704,0.1300332,0.07331546,0,0,1.7799
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,56.61091,56.61091,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.159941,1.709742,0,0.3015044,-0.3015044,2.684415,44.74016,0.1300332,0.3150721,0,0,1.709742
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,55.10375,55.10375,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.494946,1.408237,0,0.1259803,-0.1259803,2.55162,42.52692,0.1300332,0.1316494,0,0,1.408237
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,53.57714,53.57714,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.634924,1.282257,0,0.1372236,-0.1372236,2.406974,40.11615,0.1300332,0.1433987,0,0,1.282257
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,52.26445,52.26445,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.787395,1.145033,0,0.06430784,-0.06430784,2.339187,38.98638,0.1300332,0.06720169,0,0,1.145033
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,51.13652,51.13652,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.858848,1.080726,0,0.1395144,-0.1395144,2.192126,36.53536,0.1300332,0.1457926,0,0,1.080726
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.04747,50.04747,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.013864,0.9412113,0,0.07960551,-0.07960551,2.108215,35.13684,0.1300332,0.08318776,0,0,0.9412113
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.114,49.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.102314,0.8616058,0,0,0,2.108215,35.13684,0.1300332,0,0,0,0.8616058
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0261807,49.25606,48.76395,0.08407003,0.08407003,0,0,0,0.08407003,31.14153,0,0,0,0.0261807,0.08849477,0.08407003,0,0,4.102314,0.8616058,0,0.06231407,-0.06231407,2.04253,34.0421,0.1300332,0.09247703,0.02094456,0,0.8877865
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3036155,54.08176,48.19026,0.05682596,0.05682596,0,0,0,0.05682596,534.2902,0,0,0,0.3036155,0.0598168,0.05682596,0,0,4.171553,0.7992917,0.2437987,0,0.2437987,2.273818,37.89688,0.1299694,0.06250855,0.2428924,0,1.102907
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4213183,58.43767,50.0183,0.4148402,0.4148402,0,0,0,0.4148402,101.5616,0,0,0,0.4213183,0.4366739,0.4148402,0,0,3.927754,1.018711,0,0.01535558,-0.01535558,2.257632,37.62712,0.1299694,0.4563242,0.3370546,0,1.440029
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5674016,66.88815,54.86066,0.4731508,0.4731508,0,-1,0,0.4731508,119.9198,0,0,0,0.5674016,0.4980535,0.4731508,0,0,3.944815,1.003355,0.0693481,0,0.0693481,2.323421,38.7236,0.1299512,0.5204659,0.4539213,0,1.570757
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9820831,82.52662,59.12933,0,0,0,-1,0,0,0,0,0,0,0.9820831,0,0,0,0,3.875467,1.065768,0.9820831,0,0.9820831,3.255107,54.25167,0.1296948,0,0.7856665,0,2.047851
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9056894,84.74271,62.78541,0.6403627,0.6403627,0,-1,0,0.6403627,141.4338,0,0,0,0.9056894,0.6740661,0.6403627,0,0,2.893384,1.949643,0.2316233,0,0.2316233,3.474844,57.91395,0.1296345,0.704399,0.7245515,0,2.855332
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9595557,89.88227,65.63443,0.995159,0.995159,0,-1,0,0.995159,96.42236,2.220446E-16,0,0,0.9595557,1.047536,0.995159,0,0,2.661761,2.158104,0,0.08798007,-0.08798007,3.382105,56.3683,0.1296345,1.094675,0.7676446,0,3.11766
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9116755,91.83796,68.42511,1.191849,1.191849,0,-1,0,1.191849,76.49257,0,2.220446E-16,0,0.9116755,1.254577,1.191849,0,0,2.759516,2.070124,0,0.3429019,-0.3429019,3.020654,50.34414,0.1296345,1.311033,0.7293404,0,2.9818
