Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6156872,85.02893,70.06841,1.150695,1.150695,0,-1,0,1.150695,53.5057,0,2.220446E-16,0,0.6156872,1.211257,1.150695,0,0,3.140519,1.727222,0,0.5955703,-0.5955703,2.392868,39.88106,0.1296345,1.265764,0.4925498,0,2.342909
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5354651,83.39921,70.55458,0.5758539,0.5758539,0,-1,0,0.5758539,92.98626,0,0,0,0.5354651,0.606162,0.5758539,0,0,3.802263,1.131652,0,0.07069699,-0.07069699,2.318347,38.63904,0.1296345,0.6334393,0.428372,0,1.667117
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2946505,77.75855,70.99215,1.419944,1.287825,0,-1,0,1.287825,22.8797,0,0.1321189,0.4980476,0.2946505,1.355605,1.287825,0,0,3.880816,1.060955,0,1.060955,-1.060955,1.200002,20,0.1296345,1.561938,0.2357204,0,1.355605
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1891965,74.41206,70.17536,0,0,0,-1,0,0,0,0,0,0,0.1891965,0,0,0,0,5.059654,0,0.1891965,0,0.1891965,1.37949,22.99145,0.1295853,0,0.1513572,0,0.1891965
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02219818,68.62931,68.15285,0,0,0,-1,0,0,0,0,0,0,0.02219818,0,0,0,0,4.870458,0.1702769,0.02219818,0,0.02219818,1.400549,23.34244,0.1295795,0,0.01775855,0,0.192475
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,66.34425,66.34425,0.5135239,0.1807425,0,-1,0,0.1807425,0,0,0.3327814,0.3841338,0,0.1902552,0.1807425,0,0,4.848259,0.1902552,0,0.1902552,-0.1902552,1.200002,20,0.1295795,0.5648763,0,0,0.1902552
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,64.04948,64.04948,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,61.4241,61.4241,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,58.79873,58.79873,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,56.65953,56.65953,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,55.16209,55.16209,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,53.62576,53.62576,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,52.28391,52.28391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,51.19486,51.19486,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.09609,50.09609,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295795,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,49.20152,49.20152,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298862,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01820671,49.1838,48.84174,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01820671,0,0,1.452632,1.38,3.679654,1.242,1.398207,0,1.398207,3.835641,63.92722,0.1301459,0,0.01456537,1.7,1.260207
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.2953349,54.0259,48.29722,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,47.02072,0,0,0,0.2953349,0,0,1.071905,1.018309,2.281448,2.500386,1.313644,0,1.313644,5.081873,84.69772,0.1305755,0.6909048,0.2362679,1.7,2.795721
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3322182,56.65502,50.09609,0.8249686,0.8249686,0,0,0,0.8249686,40.2704,0,1.110223E-16,0,0.3322182,0.868388,0.8249686,0,0,0.9678032,3.682666,0,0.5361698,-0.5361698,4.516701,75.27819,0.1305755,0.9074655,0.2657745,0,4.014884
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3268161,61.58307,54.90928,0.811718,0.811718,0,-1,0,0.811718,40.26227,0,1.110223E-16,0,0.3268161,0.85444,0.811718,0,0,1.563547,3.146496,0,0.5276239,-0.5276239,3.960536,66.0088,0.1305755,0.8928898,0.2614529,0,3.473312
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8877927,79.8446,59.12933,0,0,0,-1,0,0,0,0,0,0,0.8877927,0,0,0,0,2.149796,2.618872,0.8877927,0,0.8877927,4.80277,80.04601,0.1303451,0,0.7102342,0,3.506665
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8492292,83.11035,62.78541,0.3546444,0.3546444,0,-1,0,0.3546444,239.4594,0,0,0,0.8492292,0.3733099,0.3546444,0,0,1.262004,3.417886,0.4759193,0,0.4759193,5.254267,87.57094,0.130222,0.3901088,0.6793833,0,4.267115
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9548793,89.73499,65.63443,0.9534906,0.9534906,0,-1,0,0.9534906,100.1456,0,0,0,0.9548793,1.003674,0.9534906,0,0,0.7860843,3.846213,0,0.04879506,-0.04879506,5.202833,86.7137,0.130222,1.04884,0.7639034,0,4.801092
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.124274,99.15516,68.42511,0,0,0,-1,0,0,0,0.2839733,0,0,1.124274,0,0,0,0,0.840301,3.797418,0.840301,0,0.840301,6.000012,100,0.1300051,0,0.8994195,0,4.921692
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8372067,91.51044,70.06841,0,0,0,-1,0,0,0,0.8372067,0,0,0.8372067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300051,0,0.6697653,0,5.390895
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4314053,80.6336,70.50597,0.006289819,0.006289819,0,-1,0,0.006289819,6858.787,0.4247844,0,0,0.4314053,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1300051,0.006918801,0.3451242,0,4.985094
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3506149,79.12833,70.99215,0,0,0,-1,0,0,0,0.3506149,0,0,0.3506149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300051,0,0.2804919,0,4.904304
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08113623,71.95959,70.17536,0,0,0,-1,0,0,0,0.08113623,0,0,0.08113623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300051,0,0.06490898,0,4.634825
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01767576,68.53197,68.15285,0.3001201,0.3001201,0,-1,0,0.3001201,5.889565,0,5.551115E-17,0,0.01767576,0.3159158,0.3001201,0,0,0,4.553689,0,0.2982401,-0.2982401,5.685639,94.76047,0.1300051,0.330132,0.01414061,0,4.571365
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,66.4026,66.4026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3313779,4.255449,0,0,0,5.685639,94.76047,0.1300051,0,0,0,4.255449
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,64.0981,64.0981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3313779,4.255449,0,0,0,5.685639,94.76047,0.1300051,0,0,0,4.255449
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,61.47272,61.47272,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3313779,4.255449,0,0.03652506,-0.03652506,5.647139,94.11879,0.1300051,0.03816869,0,0,4.255449
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,58.84735,58.84735,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3719613,4.218924,0,0.07265712,-0.07265712,5.570551,92.84234,0.1300051,0.07592668,0,0,4.218924
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,56.71787,56.71787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4526914,4.146266,0,0,0,5.570551,92.84234,0.1300051,0,0,0,4.146266
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,55.21071,55.21071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4526914,4.146266,0,0,0,5.570551,92.84234,0.1300051,0,0,0,4.146266
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,53.6841,53.6841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4526914,4.146266,0,0,0,5.570551,92.84234,0.1300051,0,0,0,4.146266
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,52.37141,52.37141,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4526914,4.146266,0,0.1184614,-0.1184614,5.445682,90.76118,0.1300051,0.1237921,0,0,4.146266
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,51.27265,51.27265,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5843151,4.027805,0,0.09026326,-0.09026326,5.350536,89.17542,0.1300051,0.0943251,0,0,4.027805
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,50.1836,50.1836,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6846076,3.937542,0,0.06376022,-0.06376022,5.283327,88.05527,0.1300051,0.06662943,0,0,3.937542
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,49.2793,49.2793,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7554523,3.873782,0,0.2863541,-0.2863541,4.981483,83.02456,0.1300051,0.29924,0,0,3.873782
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.0280024,49.45629,48.92925,0.2121027,0.2121027,0,0,0,0.2121027,13.20228,0,0,0,0.0280024,0.223266,0.2121027,0,0,1.073624,3.587428,0,0.1952636,-0.1952636,4.775657,79.59413,0.1300051,0.233313,0.02240192,0,3.61543
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1525492,51.28069,48.37501,0.9530372,0.9530372,0,0,0,0.9530372,16.00664,0,0,0,0.1525492,1.003197,0.9530372,0,0,1.290583,3.392164,0,0.8506479,-0.8506479,3.878996,64.6498,0.1300051,1.048341,0.1220394,0,3.544713
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2629601,55.32899,50.1836,0.2029561,0.2029561,0,0,0,0.2029561,129.565,0,0,0,0.2629601,0.2136379,0.2029561,0,0,2.235747,2.541516,0.04932215,0,0.04932215,3.925787,65.42965,0.1299924,0.2232517,0.2103681,0,2.804476
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3646832,62.46025,54.96762,1.114229,1.114229,0,-1,0,1.114229,32.72964,0,2.220446E-16,0,0.3646832,1.172873,1.114229,0,0,2.186425,2.585906,0,0.8081895,-0.8081895,3.07388,51.23124,0.1299924,1.225652,0.2917466,0,2.950589
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5643637,71.49799,59.12933,0.7705204,0.7705204,0,-1,0,0.7705204,73.24448,0,0,0,0.5643637,0.8110741,0.7705204,0,0,3.084414,1.777717,0,0.2467104,-0.2467104,2.813825,46.89698,0.1299924,0.8475724,0.4514909,0,2.34208
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.409144,71.77018,62.78541,0,0,0,-1,0,0,0,0,0,0,0.409144,0,0,0,0,3.358536,1.531006,0.409144,0,0.409144,3.201973,53.36611,0.129887,0,0.3273152,0,1.94015
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3009821,72.20687,65.57609,0.04784317,0.04784317,0,-1,0,0.04784317,629.1015,0,0,0,0.3009821,0.05036123,0.04784317,0,0,2.949392,1.899236,0.2506209,0,0.2506209,3.439733,57.32876,0.1298226,0.05262749,0.2407857,0,2.200218
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2268298,73.40846,68.36677,0.9427748,0.9427748,0,-1,0,0.9427748,24.0598,0,1.110223E-16,0,0.2268298,0.9923946,0.9427748,0,0,2.698771,2.124795,0,0.7655648,-0.7655648,2.632756,43.87919,0.1298226,1.037052,0.1814638,0,2.351624
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.4983858,81.81819,70.01006,0.3949168,0.3949168,0,-1,0,0.3949168,126.2002,0,0,0,0.4983858,0.4157019,0.3949168,0,0,3.549399,1.35923,0.08268387,0,0.08268387,2.711197,45.18653,0.1298014,0.4344085,0.3987086,0,1.857616
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.285681,76.96889,70.44762,0.2032567,0.2032567,0,-1,0,0.2032567,140.5518,0,0,0,0.285681,0.2139545,0.2032567,0,0,3.466715,1.433645,0.07172654,0,0.07172654,2.779243,46.32063,0.1297829,0.2235824,0.2285448,0,1.719326
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2254354,76.05418,70.94353,0,0,0,-1,0,0,0,0,0,0,0.2254354,0,0,0,0,3.394989,1.498199,0.2254354,0,0.2254354,2.99311,49.88506,0.1297251,0,0.1803483,0,1.723635
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0489464,71.2461,70.17536,1.080154,1.080154,0,-1,0,1.080154,4.531429,0,0,0,0.0489464,1.137004,1.080154,0,0,3.169553,1.701091,0,1.088057,-1.088057,1.846197,30.76988,0.1297251,1.188169,0.03915711,0,1.750038
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02534125,68.69704,68.15285,0.6514501,0.6064562,0,-1,0,0.6064562,4.178579,0,0.04499393,0.1293983,0.02534125,0.6383749,0.6064562,0,0,4.378506,0.6130337,0,0.6130337,-0.6130337,1.200002,20,0.1297251,0.7165951,0.020273,0,0.6383749
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,66.4026,66.4026,0.5746476,0,0,-1,0,0,0,0,0.5746476,0.6321124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.6321124,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,64.15644,64.15644,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,61.53106,61.53106,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,58.90569,58.90569,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,56.77621,56.77621,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,55.26905,55.26905,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,53.74244,53.74244,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,52.42976,52.42976,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,51.33099,51.33099,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,50.24194,50.24194,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297251,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,49.33765,49.33765,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13005,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01188593,49.23042,49.00704,0.271648,0.271648,1.7,0,0.5202,0.271648,4.37549,0,0,0,0.01188593,0,0,1.428352,1.356934,3.679654,1.242,1.36882,0,1.36882,3.807762,63.46258,0.1304606,0.2988129,0.009508746,1.7,1.253886
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3746526,55.81755,48.46252,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3746526,0,0,1.452632,1.38,2.310834,2.473938,1.754653,0,1.754653,5.472372,91.20602,0.130623,0,0.2997221,1.7,2.848591
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6426364,63.54586,50.24194,0.5682466,0.5682466,0,0,0,0.5682466,113.0911,0,0,0,0.6426364,0.5981543,0.5682466,0,0,0.5561815,4.053126,0.04448208,0,0.04448208,5.514571,91.90934,0.1306116,0.6250712,0.5141091,0,4.695762
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8359394,73.60397,54.99679,0.6671713,0.6671713,0,-1,0,0.6671713,125.2961,0,0,0,0.8359394,0.7022856,0.6671713,0,0,0.5116994,4.09316,0.1336538,0,0.1336538,5.641366,94.02259,0.1305774,0.7338884,0.6687515,0,4.929099
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.08668,85.66953,59.12933,0.09168261,0.09168261,0,-1,0,0.09168261,1185.263,0.6121266,0,0,1.08668,0.096508,0.09168261,0,0,0.3780455,4.213448,0.3780455,0,0.3780455,6.000012,100,0.1304807,0.1008509,0.8693442,0,5.300128
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.094171,90.59815,62.78541,0.5899745,0.5899745,0,-1,0,0.5899745,185.4607,0.4731448,0,0,1.094171,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0.6489719,0.8753364,0,5.64786
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.045525,92.59657,65.57609,0.4865331,0.4865331,0,-1,0,0.4865331,214.893,0.5333853,0,0,1.045525,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0.5351864,0.8364203,0,5.599214
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9625939,93.41508,68.36677,0.2286323,0.2286323,0,-1,0,0.2286323,421.0227,0.7219284,0,0,0.9625939,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0.2514955,0.7700751,0,5.516283
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8890944,93.08105,70.01006,0,0,0,-1,0,0,0,0.8890944,0,0,0.8890944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0,0.7112755,0,5.442783
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7152339,88.28791,70.44762,0.5931638,0.5931638,0,-1,0,0.5931638,120.5795,0.09085102,0,0,0.7152339,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0.6524801,0.5721871,0,5.268923
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6196991,86.13496,70.94353,0.1007502,0.1007502,0,-1,0,0.1007502,615.0847,0.5136462,0,0,0.6196991,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1304807,0.1108252,0.4957592,0,5.173388
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3058906,77.16851,70.17536,1.910327,1.38,0,-1,0,1.38,22.16599,0,0.5303271,0.7213598,0.3058906,1.452632,1.38,0,0,0,4.553689,0,1.146741,-1.146741,4.791241,79.85385,0.1304807,2.10136,0.2447125,0,4.85958
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03316705,68.86596,68.15285,1.001267,1.001267,0,-1,0,1.001267,3.312509,0,0,0,0.03316705,1.053965,1.001267,0,0,1.274157,3.406948,0,1.020798,-1.020798,3.715225,61.9203,0.1304807,1.101394,0.02653364,0,3.440115
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,66.45122,66.45122,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.408377,2.38615,0,0.6352014,-0.6352014,3.045664,50.76097,0.1304807,0.6637855,0,0,2.38615
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,64.21478,64.21478,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.114156,1.750949,0,0.5624625,-0.5624625,2.452777,40.87953,0.1304807,0.5877733,0,0,1.750949
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,61.58941,61.58941,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.739114,1.188486,0,0.09198724,-0.09198724,2.355814,39.26348,0.1304807,0.09612667,0,0,1.188486
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,58.96403,58.96403,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.841322,1.096499,0,0.07905153,-0.07905153,2.272486,37.87469,0.1304807,0.08260885,0,0,1.096499
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,56.82483,56.82483,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.929157,1.017447,0,0.2011053,-0.2011053,2.060502,34.34164,0.1304807,0.210155,0,0,1.017447
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,55.3274,55.3274,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.152608,0.816342,0,0.1485997,-0.1485997,1.903865,31.73101,0.1304807,0.1552867,0,0,0.816342
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,53.79107,53.79107,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.317719,0.6677423,0,0.1554834,-0.1554834,1.739971,28.99945,0.1304807,0.1624802,0,0,0.6677423
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,52.47837,52.47837,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.490478,0.5122589,0,0.0585615,-0.0585615,1.678241,27.97063,0.1304807,0.06119676,0,0,0.5122589
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,51.38933,51.38933,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.555546,0.4536974,0,0.1911602,-0.1911602,1.476741,24.6123,0.1304807,0.1997624,0,0,0.4536974
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,50.31973,50.31973,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.767946,0.2625372,0,0.008049846,-0.008049846,1.468256,24.47088,0.1304807,0.008412088,0,0,0.2625372
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,49.41544,49.41544,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.776891,0.2544873,0,0.1482995,-0.1482995,1.311934,21.86553,0.1304807,0.154973,0,0,0.2544873
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03316253,49.71003,49.08483,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.00684,0,0,0,0.03316253,0,0,1.423803,1.352613,4.941668,0.1061878,1.385775,0,1.385775,2.626596,43.77651,0.1308829,0.3038168,0.02653003,1.7,0.1393503
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2434027,53.2369,48.54031,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2434027,0,0,1.452632,1.38,3.555893,1.353386,1.623403,0,1.623403,4.166691,69.44471,0.1310761,0,0.1947221,1.7,1.596788
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4329716,59.00562,50.31973,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,175.7316,2.220446E-16,0,0,0.4329716,0,0,1.452632,1.38,1.93249,2.814448,1.812972,0,1.812972,5.886627,98.11025,0.1313648,0.2710205,0.3463773,1.7,3.24742
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5390206,66.44495,55.05513,0.1715824,0.1715824,0,-1,0,0.1715824,314.1467,0.2388891,0,0,0.5390206,0.1806131,0.1715824,0,0,0.1195184,4.446123,0.1195184,0,0.1195184,6.000012,100,0.1313343,0.1887407,0.4312164,0,4.985143
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9167379,80.65398,59.12933,1.05615,1.05615,0,-1,0,1.05615,86.79998,0,0,0,0.9167379,1.111737,1.05615,0,0,0,4.553689,0,0.1949988,-0.1949988,5.794465,96.57423,0.1313343,1.161765,0.7333903,0,5.470427
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.734212,79.87212,62.73679,1.008986,1.008986,0,-1,0,1.008986,72.7673,0,0,0,0.734212,1.062091,1.008986,0,0,0.2166654,4.35869,0,0.3278787,-0.3278787,5.448851,90.814,0.1313343,1.109885,0.5873696,0,5.092902
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9032575,88.0063,65.52747,0.4056458,0.4056458,0,-1,0,0.4056458,222.6715,0,0,0,0.9032575,0.4269956,0.4056458,0,0,0.5809751,4.030811,0.4762619,0,0.4762619,5.900672,98.34435,0.1312131,0.4462104,0.722606,0,4.934069
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.7947831,88.11485,68.31815,0.2872276,0.2872276,0,-1,0,0.2872276,276.7084,0.3877251,0,0,0.7947831,0.3023449,0.2872276,0,0,0.1047132,4.459447,0.1047132,0,0.1047132,6.000012,100,0.1311865,0.3159504,0.6358265,0,5.25423
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6673435,86.3377,69.95172,0.4775259,0.4775259,0,-1,0,0.4775259,139.7502,0.1646846,0,0,0.6673435,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1311865,0.5252786,0.5338748,0,5.221033
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5444568,83.45538,70.38928,0.2326842,0.2326842,0,-1,0,0.2326842,233.9896,0.2995261,0,0,0.5444568,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1311865,0.2559526,0.4355655,0,5.098146
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1683085,74.66114,70.88519,0.08023994,0.08023994,0,-1,0,0.08023994,209.7565,0.08384536,0,0,0.1683085,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1311865,0.08826393,0.1346468,0,4.721997
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04490167,71.09821,70.11702,0.6172919,0.6172919,0,-1,0,0.6172919,7.273977,0,2.220446E-16,0,0.04490167,0.6497809,0.6172919,0,0,0,4.553689,0,0.6048793,-0.6048793,5.362413,89.37337,0.1311865,0.6790211,0.03592134,0,4.59859
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02561683,68.70298,68.15285,0.3377568,0.3377568,0,-1,0,0.3377568,7.584403,0,0,0,0.02561683,0.3555335,0.3377568,0,0,0.672088,3.94881,0,0.3299166,-0.3299166,5.014651,83.57735,0.1311865,0.3715325,0.02049347,0,3.974427
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,66.45122,66.45122,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.038662,3.618893,0,1.452632,-1.452632,3.483443,58.05726,0.1311865,1.97628,0,0,3.618893
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,64.2634,64.2634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.652697,2.166261,0,0,0,3.483443,58.05726,0.1311865,0,0,0,2.166261
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,61.63803,61.63803,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.652697,2.166261,0,0.7944704,-0.7944704,2.645997,44.09986,0.1311865,0.8302216,0,0,2.166261
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,59.01265,59.01265,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.535442,1.371791,0,0.114502,-0.114502,2.525301,42.08827,0.1311865,0.1196546,0,0,1.371791
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,56.88317,56.88317,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.662667,1.257289,0,0.09353628,-0.09353628,2.426706,40.44501,0.1311865,0.09774541,0,0,1.257289
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,55.37601,55.37601,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.766596,1.163753,0,0.1454528,-0.1454528,2.273385,37.88967,0.1311865,0.1519982,0,0,1.163753
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,53.8494,53.8494,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.92821,1.0183,0,0.07430814,-0.07430814,2.195057,36.58421,0.1311865,0.07765201,0,0,1.0183
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,52.50755,52.50755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010775,0.9439918,0,0,0,2.195057,36.58421,0.1311865,0,0,0,0.9439918
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,51.4185,51.4185,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.010775,0.9439918,0,0.07612091,-0.07612091,2.114819,35.24691,0.1311865,0.07954635,0,0,0.9439918
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,50.3489,50.3489,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.095353,0.867871,0,0.0346599,-0.0346599,2.078284,34.638,0.1311865,0.0362196,0,0,0.867871
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,49.47378,49.47378,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.133864,0.8332111,0,0.1095926,-0.1095926,1.962763,32.71265,0.1311865,0.1145243,0,0,0.8332111
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009743222,49.3556,49.17234,0.01866102,0.01866102,0,0,0,0.01866102,52.21162,0,0,0,0.009743222,0.01964318,0.01866102,0,0,4.255634,0.7236184,0,0.009899959,-0.009899959,1.952328,32.53873,0.1311865,0.02052712,0.007794578,0,0.7333617
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4000036,56.5177,48.62782,0.1838218,0.1838218,0,0,0,0.1838218,217.6041,0,0,0,0.4000036,0.1934966,0.1838218,0,0,4.266634,0.7137185,0.206507,0,0.206507,2.148237,35.80389,0.131134,0.2022039,0.3200029,0,1.113722
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7573623,66.39539,50.39752,0.6989625,0.6989625,0,0,0,0.6989625,108.3552,0,0,0,0.7573623,0.73575,0.6989625,0,0,4.060127,0.8995748,0.02161232,0,0.02161232,2.168741,36.14561,0.1311285,0.7688587,0.6058899,0,1.656937
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.8998812,75.37056,55.07458,0.2658024,0.2658024,0,-1,0,0.2658024,338.5528,0,0,0,0.8998812,0.279792,0.2658024,0,0,4.038515,0.9190259,0.6200892,0,0.6200892,2.757009,45.95006,0.1309713,0.2923826,0.719905,0,1.818907
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.106984,86.30263,59.12933,0.1936088,0.1936088,0,-1,0,0.1936088,571.7634,0,0,0,1.106984,0.2037987,0.1936088,0,0,3.418425,1.477106,0.9031854,0,0.9031854,3.613846,60.23064,0.1307429,0.2129696,0.8855872,0,2.58409
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.13782,91.99561,62.73679,0,0,0,-1,0,0,0,0,0,0,1.13782,0,0,0,0,2.51524,2.289973,1.13782,0,1.13782,4.693277,78.22112,0.1304563,0,0.9102561,0,3.427793
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.187955,97.54764,65.52747,0.7439286,0.7439286,0,-1,0,0.7439286,159.6868,0,0,0,1.187955,0.7830827,0.7439286,0,0,1.37742,3.314011,0.4048726,0,0.4048726,5.077373,84.62271,0.1303546,0.8183214,0.9503643,0,4.501966
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.9107019,91.67422,68.31815,0,0,0,-1,0,0,0,0,0,0,0.9107019,0,0,0,0,0.9725471,3.678396,0.9107019,0,0.9107019,5.94134,99.02215,0.1301265,0,0.7285616,0,4.589098
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.024101,97.55779,69.95172,1.478281,1.38,0,-1,0,1.38,74.21025,2.220446E-16,0.09828081,0.2461089,1.024101,1.452632,1.38,0,0,0.06184511,4.498028,0,0.4285301,-0.4285301,5.48963,91.49365,0.1301265,1.626109,0.8192812,0,5.52213
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8697245,93.00083,70.44762,0.44895,0.44895,0,-1,0,0.44895,193.7241,0,0,0,0.8697245,0.4725789,0.44895,0,0,0.5379897,4.069498,0.3971456,0,0.3971456,5.866395,97.77306,0.1300272,0.493845,0.6957796,0,4.939223
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6328231,86.43578,70.88519,0.08847089,0.08847089,0,-1,0,0.08847089,715.2896,0.3988517,0,0,0.6328231,0.09312725,0.08847089,0,0,0.1408441,4.426929,0.1408441,0,0.1408441,6.000012,100,0.1299921,0.09731798,0.5062584,0,5.059752
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.269266,76.22937,70.11702,0.2769791,0.2769791,0,-1,0,0.2769791,97.21529,0,5.551115E-17,0,0.269266,0.2915569,0.2769791,0,0,0,4.553689,0,0.02229093,-0.02229093,5.976515,99.60839,0.1299921,0.304677,0.2154128,0,4.822955
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03186305,68.83778,68.15285,0.7978474,0.7978474,0,-1,0,0.7978474,3.993627,0,1.110223E-16,0,0.03186305,0.8398393,0.7978474,0,0,0.02476769,4.531398,0,0.8079763,-0.8079763,5.124834,85.41372,0.1299921,0.8776321,0.02549044,0,4.563261
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,66.45122,66.45122,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9225191,3.723422,0,0.5271059,-0.5271059,4.569215,76.15343,0.1299921,0.5508257,0,0,3.723422
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,64.2634,64.2634,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.508192,3.196316,0,1.245659,-1.245659,3.256176,54.26948,0.1299921,1.301713,0,0,3.196316
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,61.69637,61.69637,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.892258,1.950657,0,1.244428,-1.244428,1.944433,32.40715,0.1299921,1.300427,0,0,1.950657
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,59.07099,59.07099,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.274955,0.7062291,0,0.1921008,-0.1921008,1.741941,29.0323,0.1299921,0.2007454,0,0,0.7062291
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,56.94152,56.94152,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.488401,0.5141283,0,0.1483407,-0.1483407,1.585576,26.42622,0.1299921,0.155016,0,0,0.5141283
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,55.40519,55.40519,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.653224,0.3657876,0,0.08654808,-0.08654808,1.494347,24.90573,0.1299921,0.09044275,0,0,0.3657876
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,53.89803,53.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.749388,0.2792395,0,0,0,1.494347,24.90573,0.1299921,0,0,0,0.2792395
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,52.56589,52.56589,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.749388,0.2792395,0,0.1090979,-0.1090979,1.379347,22.98908,0.1299921,0.1140073,0,0,0.2792395
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,51.46712,51.46712,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.870608,0.1701416,0,0.04070931,-0.04070931,1.336436,22.27389,0.1299921,0.04254123,0,0,0.1701416
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,50.39752,50.39752,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.915841,0.1294322,0,0.03678297,-0.03678297,1.297663,21.62768,0.1299921,0.0384382,0,0,0.1294322
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,49.55157,49.55157,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.956711,0.09264929,1.38,0,1.38,2.606846,43.44735,0.1302992,0.1018218,0,1.7,0.09264929
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03420172,49.8957,49.25013,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.80298,2.220446E-16,0,0,0.03420172,0,0,1.452632,1.38,3.576711,1.334649,1.414202,0,1.414202,3.948476,65.8078,0.1306764,0.2541507,0.02736137,1.7,1.368851
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2875798,54.29385,48.70561,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2875798,0,0,1.452632,1.38,2.162509,2.607431,1.66758,0,1.66758,5.530481,92.1745,0.1308549,0,0.2300638,1.7,2.895011
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5147898,60.92002,50.45586,0.4379291,0.4379291,0,0,0,0.4379291,117.5509,0,0,0,0.5147898,0.460978,0.4379291,0,0,0.4949292,4.108253,0.05381171,0,0.05381171,5.581531,93.02534,0.1308415,0.481722,0.4118318,0,4.623043
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8236427,73.47851,55.16209,0.1686783,0.1686783,0,-1,0,0.1686783,488.2921,0.2049691,0,0,0.8236427,0.1775561,0.1686783,0,0,0.4411175,4.156683,0.4411175,0,0.4411175,6.000012,100,0.1307318,0.1855461,0.6589141,0,4.980326
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.096599,86.03972,59.17795,0,0,0,-1,0,0,0,1.096599,0,0,1.096599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307318,0,0.8772789,0,5.650288
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.093722,90.58335,62.78541,1.155389,1.155389,0,-1,0,1.155389,94.6626,0,0,0,1.093722,1.216199,1.155389,0,0,0,4.553689,0,0.1224777,-0.1224777,5.870909,97.84829,0.1307318,1.270928,0.8749773,0,5.64741
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.087652,94.02404,65.57609,0.5664883,0.5664883,0,-1,0,0.5664883,191.9991,0.3552626,0,0,1.087652,0.5963035,0.5664883,0,0,0.1360863,4.431211,0.1360863,0,0.1360863,6.000012,100,0.1306979,0.6231371,0.870122,0,5.518864
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.134616,99.39638,68.31815,0,0,0,-1,0,0,0,1.134616,0,0,1.134616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306979,0,0.9076927,0,5.688305
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9753969,95.9403,70.01006,0,0,0,-1,0,0,0,0.9753969,0,0,0.9753969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306979,0,0.7803175,0,5.529086
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8576833,92.61737,70.44762,0.4509125,0.4509125,0,-1,0,0.4509125,190.2106,0.3830386,0,0,0.8576833,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1306979,0.4960037,0.6861466,0,5.411372
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6157893,86.02596,70.94353,0.1401028,0.1401028,0,-1,0,0.1401028,439.5267,0.4683126,0,0,0.6157893,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1306979,0.1541131,0.4926314,0,5.169478
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2643921,76.1746,70.17536,0.195225,0.195225,0,-1,0,0.195225,135.4294,0.0588921,0,0,0.2643921,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1306979,0.2147475,0.2115137,0,4.818081
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02710678,68.78394,68.20147,0.2656425,0.2656425,0,-1,0,0.2656425,10.20424,0,0,0,0.02710678,0.2796237,0.2656425,0,0,0,4.553689,0,0.2525169,-0.2525169,5.733836,95.56374,0.1306979,0.2922067,0.02168543,0,4.580796
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,66.50956,66.50956,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2805743,4.301172,0,0.2313344,-0.2313344,5.489988,91.49962,0.1306979,0.2417444,0,0,4.301172
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5376125,4.069838,0,0,0,5.489988,91.49962,0.1306979,0,0,0,4.069838
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5376125,4.069838,0,0,0,5.489988,91.49962,0.1306979,0,0,0,4.069838
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,59.12933,59.12933,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5376125,4.069838,0,0.1976988,-0.1976988,5.281595,88.02641,0.1306979,0.2065952,0,0,4.069838
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.99014,56.99014,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7572778,3.872139,0,0.05900412,-0.05900412,5.219399,86.98981,0.1306979,0.06165931,0,0,3.872139
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,55.49269,55.49269,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8228379,3.813135,0,0.1998203,-0.1998203,5.00877,83.47934,0.1306979,0.2088122,0,0,3.813135
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.95636,53.95636,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.04486,3.613315,0,0.0815479,-0.0815479,4.922812,82.04669,0.1306979,0.08521756,0,0,3.613315
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,52.61451,52.61451,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.135469,3.531767,0,0.1805515,-0.1805515,4.732493,78.87473,0.1306979,0.1886764,0,0,3.531767
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,51.52546,51.52546,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.336082,3.351215,0,0.1914485,-0.1914485,4.530689,75.51133,0.1306979,0.2000637,0,0,3.351215
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,50.45586,50.45586,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.548803,3.159767,0,0.1155125,-0.1155125,4.408928,73.48199,0.1306979,0.1207106,0,0,3.159767
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,49.58074,49.58074,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.67715,3.044254,0,0.08637057,-0.08637057,4.317885,71.96461,0.1306979,0.09025725,0,0,3.044254
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02665929,49.8114,49.30848,0.1295793,0.1295793,0,0,0,0.1295793,20.57372,0,2.775558E-17,0,0.02665929,0.1363993,0.1295793,0,0,1.773117,2.957884,0,0.10974,-0.10974,4.202209,70.03668,0.1306979,0.1425373,0.02132743,0,2.984543
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2364765,53.3598,48.79312,0.8230838,0.8230838,0,0,0,0.8230838,28.73055,0,1.110223E-16,0,0.2364765,0.866404,0.8230838,0,0,1.89505,2.848144,0,0.6299275,-0.6299275,3.538208,58.97001,0.1306979,0.9053922,0.1891812,0,3.08462
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3021132,56.47138,50.5142,0.3343797,0.3343797,0,0,0,0.3343797,90.35036,0,0,0,0.3021132,0.3519786,0.3343797,0,0,2.59497,2.218216,0,0.04986534,-0.04986534,3.485645,58.09396,0.1306979,0.3678176,0.2416906,0,2.520329
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.4994705,65.6888,55.19127,1.186762,1.186762,0,-1,0,1.186762,42.08683,2.220446E-16,0,0,0.4994705,1.249223,1.186762,0,0,2.650376,2.168351,0,0.7497526,-0.7497526,2.695336,44.92218,0.1306979,1.305438,0.3995764,0,2.667821
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7479502,76.14576,59.17795,0.43285,0.43285,0,-1,0,0.43285,172.7966,0,0,0,0.7479502,0.4556316,0.43285,0,0,3.483434,1.418598,0.2923186,0,0.2923186,2.972654,49.54413,0.1306254,0.476135,0.5983601,0,2.166548
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.913361,84.96841,62.78541,0.01090469,0.01090469,0,-1,0,0.01090469,8375.852,0,0,0,0.913361,0.01147863,0.01090469,0,0,3.191116,1.681685,0.9018824,0,0.9018824,3.828255,63.80412,0.1304019,0.01199516,0.7306888,0,2.595046
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8560462,86.64786,65.57609,0.2149832,0.2149832,0,-1,0,0.2149832,398.1922,0,0,0,0.8560462,0.2262981,0.2149832,0,0,2.289233,2.493379,0.6297482,0,0.6297482,4.425686,73.76129,0.1302463,0.2364815,0.684837,0,3.349425
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.056194,96.60532,68.36677,0.9895563,0.9895563,0,-1,0,0.9895563,106.7341,0,0,0,1.056194,1.041638,0.9895563,0,0,1.659485,3.060152,0.01455574,0,0.01455574,4.439495,73.99143,0.1302427,1.088512,0.8449551,0,4.116346
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.043781,98.33734,70.01006,0.686015,0.686015,0,-1,0,0.686015,152.1514,0,0,0,1.043781,0.722121,0.686015,0,0,1.644929,3.073252,0.3216601,0,0.3216601,4.744648,79.07732,0.1301634,0.7546164,0.8350249,0,4.117033
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.890841,93.6806,70.44762,0,0,0,-1,0,0,0,0,0,0,0.890841,0,0,0,0,1.323269,3.362747,0.890841,0,0.890841,5.589775,93.16272,0.1299442,0,0.7126728,0,4.253588
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5104001,83.16431,70.94353,0.6582466,0.6582466,0,-1,0,0.6582466,77.53935,0,0,0,0.5104001,0.6928912,0.6582466,0,0,0.4324282,4.164504,0,0.182491,-0.182491,5.397412,89.95669,0.1299442,0.7240713,0.4083201,0,4.674904
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2838078,76.63767,70.17536,0.5621353,0.5621353,0,-1,0,0.5621353,50.48745,0,1.110223E-16,0,0.2838078,0.5917214,0.5621353,0,0,0.635196,3.982013,0,0.3079135,-0.3079135,5.072843,84.54721,0.1299442,0.6183488,0.2270462,0,4.265821
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02832766,68.81029,68.20147,0.3698804,0.3698804,0,-1,0,0.3698804,7.6586,0,5.551115E-17,0,0.02832766,0.3893478,0.3698804,0,0,0.9773222,3.674099,0,0.3610201,-0.3610201,4.692294,78.20474,0.1299442,0.4068685,0.02266213,0,3.702427
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,66.5679,66.5679,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.378456,3.313079,0,0.6986781,-0.6986781,3.955823,65.93024,0.1299442,0.7301187,0,0,3.313079
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,64.38008,64.38008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.154765,2.614401,0,0,0,3.955823,65.93024,0.1299442,0,0,0,2.614401
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,61.75471,61.75471,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.154765,2.614401,0,1.049352,-1.049352,2.849708,47.49504,0.1299442,1.096573,0,0,2.614401
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,59.12933,59.12933,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.320712,1.565048,0,0.171429,-0.171429,2.669006,44.48335,0.1299442,0.1791433,0,0,1.565048
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.99014,56.99014,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.511189,1.393619,0,0.1621024,-0.1621024,2.498135,41.6355,0.1299442,0.1693971,0,0,1.393619
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,55.51215,55.51215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.691302,1.231517,0,0,0,2.498135,41.6355,0.1299442,0,0,0,1.231517
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.98553,53.98553,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.691302,1.231517,0,0.1892869,-0.1892869,2.298609,38.31008,0.1299442,0.1978048,0,0,1.231517
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,52.64368,52.64368,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.901621,1.04223,0,0.1210889,-0.1210889,2.17097,36.18277,0.1299442,0.1265379,0,0,1.04223
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.036164,0.9211411,0,0,0,2.17097,36.18277,0.1299442,0,0,0,0.9211411
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,50.48503,50.48503,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,4.036164,0.9211411,0,0.1157582,-0.1157582,2.04895,34.14911,0.1299442,0.1209673,0,0,0.9211411
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,49.63908,49.63908,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.164784,0.8053829,0,0.009803044,-0.009803044,2.038617,33.97689,0.1299442,0.01024418,0,0,0.8053829
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01465686,49.64301,49.36681,0.1344803,0.1344803,0,0,0,0.1344803,10.89889,0,0,0,0.01465686,0.1415582,0.1344803,0,0,4.175677,0.7955799,0,0.1269013,-0.1269013,1.904851,31.74746,0.1299442,0.1479283,0.01172549,0,0.8102368
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3923447,56.58403,48.84174,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,51.5697,0,0,0,0.3923447,0,0,0.9391952,0.8922355,4.316678,0.6686785,1.28458,0,1.28458,3.123511,52.05842,0.1303587,0.8368853,0.3138758,1.7,1.061023
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6500022,64.06872,50.56282,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,91.19482,0,0,0,0.6500022,0,0,0.9872378,0.9378759,3.032098,1.824801,1.587878,0,1.587878,4.629905,77.16492,0.1306967,0.7840384,0.5200017,1.7,2.474803
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9100538,75.77978,55.19127,0.4798256,0.4798256,0,-1,0,0.4798256,189.6635,0,0,0,0.9100538,0.5050796,0.4798256,0,0,1.44422,3.253891,0.4049742,0,0.4049742,5.014097,83.56812,0.1305972,0.5278081,0.728043,0,4.163945
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.087691,85.70087,59.12933,0.2898125,0.2898125,0,-1,0,0.2898125,375.3086,0,0,0,1.087691,0.3050658,0.2898125,0,0,1.039246,3.618368,0.7826255,0,0.7826255,5.756561,95.94249,0.1304055,0.3187937,0.870153,0,4.706059
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.204557,94.32169,62.73679,0.9857741,0.9857741,0,-1,0,0.9857741,122.194,0,0,0,1.204557,1.037657,0.9857741,0,0,0.2566202,4.322731,0.1669002,0,0.1669002,5.914896,98.58141,0.1303647,1.084352,0.9636458,0,5.527288
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.208333,98.31384,65.52747,0.538649,0.538649,0,-1,0,0.538649,224.3265,0.5516137,0,0,1.208333,0.5669989,0.538649,0,0,0.08971996,4.472941,0.08971996,0,0.08971996,6.000012,100,0.1303428,0.5925139,0.966666,0,5.681273
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.177236,101.0316,68.31815,1.089089,1.089089,0,-1,0,1.089089,108.0936,0.03082652,0,0,1.177236,1.14641,1.089089,0,0,0,4.553689,0,0,0,6.000012,100,0.1303428,1.197998,0.941789,0,5.730925
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.036905,98.09047,70.01006,0.4825451,0.4825451,0,-1,0,0.4825451,214.8824,0.5289624,0,0,1.036905,0.5079423,0.4825451,0,0,0,4.553689,0,0,0,6.000012,100,0.1303428,0.5307996,0.8295237,0,5.590593
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8910286,93.68668,70.44762,1.393021,1.38,0,-1,0,1.38,64.56729,2.220446E-16,0.01302106,0.1523232,0.8910286,1.452632,1.38,0,0,0,4.553689,0,0.561603,-0.561603,5.408031,90.13366,0.1303428,1.532323,0.7128229,0,5.444717
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.5997838,85.58192,70.94353,0.7156671,0.7156671,0,-1,0,0.7156671,83.80765,0,0,0,0.5997838,0.7533338,0.7156671,0,0,0.6240032,3.992086,0,0.15355,-0.15355,5.246175,87.43607,0.1303428,0.7872338,0.479827,0,4.59187
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3012782,77.05727,70.17536,0.006095702,0.006095702,0,-1,0,0.006095702,4942.469,0,0,0,0.3012782,0.006416529,0.006095702,0,0,0.7946144,3.838536,0.2948617,0,0.2948617,5.525905,92.09823,0.1302707,0.006705272,0.2410226,0,4.139814
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03487527,68.95177,68.20147,0.9926269,0.9926269,0,-1,0,0.9926269,3.513433,0,2.220446E-16,0,0.03487527,1.04487,0.9926269,0,0,0.4997527,4.103911,0,1.009995,-1.009995,4.461277,74.35446,0.1302707,1.09189,0.02790022,0,4.138787
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,66.5679,66.5679,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.62197,3.093916,0,0.4944206,-0.4944206,3.940111,65.6684,0.1302707,0.5166695,0,0,3.093916
