Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,64.38008,64.38008,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.171326,2.599496,0,0.8252065,-0.8252065,3.070267,51.17102,0.1302707,0.8623408,0,0,2.599496
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,61.80333,61.80333,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.088222,1.774289,0,0.1857479,-0.1857479,2.874472,47.90777,0.1302707,0.1941065,0,0,1.774289
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,59.12933,59.12933,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.294608,1.588541,0,0.2097241,-0.2097241,2.653404,44.2233,0.1302707,0.2191617,0,0,1.588541
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,57.04848,57.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.527635,1.378817,0,0,0,2.653404,44.2233,0.1302707,0,0,0,1.378817
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,55.51215,55.51215,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.527635,1.378817,0,0.2570294,-0.2570294,2.382471,39.70776,0.1302707,0.2685958,0,0,1.378817
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.98553,53.98553,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.813223,1.121788,0,0.04331913,-0.04331913,2.336808,38.94673,0.1302707,0.04526849,0,0,1.121788
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,52.67285,52.67285,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.861356,1.078469,0,0.2474158,-0.2474158,2.076009,34.60008,0.1302707,0.2585495,0,0,1.078469
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,51.57408,51.57408,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.136262,0.8310529,0,0.3009427,-0.3009427,1.758788,29.31307,0.1302707,0.3144851,0,0,0.8310529
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,50.5142,50.5142,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.470643,0.5301102,0,0.08408733,-0.08408733,1.670152,27.83581,0.1302707,0.08787125,0,0,0.5301102
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,49.6877,49.6877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.564074,0.4460229,0,0,0,1.670152,27.83581,0.1302707,0,0,0,0.4460229
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01918396,49.77726,49.41544,0,0,0,0,0,0,0,0,0,0,0.01918396,0,0,0,0,4.564074,0.4460229,0.01918396,0,0.01918396,1.688351,28.13913,0.1302661,0,0.01534717,0,0.4652069
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.358596,55.94598,48.90008,0.3682836,0.3682836,0,0,0,0.3682836,97.36954,0,0,0,0.358596,0.3876669,0.3682836,0,0,4.544889,0.4632885,0,0.0290709,-0.0290709,1.657708,27.62841,0.1302661,0.4051119,0.2868768,0,0.8218845
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6875317,64.93611,50.56282,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,105.8166,0,0,0,0.6875317,0,0,1.050261,0.9977481,4.57719,0.4342176,1.68528,0,1.68528,3.256505,54.27497,0.1305784,0.7147128,0.5500253,1.7,1.121749
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8813107,75.01566,55.19127,0,0,0,-1,0,0,0,0,0,0,0.8813107,0,0,0,0,2.891911,1.950969,0.8813107,0,0.8813107,4.092589,68.20969,0.1303638,0,0.7050486,0,2.83228
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.094031,85.89781,59.12933,1.08664,1.08664,0,-1,0,1.08664,100.6801,0,0,0,1.094031,1.143832,1.08664,0,0,2.0106,2.744149,0,0.04980093,-0.04980093,4.040095,67.33478,0.1303638,1.195304,0.8752248,0,3.83818
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.14886,92.37232,62.73679,1.217639,1.217639,0,-1,0,1.217639,94.35143,0,2.220446E-16,0,1.14886,1.281725,1.217639,0,0,2.065934,2.694348,0,0.1328655,-0.1328655,3.900042,65.00057,0.1303638,1.339403,0.9190879,0,3.843208
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.083496,93.74084,65.46913,0,0,0,-1,0,0,0,0,0,0,1.083496,0,0,0,0,2.213563,2.561482,1.083496,0,1.083496,4.927937,82.13212,0.1301009,0,0.866797,0,3.644979
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.046067,96.10889,68.25981,0.4424657,0.4424657,0,-1,0,0.4424657,236.4177,0,0,0,1.046067,0.4657534,0.4424657,0,0,1.130067,3.536629,0.5803141,0,0.5803141,5.478471,91.30767,0.1299606,0.4867123,0.836854,0,4.582696
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9348246,94.50113,69.95172,0.3405653,0.3405653,0,-1,0,0.3405653,274.492,0.02658237,0,0,0.9348246,0.3584898,0.3405653,0,0,0.5497524,4.058912,0.5497524,0,0.5497524,6.000012,100,0.1298279,0.3746218,0.7478597,0,4.993736
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8587906,92.58089,70.38928,0.8743353,0.8743353,0,-1,0,0.8743353,98.22211,0,0,0,0.8587906,0.9203529,0.8743353,0,0,0,4.553689,0,0.0615623,-0.0615623,5.93512,98.91846,0.1298279,0.9617688,0.6870325,0,5.412479
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6291715,86.33335,70.88519,1.016216,1.016216,0,-1,0,1.016216,61.91318,0,2.220446E-16,0,0.6291715,1.069701,1.016216,0,0,0.06840256,4.492126,0,0.4405293,-0.4405293,5.470761,91.17917,0.1298279,1.117837,0.5033372,0,5.121298
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3125345,77.3291,70.17536,0.02437556,0.02437556,0,-1,0,0.02437556,1282.163,0,0,0,0.3125345,0.02565848,0.02437556,0,0,0.5578796,4.051597,0.286876,0,0.286876,5.742915,95.71507,0.1297588,0.02681312,0.2500276,0,4.364132
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.0311304,68.87081,68.20147,0,0,0,-1,0,0,0,0,0,0,0.0311304,0,0,0,0,0.2710036,4.309786,0.0311304,0,0.0311304,5.772448,96.20728,0.1297513,0,0.02490432,0,4.340916
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,66.5679,66.5679,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.2398732,4.337803,0,0.2463197,-0.2463197,5.512805,91.87989,0.1297513,0.2574041,0,0,4.337803
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,64.38008,64.38008,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.5135617,4.091484,0,1.299137,-1.299137,4.143394,69.05643,0.1297513,1.357598,0,0,4.091484
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,61.75471,61.75471,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.957047,2.792346,0,1.33928,-1.33928,2.731668,45.52772,0.1297513,1.399548,0,0,2.792346
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,59.07099,59.07099,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.445137,1.453066,0,0.2102559,-0.2102559,2.510039,41.8339,0.1297513,0.2197174,0,0,1.453066
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.99014,56.99014,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.678754,1.24281,0,0.2019116,-0.2019116,2.297206,38.28669,0.1297513,0.2109977,0,0,1.24281
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9031,1.040898,0,0,0,2.297206,38.28669,0.1297513,0,0,0,1.040898
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9031,1.040898,0,0,0,2.297206,38.28669,0.1297513,0,0,0,1.040898
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9031,1.040898,0,0,0,2.297206,38.28669,0.1297513,0,0,0,1.040898
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,51.57408,51.57408,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.9031,1.040898,0,0.1920681,-0.1920681,2.094748,34.9124,0.1297513,0.2007111,0,0,1.040898
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,50.5142,50.5142,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.116509,0.8488304,0,0.1685459,-0.1685459,1.917085,31.95136,0.1297513,0.1761305,0,0,0.8488304
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,49.71687,49.71687,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.303783,0.6802845,0,0.08875868,-0.08875868,1.823525,30.39203,0.1297513,0.09275283,0,0,0.6802845
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03423811,50.09169,49.44461,0.0003902835,0.0003902835,0,0,0,0.0003902835,8772.625,0,0,0,0.03423811,0.0004108248,0.0003902835,0,0,4.402403,0.5915258,0.03382729,0,0.03382729,1.855617,30.92688,0.1297431,0.0004293119,0.02739049,0,0.6257639
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1528583,51.82206,48.90008,0.3103748,0.3103748,0,0,0,0.3103748,49.24957,0,5.551115E-17,0,0.1528583,0.3267103,0.3103748,0,0,4.368576,0.6219704,0,0.173852,-0.173852,1.672361,27.87262,0.1297431,0.3414123,0.1222866,0,0.7748286
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4186381,58.98941,50.59199,0.3171817,0.3171817,0,0,0,0.3171817,131.9868,0,0,0,0.4186381,0.3338754,0.3171817,0,0,4.561745,0.4481183,0.08476267,0,0.08476267,1.752774,29.21283,0.1297227,0.3488998,0.3349105,0,0.8667564
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5534814,66.89508,55.16209,0.6937729,0.6937729,0,-1,0,0.6937729,79.77847,1.110223E-16,0,0.1598043,0.5534814,0.7302873,0.6937729,0,0,4.476983,0.5244047,0,0.1768059,-0.1768059,1.566404,26.10668,0.1297227,0.7631502,0.4427851,0,1.077886
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.758292,76.29242,59.07099,0.3834831,0.3834831,0,-1,0,0.3834831,197.7381,0,0,0,0.758292,0.4036664,0.3834831,0,0,4.673433,0.3475988,0.3546256,0,0.3546256,1.902831,31.71379,0.1296374,0.4218314,0.6066337,0,1.105891
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6035926,76.34315,62.62983,0.06830145,0.06830145,0,-1,0,0.06830145,883.7186,0,0,0,0.6035926,0.07189627,0.06830145,0,0,4.318808,0.6667619,0.5316964,0,0.5316964,2.407243,40.12063,0.1295097,0.0751316,0.4828741,0,1.270355
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4930312,76.64769,65.42051,0.07292036,0.07292036,0,-1,0,0.07292036,676.1228,0,0,0,0.4930312,0.07675827,0.07292036,0,0,3.787112,1.145289,0.4162729,0,0.4162729,2.802154,46.70247,0.1294099,0.0802124,0.394425,0,1.63832
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1377761,71.21473,68.20147,0,0,0,-1,0,0,0,0,0,0,0.1377761,0,0,0,0,3.370839,1.519934,0.1377761,0,0.1377761,2.93286,48.8809,0.1293769,0,0.1102209,0,1.65771
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1462727,73.08823,69.84476,0.8553725,0.8553725,0,-1,0,0.8553725,17.10047,0,0,0,0.1462727,0.9003922,0.8553725,0,0,3.233063,1.643933,0,0.7541195,-0.7541195,2.137948,35.63239,0.1293769,0.9409098,0.1170182,0,1.790205
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3690089,78.88794,70.34066,0.2655138,0.2655138,0,-1,0,0.2655138,138.9792,0,0,0,0.3690089,0.2794882,0.2655138,0,0,4.070973,0.8898132,0.08952072,0,0.08952072,2.222875,37.04784,0.1293555,0.2920652,0.2952071,0,1.258822
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1703148,74.64742,70.82684,0.1994003,0.1994003,0,-1,0,0.1994003,85.41354,0,0,0,0.1703148,0.209895,0.1994003,0,0,3.981452,0.9703819,0,0.0395802,-0.0395802,2.181154,36.35249,0.1293555,0.2193403,0.1362519,0,1.140697
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04326721,71.0133,70.06841,0.5280872,0.5280872,0,-1,0,0.5280872,8.193194,0,1.110223E-16,0,0.04326721,0.5558813,0.5280872,0,0,4.02543,0.9308017,0,0.512614,-0.512614,1.640811,27.34679,0.1293555,0.5808959,0.03461377,0,0.9740689
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02585819,68.70818,68.15285,0.9142715,0.4218436,0,-1,0,0.4218436,6.129804,0,0.492428,0.6035073,0.02585819,0.4440459,0.4218436,0,0,4.595001,0.4181877,0,0.4181877,-0.4181877,1.200002,20,0.1293555,1.005699,0.02068655,0,0.4440459
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,66.5679,66.5679,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,64.38008,64.38008,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,61.75471,61.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,59.07099,59.07099,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.99014,56.99014,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,55.49269,55.49269,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.98553,53.98553,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,52.70202,52.70202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,51.63242,51.63242,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,50.56282,50.56282,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293555,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,49.77521,49.77521,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296998,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03154119,50.09909,49.50294,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,52.84969,2.220446E-16,0,0,0.03154119,0,0,1.452632,1.38,3.679654,1.242,1.411541,0,1.411541,3.848291,64.13805,0.1299699,0.06564905,0.02523296,1.7,1.273541
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.243689,53.69433,48.97787,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,37.67448,0,0,0,0.243689,0,0,1.053172,1.000514,2.268113,2.512387,1.244203,0,1.244203,5.028645,83.81059,0.1303832,0.7115105,0.1949512,1.7,2.756076
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1158634,52.8511,50.62116,0,0,0,0,0,0,0,0,0,0,0.1158634,0,0,0,0,1.023911,3.632169,0.1158634,0,0.1158634,5.138563,85.64254,0.1303555,0,0.09269074,0,3.748033
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1851101,58.87222,55.16209,0.9083055,0.9083055,0,-1,0,0.9083055,20.37972,0,1.110223E-16,0,0.1851101,0.956111,0.9083055,0,0,0.9080471,3.736447,0,0.771001,-0.771001,4.325857,72.09747,0.1303555,0.999136,0.1480881,0,3.921557
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5344718,70.65417,59.01265,0.001464792,0.001464792,0,-1,0,0.001464792,36487.89,0,0,0,0.5344718,0.001541886,0.001464792,0,0,1.764715,2.965446,0.5329299,0,0.5329299,4.831438,80.52381,0.1302281,0.001611271,0.4275774,0,3.499917
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3931594,71.16718,62.57149,0.1409964,0.1409964,0,-1,0,0.1409964,278.8435,0,0,0,0.3931594,0.1484173,0.1409964,0,0,1.231785,3.445082,0.2447421,0,0.2447421,5.063621,84.39352,0.1301696,0.1550961,0.3145275,0,3.838242
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4896854,76.50081,65.36217,0,0,0,-1,0,0,0,0,0,0,0.4896854,0,0,0,0,0.9870428,3.66535,0.4896854,0,0.4896854,5.528177,92.1361,0.1300528,0,0.3917483,0,4.155036
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.485207,79.43918,68.15285,0.6168832,0.6168832,0,-1,0,0.6168832,78.65459,0,0,0,0.485207,0.6493508,0.6168832,0,0,0.4973575,4.106067,0,0.1641438,-0.1641438,5.355155,89.2524,0.1300528,0.6785715,0.3881656,0,4.591274
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5003865,81.63475,69.79614,0.5316054,0.5316054,0,-1,0,0.5316054,94.12745,0,0,0,0.5003865,0.5595846,0.5316054,0,0,0.6797395,3.941923,0,0.05919804,-0.05919804,5.292754,88.21239,0.1300528,0.5847659,0.4003092,0,4.44231
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3793989,79.08342,70.28233,0.2902749,0.2902749,0,-1,0,0.2902749,130.7033,0,0,0,0.3793989,0.3055525,0.2902749,0,0,0.745515,3.882725,0.07384633,0,0.07384633,5.362811,89.38,0.1300353,0.3193024,0.3035191,0,4.262124
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04809373,71.83486,70.77823,0.8014885,0.8014885,0,-1,0,0.8014885,6.000551,0,1.110223E-16,0,0.04809373,0.8436722,0.8014885,0,0,0.6716688,3.949187,0,0.7955784,-0.7955784,4.524198,75.40314,0.1300353,0.8816374,0.03847498,0,3.997281
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1554889,73.52747,70.06841,0,0,0,-1,0,0,0,0,0,0,0.1554889,0,0,0,0,1.555645,3.153609,0.1554889,0,0.1554889,4.671708,77.86163,0.1299982,0,0.1243911,0,3.309098
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03212727,68.78486,68.09451,0,0,0,-1,0,0,0,0,0,0,0.03212727,0,0,0,0,1.400156,3.293549,0.03212727,0,0.03212727,4.702186,78.36961,0.1299906,0,0.02570182,0,3.325676
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,66.50956,66.50956,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.368029,3.322463,0,0.007932072,-0.007932072,4.693825,78.23026,0.1299906,0.008289015,0,0,3.322463
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,64.32175,64.32175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376842,3.314531,0,0,0,4.693825,78.23026,0.1299906,0,0,0,3.314531
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,61.69637,61.69637,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.376842,3.314531,0,0.1525025,-0.1525025,4.533073,75.55107,0.1299906,0.1593651,0,0,3.314531
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,59.07099,59.07099,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.546289,3.162029,0,0.2262732,-0.2262732,4.29456,71.57587,0.1299906,0.2364555,0,0,3.162029
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.99014,56.99014,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.797704,2.935755,0,0.03618385,-0.03618385,4.256419,70.94018,0.1299906,0.03781212,0,0,2.935755
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,55.49269,55.49269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.837908,2.899572,0,0,0,4.256419,70.94018,0.1299906,0,0,0,2.899572
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.98553,53.98553,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.837908,2.899572,0,0.02696257,-0.02696257,4.227998,70.4665,0.1299906,0.02817589,0,0,2.899572
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,52.72147,52.72147,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.867867,2.872609,0,0.1104966,-0.1104966,4.111525,68.52527,0.1299906,0.115469,0,0,2.872609
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,51.63242,51.63242,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.990641,2.762112,0,0.1218211,-0.1218211,3.983114,66.38509,0.1299906,0.1273031,0,0,2.762112
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,50.56282,50.56282,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.125997,2.640291,0,0.02810923,-0.02810923,3.953484,65.89127,0.1299906,0.02937414,0,0,2.640291
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,49.77521,49.77521,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.15723,2.612182,0,0.0691197,-0.0691197,3.880625,64.67696,0.1299906,0.07223009,0,0,2.612182
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01285546,49.76484,49.5224,0.09781532,0.09781532,0,0,0,0.09781532,13.14258,0,1.387779E-17,0,0.01285546,0.1029635,0.09781532,0,0,2.23403,2.543062,0,0.09010803,-0.09010803,3.785643,63.09393,0.1299906,0.1075969,0.01028437,0,2.555918
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2739564,54.33191,49.00704,0.04722277,0.04722277,0,0,0,0.04722277,580.1363,0,0,0,0.2739564,0.04970818,0.04722277,0,0,2.33415,2.452954,0.2242482,0,0.2242482,3.998384,66.6396,0.1299372,0.05194504,0.2191651,0,2.726911
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3889291,58.4216,50.65033,0.6242807,0.6242807,0,0,0,0.6242807,62.30035,0,1.110223E-16,0,0.3889291,0.6571376,0.6242807,0,0,2.109901,2.654778,0,0.2682085,-0.2682085,3.715667,61.92767,0.1299372,0.6867087,0.3111433,0,3.043707
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5689668,67.25436,55.16209,0.9374015,0.9374015,0,-1,0,0.9374015,60.69617,0,0,0,0.5689668,0.9867384,0.9374015,0,0,2.407911,2.386569,0,0.4177716,-0.4177716,3.275297,54.58818,0.1299372,1.031142,0.4551735,0,2.955536
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5899152,71.93411,58.96403,0.4178087,0.4178087,0,-1,0,0.4178087,141.1926,0,0,0,0.5899152,0.4397987,0.4178087,0,0,2.872102,1.968798,0.1501165,0,0.1501165,3.41771,56.96173,0.1299015,0.4595896,0.4719321,0,2.558713
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7247943,79.36258,62.51315,0.04967891,0.04967891,0,-1,0,0.04967891,1458.958,0,0,0,0.7247943,0.05229359,0.04967891,0,0,2.721985,2.103903,0.6725007,0,0.6725007,4.055701,67.59487,0.1297419,0.0546468,0.5798354,0,2.828697
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9577003,89.35117,65.25521,0.8410365,0.8410365,0,-1,0,0.8410365,113.8714,0,0,0,0.9577003,0.8853016,0.8410365,0,0,2.049484,2.709153,0.07239874,0,0.07239874,4.124384,68.73959,0.1297247,0.9251401,0.7661602,0,3.666853
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.910236,91.30989,68.03617,0.7746047,0.7746047,0,-1,0,0.7746047,117.5098,0,0,0,0.910236,0.8153733,0.7746047,0,0,1.977085,2.774312,0.09486266,0,0.09486266,4.214379,70.2395,0.1297022,0.8520651,0.7281888,0,3.684548
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9769526,95.64372,69.7378,0.2385336,0.2385336,0,-1,0,0.2385336,409.566,0,0,0,0.9769526,0.251088,0.2385336,0,0,1.882223,2.859689,0.7258645,0,0.7258645,4.902994,81.71641,0.1295304,0.2623869,0.781562,0,3.836641
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7510135,89.07747,70.22398,0.1568583,0.1568583,0,-1,0,0.1568583,478.7848,0,0,0,0.7510135,0.165114,0.1568583,0,0,1.156358,3.512966,0.5858995,0,0.5858995,5.458827,90.98027,0.1293921,0.1725441,0.6008108,0,4.26398
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5320724,83.4925,70.71989,0.2073216,0.2073216,0,-1,0,0.2073216,256.6411,0,0,0,0.5320724,0.2182333,0.2073216,0,0,0.5704588,4.040276,0.3138392,0,0.3138392,5.756561,95.9425,0.1293181,0.2280538,0.425658,0,4.572349
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2630101,75.9687,70.01006,1.072993,1.072993,0,-1,0,1.072993,24.51182,0,0,0,0.2630101,1.129466,1.072993,0,0,0.2566196,4.322731,0,0.866456,-0.866456,4.843236,80.72044,0.1293181,1.180292,0.2104081,0,4.585742
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02308203,68.5898,68.09451,0,0,0,-1,0,0,0,0,0,0,0.02308203,0,0,0,0,1.219348,3.456275,0.02308203,0,0.02308203,4.865134,81.0854,0.1293127,0,0.01846563,0,3.479357
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,66.50956,66.50956,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.196266,3.477049,0,1.038081,-1.038081,3.7709,62.84821,0.1293127,1.084795,0,0,3.477049
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,64.38008,64.38008,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.34969,2.438968,0,1.452632,-1.452632,2.239692,37.32813,0.1293127,1.759322,0,0,2.438968
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,61.75471,61.75471,1.160208,0.9370195,0,-1,0,0.9370195,0,0,0.2231887,0.3392095,0,0.9863364,0.9370195,0,0,3.963725,0.9863364,0,0.9863364,-0.9863364,1.200002,20,0.1293127,1.276229,0,0,0.9863364
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,59.07099,59.07099,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.99014,56.99014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,55.51215,55.51215,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.01471,54.01471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,52.75064,52.75064,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.66159,51.66159,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,50.59199,50.59199,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293127,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,49.82383,49.82383,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295817,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03570924,50.25635,49.58074,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.79121,0,0,0,0.03570924,0,0,1.441072,1.369019,3.679654,1.242,1.404728,0,1.404728,3.841827,64.03033,0.1299527,0.2848203,0.0285674,1.7,1.277709
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2917635,54.75234,49.06538,1.480359,1.480359,1.7,0,0.5202,1.480359,19.70896,0,0,0,0.2917635,0,0,0.2196407,0.2086587,2.274926,2.506255,0.5004222,0,0.5004222,4.31657,71.94268,0.1301079,1.628395,0.2334108,1.7,2.798019
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6673362,64.59727,50.6795,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,88.9238,0,0,0,0.6673362,0,0,0.9495415,0.9020644,1.774504,2.956635,1.569401,0,1.569401,5.805434,96.75703,0.1304375,0.8255043,0.5338689,1.7,3.623971
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6419016,68.94175,55.13292,0.2745893,0.2745893,0,-1,0,0.2745893,233.7679,0.1477567,0,0,0.6419016,0.2890414,0.2745893,0,0,0.2051035,4.369096,0.2051035,0,0.2051035,6.000012,100,0.1303892,0.3020482,0.5135213,0,5.010997
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6317008,72.89291,58.90569,0.4318915,0.4318915,0,-1,0,0.4318915,146.2638,0.1770782,0,0,0.6317008,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0.4750806,0.5053606,0,5.18539
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7709036,80.55059,62.46453,0.3801335,0.3801335,0,-1,0,0.3801335,202.7981,0.370763,0,0,0.7709036,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0.4181469,0.6167229,0,5.324593
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.065245,92.76598,65.19687,0.2614964,0.2614964,0,-1,0,0.2614964,407.3652,0.789986,0,0,1.065245,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0.2876461,0.8521963,0,5.618934
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9647141,93.00481,67.98755,0.6805948,0.6805948,0,-1,0,0.6805948,141.7457,0.2482985,0,0,0.9647141,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0.7486543,0.7717713,0,5.518403
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.7837088,89.34874,69.63084,0,0,0,-1,0,0,0,0.7837088,0,0,0.7837088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0,0.6269671,0,5.337398
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6691865,86.58025,70.11702,0.372614,0.372614,0,-1,0,0.372614,179.5925,0.2769614,0,0,0.6691865,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1303892,0.4098754,0.5353492,0,5.222876
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4148903,80.3826,70.66154,0.8779604,0.8779604,0,-1,0,0.8779604,47.25615,0,1.110223E-16,0,0.4148903,0.9241688,0.8779604,0,0,0,4.553689,0,0.5092785,-0.5092785,5.463185,91.05291,0.1303892,0.9657564,0.3319122,0,4.968579
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2273772,75.06841,69.95172,0.8455501,0.8455501,0,-1,0,0.8455501,26.89104,0,0,0,0.2273772,0.8900527,0.8455501,0,0,0.565865,4.04441,0,0.6626755,-0.6626755,4.764664,79.4109,0.1303892,0.930105,0.1819017,0,4.271788
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03028202,68.68641,68.03617,0.4907656,0.4907656,0,-1,0,0.4907656,6.170363,0,5.551115E-17,0,0.03028202,0.5165954,0.4907656,0,0,1.302171,3.381735,0,0.4863134,-0.4863134,4.252045,70.86727,0.1303892,0.5398422,0.02422562,0,3.412017
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,66.50956,66.50956,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.842519,2.895422,0,0.6438097,-0.6438097,3.57341,59.55671,0.1303892,0.6727811,0,0,2.895422
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,64.32175,64.32175,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.557863,2.251612,0,1.452632,-1.452632,2.042202,34.03662,0.1303892,1.76475,0,0,2.251612
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.69637,61.69637,0.778522,0.7590313,0,-1,0,0.7590313,0,0,0.01949072,0.09734292,0,0.7989803,0.7590313,0,0,4.171898,0.7989803,0,0.7989803,-0.7989803,1.200002,20,0.1303892,0.8563742,0,0,0.7989803
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,59.07099,59.07099,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.99014,56.99014,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,55.54132,55.54132,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.03416,54.03416,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,52.80898,52.80898,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,51.69076,51.69076,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,50.62116,50.62116,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303892,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,49.853,49.853,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307279,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03737446,50.31731,49.60991,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,32.95428,0,0,0,0.03737446,0,0,1.452632,1.38,3.679654,1.242,1.417374,0,1.417374,3.853825,64.23029,0.1310167,0.1247544,0.02989957,1.7,1.279374
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3197848,55.3427,49.08483,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,67.33099,0,0,0,0.3197848,0,0,1.225056,1.163803,2.26228,2.517637,1.483588,0,1.483588,5.26128,87.68782,0.1313613,0.5224389,0.2558278,1.7,2.837422
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5487479,61.91081,50.6795,0.6608238,0.6608238,0,0,0,0.6608238,83.03998,0,1.110223E-16,0,0.5487479,0.695604,0.6608238,0,0,0.7786924,3.852866,0,0.1468561,-0.1468561,5.10648,85.10783,0.1313613,0.7269062,0.4389983,0,4.401614
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6245353,68.49585,55.10375,0.5353894,0.5353894,0,-1,0,0.5353894,116.6507,0,0,0,0.6245353,0.5635678,0.5353894,0,0,0.9418658,3.70601,0.06096747,0,0.06096747,5.164319,86.0718,0.131347,0.5889283,0.4996282,0,4.330545
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.722734,75.11702,58.84735,0.3519078,0.3519078,0,-1,0,0.3519078,205.3759,0,0,0,0.722734,0.3704293,0.3519078,0,0,0.8808983,3.76088,0.3523047,0,0.3523047,5.498544,91.64222,0.1312641,0.3870986,0.5781872,0,4.483614
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7249534,79.18817,62.35757,0.7350615,0.7350615,0,-1,0,0.7350615,98.62486,0,0,0,0.7249534,0.7737489,0.7350615,0,0,0.5285937,4.077955,0,0.04879553,-0.04879553,5.447109,90.78497,0.1312641,0.8085676,0.5799627,0,4.802908
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7543644,83.15004,65.08991,0.6525669,0.6525669,0,-1,0,0.6525669,115.5995,0,0,0,0.7543644,0.6869125,0.6525669,0,0,0.5828109,4.029159,0.06745188,0,0.06745188,5.511099,91.85148,0.1312483,0.7178235,0.6034915,0,4.783524
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.901794,90.85119,67.88058,0.7272806,0.7272806,0,-1,0,0.7272806,123.9953,0,0,0,0.901794,0.7655585,0.7272806,0,0,0.515359,4.089866,0.1362356,0,0.1362356,5.640344,94.00555,0.1312163,0.8000086,0.7214352,0,4.99166
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5789434,83.46754,69.57249,0.1513071,0.1513071,0,-1,0,0.1513071,382.628,0.04054925,0,0,0.5789434,0.1592706,0.1513071,0,0,0.3791234,4.212478,0.3791234,0,0.3791234,6.000012,100,0.1311274,0.1664378,0.4631547,0,4.791421
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3744944,78.73243,70.06841,0.2704224,0.2704224,0,-1,0,0.2704224,138.485,0.08983922,0,0,0.3744944,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1311274,0.2974647,0.2995955,0,4.928184
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3444577,78.5723,70.61292,0.06346536,0.06346536,0,-1,0,0.06346536,542.7492,0.2776521,0,0,0.3444577,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1311274,0.06981189,0.2755662,0,4.898147
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2121912,74.66364,69.9031,0.5499776,0.5499776,0,-1,0,0.5499776,38.58179,0,1.110223E-16,0,0.2121912,0.5789238,0.5499776,0,0,0,4.553689,0,0.3667326,-0.3667326,5.613442,93.55717,0.1311274,0.6049753,0.1697529,0,4.76588
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01639206,68.33865,67.98755,0,0,0,-1,0,0,0,0,0,0,0.01639206,0,0,0,0,0.4074807,4.186956,0.01639206,0,0.01639206,5.628993,93.81636,0.1311235,0,0.01311365,0,4.203348
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,66.45122,66.45122,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3910886,4.201709,0,0.8384947,-0.8384947,4.745142,79.08554,0.1311235,0.876227,0,0,4.201709
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,64.32175,64.32175,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.322749,3.363214,0,0.6420429,-0.6420429,4.068369,67.80602,0.1311235,0.6709349,0,0,3.363214
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,61.69637,61.69637,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.03613,2.721172,0,0.04601704,-0.04601704,4.019863,66.99758,0.1311235,0.04808781,0,0,2.721172
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,59.07099,59.07099,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.08726,2.675154,0,0.3464999,-0.3464999,3.65462,60.91021,0.1311235,0.3620924,0,0,2.675154
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.99014,56.99014,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.47226,2.328655,0,0.08830947,-0.08830947,3.561533,59.35877,0.1311235,0.09228341,0,0,2.328655
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,55.51215,55.51215,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.570382,2.240345,0,0.08974554,-0.08974554,3.466933,57.78211,0.1311235,0.09378409,0,0,2.240345
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.03416,54.03416,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.670099,2.150599,0,0.06185405,-0.06185405,3.401734,56.69545,0.1311235,0.06463747,0,0,2.150599
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,52.75064,52.75064,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.738826,2.088746,0,0.04591477,-0.04591477,3.353335,55.88881,0.1311235,0.04798093,0,0,2.088746
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.789842,2.042831,0,0,0,3.353335,55.88881,0.1311235,0,0,0,2.042831
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,50.59199,50.59199,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.789842,2.042831,0,0.1714405,-0.1714405,3.172621,52.87691,0.1311235,0.1791553,0,0,2.042831
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,49.82383,49.82383,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.980332,1.87139,0,0.1565818,-0.1565818,3.007569,50.12605,0.1311235,0.163628,0,0,1.87139
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01101285,49.78846,49.58074,0,0,0,0,0,0,0,0,0,0,0.01101285,0,0,0,0,3.154312,1.714808,0.01101285,0,0.01101285,3.018017,50.30018,0.1311209,0,0.008810276,0,1.725821
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3636544,56.24453,49.08483,0.9302676,0.9302676,0,0,0,0.9302676,39.09138,1.110223E-16,0,0,0.3636544,0.9792291,0.9302676,0,0,3.143299,1.72472,0,0.6155747,-0.6155747,2.369144,39.48566,0.1311209,1.023294,0.2909236,0,2.088374
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6877805,65.07178,50.6795,1.308485,1.308485,0.425,0,0.172125,1.308485,52.56311,0,0,0,0.6877805,0.9299843,0.8834851,0,0,3.827271,1.109145,0,0.2422038,-0.2422038,2.113839,35.23058,0.1311209,1.439334,0.5502244,1.7,1.796926
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9462827,76.61832,55.07458,0.9610423,0.9610423,0,-1,0,0.9610423,98.46421,0,0,0.05375835,0.9462827,1.011624,0.9610423,0,0,4.096386,0.8669416,0,0.06534079,-0.06534079,2.044964,34.08266,0.1311209,1.057147,0.7570261,0,1.813224
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8568675,78.66027,58.84735,0,0,0,-1,0,0,0,0,0,0,0.8568675,0,0,0,0,4.168987,0.8016008,0.8568675,0,0.8568675,2.85786,47.6309,0.1309204,0,0.6854939,0,1.658468
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.053815,88.66565,62.29923,0.3978812,0.3978812,0,-1,0,0.3978812,264.8566,0,0,0,1.053815,0.4188223,0.3978812,0,0,3.312119,1.572781,0.6349924,0,0.6349924,3.460266,57.67099,0.1307721,0.4376694,0.8430518,0,2.626596
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.160364,95.85711,65.03157,0.556873,0.556873,0,-1,0,0.556873,208.3714,0,0,0,1.160364,0.5861821,0.556873,0,0,2.677127,2.144275,0.5741819,0,0.5741819,4.004983,66.74959,0.1306384,0.6125603,0.9282911,0,3.304639
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8729237,89.88061,67.82224,0.2570961,0.2570961,0,-1,0,0.2570961,339.5321,0,0,0,0.8729237,0.2706274,0.2570961,0,0,2.102945,2.661038,0.6022963,0,0.6022963,4.576372,76.27271,0.1304984,0.2828057,0.698339,0,3.533962
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7066442,86.95076,69.51416,0,0,0,-1,0,0,0,0,0,0,0.7066442,0,0,0,0,1.500649,3.203105,0.7066442,0,0.7066442,5.246753,87.44571,0.1303345,0,0.5653154,0,3.909749
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7670975,89.30278,70.01006,0.6634051,0.6634051,0,-1,0,0.6634051,115.6303,0,0,0,0.7670975,0.6983212,0.6634051,0,0,0.7940046,3.839085,0.06877635,0,0.06877635,5.312,88.53316,0.1303186,0.7297456,0.613678,0,4.606182
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.505128,82.5953,70.55458,1.266116,1.266116,0,-1,0,1.266116,39.89588,0,2.220446E-16,0.01272735,0.505128,1.332753,1.266116,0,0,0.7252283,3.900984,0,0.8276254,-0.8276254,4.439606,73.99329,0.1303186,1.392727,0.4041024,0,4.406112
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2414995,75.34901,69.9031,0.1262994,0.1262994,0,-1,0,0.1262994,191.212,0,0,0,0.2414995,0.1329467,0.1262994,0,0,1.644812,3.073358,0.1085528,0,0.1085528,4.542589,75.70966,0.1302935,0.1389293,0.1931996,0,3.314858
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03558721,68.75207,67.98755,1.139835,1.139835,0,-1,0,1.139835,3.122136,0,0,0,0.03558721,1.199827,1.139835,0,0,1.536259,3.171056,0,1.16424,-1.16424,3.315372,55.2561,0.1302935,1.253819,0.02846977,0,3.206643
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,66.45122,66.45122,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.829859,2.006816,0,0.6871676,-0.6871676,2.591034,43.18382,0.1302935,0.7180902,0,0,2.006816
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,64.32175,64.32175,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.593378,1.319648,0,0.9021757,-0.9021757,1.640057,27.33423,0.1302935,0.9427736,0,0,1.319648
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,61.69637,61.69637,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.595796,0.4174728,0,0.02942314,-0.02942314,1.609043,26.81732,0.1302935,0.03074718,0,0,0.4174728
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,59.01265,59.01265,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.628488,0.3880496,0,0.2392065,-0.2392065,1.356897,22.6149,0.1302935,0.2499707,0,0,0.3880496
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,56.94152,56.94152,0.1616703,0.141401,0,-1,0,0.141401,0,0,0.02026923,0.03643626,0,0.1488432,0.141401,0,0,4.894273,0.1488432,0,0.1488432,-0.1488432,1.200002,20,0.1302935,0.1778373,0,0,0.1488432
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,55.49269,55.49269,0.2681767,0,0,-1,0,0,0,0,0.2681767,0.2949944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302935,0.2949944,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.01471,54.01471,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302935,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.75064,52.75064,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302935,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,51.66159,51.66159,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302935,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,50.59199,50.59199,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302935,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,49.853,49.853,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306192,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01923652,49.97319,49.60991,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1025.512,2.220446E-16,0,0,0.01923652,0,0,1.452632,1.38,3.679654,1.242,1.399237,0,1.399237,3.836618,63.9435,0.1308482,0.002063377,0.01538921,1.7,1.261237
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2140093,53.24362,49.114,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2140093,0,0,1.452632,1.38,2.280418,2.501313,1.594009,0,1.594009,5.348828,89.14695,0.13103,0,0.1712075,1.7,2.715322
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3042416,56.68742,50.6795,0.5091854,0.5091854,0,0,0,0.5091854,59.75064,0,1.110223E-16,0,0.3042416,0.5359846,0.5091854,0,0,0.6864085,3.935921,0,0.2317431,-0.2317431,5.104549,85.07565,0.13103,0.560104,0.2433933,0,4.240163
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3309268,61.79358,55.02596,0.522409,0.522409,0,-1,0,0.522409,63.3463,0,0,0,0.3309268,0.5499042,0.522409,0,0,0.9439008,3.704178,0,0.2189774,-0.2189774,4.873726,81.22861,0.13103,0.5746499,0.2647414,0,4.035105
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2431425,63.7823,58.74039,0,0,0,-1,0,0,0,0,0,0,0.2431425,0,0,0,0,1.187209,3.485201,0.2431425,0,0.2431425,5.104392,85.07303,0.1309738,0,0.194514,0,3.728343
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3064958,68.82898,62.24089,0.6718618,0.6718618,0,-1,0,0.6718618,45.61889,0,1.110223E-16,0,0.3064958,0.7072229,0.6718618,0,0,0.9440666,3.704029,0,0.4007271,-0.4007271,4.681988,78.03298,0.1309738,0.7390479,0.2451967,0,4.010525
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1125981,67.36823,64.97323,0.05806147,0.05806147,0,-1,0,0.05806147,193.9291,0,0,0,0.1125981,0.06111734,0.05806147,0,0,1.389319,3.303302,0.05148073,0,0.05148073,4.730827,78.84696,0.130962,0.06386762,0.09007846,0,3.4159
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1234716,70.39968,67.71529,0.05298338,0.05298338,0,-1,0,0.05298338,233.0383,0,0,0,0.1234716,0.05577198,0.05298338,0,0,1.337838,3.349635,0.06769958,0,0.06769958,4.795053,79.91739,0.1309463,0.05828172,0.09877725,0,3.473106
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1446091,72.60229,69.4072,0.5114477,0.5114477,0,-1,0,0.5114477,28.27447,0,1.110223E-16,0,0.1446091,0.538366,0.5114477,0,0,1.270139,3.410564,0,0.3937569,-0.3937569,4.379997,72.99979,0.1309463,0.5625924,0.1156873,0,3.555173
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2419942,75.41134,69.95172,0.8507019,0.8507019,0,-1,0,0.8507019,28.44642,0,1.110223E-16,0,0.2419942,0.8954756,0.8507019,0,0,1.707646,3.016807,0,0.6534814,-0.6534814,3.691167,61.51932,0.1309463,0.935772,0.1935954,0,3.258801
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1242957,73.26574,70.50597,0,0,0,-1,0,0,0,0,0,0,0.1242957,0,0,0,0,2.433737,2.363326,0.1242957,0,0.1242957,3.809084,63.4846,0.1309177,0,0.09943653,0,2.487622
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2037773,74.35749,69.79614,1.125941,1.125941,0,-1,0,1.125941,18.09841,0,0,0,0.2037773,1.185201,1.125941,0,0,2.309441,2.475192,0,0.9814235,-0.9814235,2.774573,46.24279,0.1309177,1.238535,0.1630219,0,2.678969
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03265377,68.63009,67.92921,1.123505,1.123505,0,-1,0,1.123505,2.90642,0,2.220446E-16,0,0.03265377,1.182637,1.123505,0,0,3.399912,1.493769,0,1.149983,-1.149983,1.562384,26.03969,0.1309177,1.235855,0.02612301,0,1.526422
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,66.4026,66.4026,0.5127384,0.3265964,0,-1,0,0.3265964,0,0,0.186142,0.2374158,0,0.3437857,0.3265964,0,0,4.67767,0.3437857,0,0.3437857,-0.3437857,1.200002,20,0.1309177,0.5640122,0,0,0.3437857
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.2634,64.2634,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.63803,61.63803,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,58.96403,58.96403,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.94152,56.94152,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,55.46352,55.46352,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.95636,53.95636,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,52.75064,52.75064,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,51.66159,51.66159,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,50.59199,50.59199,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309177,0.2047366,0,0,0
