Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,63.06739,63.06739,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.120226,3.545485,0,0.6640462,-0.6640462,4.237306,70.62163,0.1301879,0.6939282,0,0,3.545485
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,60.71428,60.71428,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.858055,2.881439,0,0.92551,-0.92551,3.261733,54.3621,0.1301879,0.967158,0,0,2.881439
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,58.2542,58.2542,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.8864,1.955929,0,0.01296398,-0.01296398,3.248068,54.13435,0.1301879,0.01354736,0,0,1.955929
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,56.44561,56.44561,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.900804,1.942965,0,0.2040155,-0.2040155,3.033016,50.55017,0.1301879,0.2131962,0,0,1.942965
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,55.13292,55.13292,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.127488,1.73895,0,0.04090955,-0.04090955,2.989894,49.83146,0.1301879,0.04275049,0,0,1.73895
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,53.76189,53.76189,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.172943,1.69804,0,0.09260201,-0.09260201,2.892283,48.20462,0.1301879,0.0967691,0,0,1.69804
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,52.67285,52.67285,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.275834,1.605438,0,0.04699511,-0.04699511,2.842746,47.379,0.1301879,0.04910989,0,0,1.605438
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328051,1.558443,0,0,0,2.842746,47.379,0.1301879,0,0,0,1.558443
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,50.72812,50.72812,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.328051,1.558443,0,0.2028882,-0.2028882,2.628883,43.81462,0.1301879,0.2120182,0,0,1.558443
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.09609,50.09609,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.553482,1.355555,0,0.01743305,-0.01743305,2.610507,43.50835,0.1301879,0.01821754,0,0,1.355555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03997765,50.64045,49.88217,0,0,0,0,0,0,0,0,0,0,0.03997765,0,0,0,0,3.572852,1.338122,0.03997765,0,0.03997765,2.648433,44.14046,0.1301797,0,0.03198212,0,1.378099
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1967989,53.18224,49.38626,0.1375129,0.1375129,0,0,0,0.1375129,143.113,0,0,0,0.1967989,0.1447504,0.1375129,0,0,3.532875,1.374102,0.05204846,0,0.05204846,2.69781,44.96341,0.1301691,0.1512642,0.1574391,0,1.570901
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4813626,60.51462,50.75729,0,0,0,0,0,0,0,0,0,0,0.4813626,0,0,0,0,3.480826,1.420945,0.4813626,0,0.4813626,3.154471,52.57441,0.1300711,0,0.3850901,0,1.902308
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5778157,66.46952,54.2578,0.3866002,0.3866002,0,-1,0,0.3866002,149.4608,0,0,0,0.5778157,0.4069476,0.3866002,0,0,2.999464,1.854172,0.1708681,0,0.1708681,3.316571,55.27607,0.1300364,0.4252602,0.4622526,0,2.431987
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.684999,72.4372,57.32074,0,0,0,-1,0,0,0,0,0,0,0.684999,0,0,0,0,2.828596,2.007953,0.684999,0,0.684999,3.966418,66.10683,0.1298972,0,0.5479992,0,2.692952
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9553461,83.14819,60.27672,0.6626381,0.6626381,0,-1,0,0.6626381,144.1731,0,0,0,0.9553461,0.6975138,0.6626381,0,0,2.143597,2.624452,0.2578324,0,0.2578324,4.211019,70.18351,0.1298449,0.7289019,0.7642769,0,3.579798
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9732035,87.0404,63.00906,0.5729981,0.5729981,0,-1,0,0.5729981,169.8441,0,0,0,0.9732035,0.6031559,0.5729981,0,0,1.885764,2.856501,0.3700476,0,0.3700476,4.562077,76.03446,0.12977,0.6302979,0.7785628,0,3.829705
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7468792,83.69984,65.74139,0,0,0,-1,0,0,0,0,0,0,0.7468792,0,0,0,0,1.515717,3.189544,0.7468792,0,0.7468792,5.270628,87.84364,0.1296189,0,0.5975033,0,3.936423
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7594851,86.04829,67.44302,0.3337084,0.3337084,0,-1,0,0.3337084,227.5894,0,0,0,0.7594851,0.351272,0.3337084,0,0,0.7688376,3.861735,0.408213,0,0.408213,5.657894,94.29803,0.1295364,0.3670793,0.6075881,0,4.62122
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6711866,84.37796,68.15285,1.007995,1.007995,0,-1,0,1.007995,66.58631,0,0,0,0.6711866,1.061047,1.007995,0,0,0.3606246,4.229127,0,0.3898607,-0.3898607,5.246944,87.4489,0.1295364,1.108794,0.5369493,0,4.900313
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2014286,73.39777,68.92101,0.05565253,0.05565253,0,-1,0,0.05565253,361.9397,0,0,0,0.2014286,0.05858161,0.05565253,0,0,0.793803,3.839266,0.142847,0,0.142847,5.382461,89.7075,0.1295076,0.06121778,0.1611429,0,4.040695
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07085635,69.96069,68.42511,0.9504607,0.9504607,0,-1,0,0.9504607,7.454947,0,0,0,0.07085635,1.000485,0.9504607,0,0,0.6509561,3.967829,0,0.9296286,-0.9296286,4.402546,73.37563,0.1295076,1.045507,0.05668508,0,4.038685
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04206969,67.46335,66.5679,0,0,0,-1,0,0,0,0,0,0,0.04206969,0,0,0,0,1.683877,3.0382,0.04206969,0,0.04206969,4.442457,74.0408,0.1294992,0,0.03365575,0,3.08027
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,65.08991,65.08991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1294992,0,0,0,3.076063
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,62.95071,62.95071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1294992,0,0,0,3.076063
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641807,3.076063,0,0,0,4.442457,74.0408,0.1294992,0,0,0,3.076063
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,58.19586,58.19586,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.641807,3.076063,0,0.1469316,-0.1469316,4.287578,71.45948,0.1294992,0.1535435,0,0,3.076063
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,56.38727,56.38727,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.805064,2.929131,0,0.1583191,-0.1583191,4.120695,68.67811,0.1294992,0.1654435,0,0,2.929131
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,55.10375,55.10375,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.980974,2.770812,0,0.006205497,-0.006205497,4.114153,68.56908,0.1294992,0.006484745,0,0,2.770812
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,53.74244,53.74244,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.98787,2.764606,0,0.3255743,-0.3255743,3.770968,62.84934,0.1294992,0.3402252,0,0,2.764606
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,52.64368,52.64368,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.349619,2.439032,0,0.2187519,-0.2187519,3.540383,59.00627,0.1294992,0.2285957,0,0,2.439032
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,51.69076,51.69076,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.592676,2.22028,0,0.2262436,-0.2262436,3.301902,55.03158,0.1294992,0.2364245,0,0,2.22028
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,50.72812,50.72812,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.844058,1.994037,0,0.2195012,-0.2195012,3.070527,51.17535,0.1294992,0.2293788,0,0,1.994037
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.09609,50.09609,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.087948,1.774535,0,0.1309863,-0.1309863,2.932455,48.87416,0.1294992,0.1368807,0,0,1.774535
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.0215602,50.26093,49.853,0.02885198,0.02885198,0,0,0,0.02885198,74.72694,0,3.469447E-18,0,0.0215602,0.0303705,0.02885198,0,0,3.233489,1.643549,0,0.0088103,-0.0088103,2.923168,48.71938,0.1294992,0.03173717,0.01724816,0,1.665109
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3200052,55.6619,49.38626,0.8136236,0.8136236,0,0,0,0.8136236,39.33087,0,1.110223E-16,0,0.3200052,0.8564459,0.8136236,0,0,3.243278,1.634739,0,0.5364407,-0.5364407,2.35771,39.29509,0.1294992,0.894986,0.2560042,0,1.954744
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6214437,63.59801,50.72812,0.5736503,0.5736503,0,0,0,0.5736503,108.3315,0,0,0,0.6214437,0.6038424,0.5736503,0,0,3.839323,1.098298,0.01760126,0,0.01760126,2.374408,39.57339,0.1294956,0.6310154,0.497155,0,1.719742
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9268353,75.05386,54.19946,0.6304966,0.6304966,0,-1,0,0.6304966,147.0008,0,0,0,0.9268353,0.6636806,0.6304966,0,0,3.821722,1.114139,0.2631547,0,0.2631547,2.624059,43.73423,0.1294426,0.6935462,0.7414682,0,2.040975
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.082142,83.11383,57.21378,0.2585692,0.2585692,0,-1,0,0.2585692,418.5117,0,0,0,1.082142,0.2721781,0.2585692,0,0,3.558567,1.350978,0.8099644,0,0.8099644,3.392458,56.54086,0.1292796,0.2844261,0.865714,0,2.433121
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.095461,87.27011,60.16976,1.30792,1.30792,0,-1,0,1.30792,83.75595,0,0,0.05871207,1.095461,1.376758,1.30792,0,0,2.748603,2.079947,0,0.2812971,-0.2812971,3.095945,51.59898,0.1292796,1.438712,0.8763687,0,3.175407
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.970085,86.74036,62.84375,0.5771192,0.5771192,0,-1,0,0.5771192,168.0909,0,0,0,0.970085,0.6074939,0.5771192,0,0,3.061155,1.798649,0.3625911,0,0.3625911,3.439929,57.33204,0.1292067,0.6348312,0.776068,0,2.768734
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.079982,93.76084,65.57609,0,0,0,-1,0,0,0,0,0,0,1.079982,0,0,0,0,2.698564,2.124981,1.079982,0,1.079982,4.46449,74.40802,0.1289903,0,0.8639854,0,3.204963
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.9812372,92.64754,67.27773,0.8430873,0.8430873,0,-1,0,0.8430873,116.3862,0,0,0,0.9812372,0.8874603,0.8430873,0,0,1.618582,3.096965,0.09377692,0,0.09377692,4.553454,75.89075,0.1289715,0.927396,0.7849898,0,4.078202
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8213342,88.56994,68.03617,0.1292862,0.1292862,0,-1,0,0.1292862,635.2839,0,0,0,0.8213342,0.1360907,0.1292862,0,0,1.524805,3.181364,0.6852435,0,0.6852435,5.203534,86.72539,0.1288346,0.1422148,0.6570674,0,4.002698
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5013421,80.56781,68.80433,0.05600188,0.05600188,0,-1,0,0.05600188,895.2236,0,0,0,0.5013421,0.05894935,0.05600188,0,0,0.8395619,3.798083,0.4423927,0,0.4423927,5.623224,93.72021,0.1287463,0.06160207,0.4010737,0,4.299425
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2609856,74.15108,68.31815,0,0,0,-1,0,0,0,0,0,0,0.2609856,0,0,0,0,0.3971691,4.196237,0.2609856,0,0.2609856,5.870817,97.84676,0.1286944,0,0.2087885,0,4.457222
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04250778,67.35529,66.45122,0.6382946,0.6382946,0,-1,0,0.6382946,6.659586,0,1.110223E-16,0,0.04250778,0.6718891,0.6382946,0,0,0.1361835,4.431124,0,0.6293813,-0.6293813,5.207391,86.78967,0.1286944,0.7021241,0.03400622,0,4.473631
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,64.97323,64.97323,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.8354961,3.801743,0,0.2354884,-0.2354884,4.959164,82.65257,0.1286944,0.2460854,0,0,3.801743
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,62.84375,62.84375,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,1.09715,3.566254,0,0.06048292,-0.06048292,4.89541,81.59,0.1286944,0.06320465,0,0,3.566254
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,60.54898,60.54898,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.164353,3.505771,0,1.192607,-1.192607,3.638292,60.63807,0.1286944,1.246274,0,0,3.505771
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,58.0889,58.0889,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.489472,2.313164,0,0.2923824,-0.2923824,3.330094,55.50145,0.1286944,0.3055395,0,0,2.313164
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,56.33865,56.33865,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.814341,2.020782,0,0.0275614,-0.0275614,3.301041,55.01725,0.1286944,0.02880166,0,0,2.020782
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.05513,55.05513,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.844965,1.993221,0,0.1305264,-0.1305264,3.163455,52.72414,0.1286944,0.1364001,0,0,1.993221
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,53.71327,53.71327,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.989994,1.862694,0,0.105316,-0.105316,3.052442,50.87392,0.1286944,0.1100552,0,0,1.862694
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,52.61451,52.61451,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,3.107012,1.757378,0,0.1256389,-0.1256389,2.920007,48.66668,0.1286944,0.1312927,0,0,1.757378
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246611,1.631739,0,0,0,2.920007,48.66668,0.1286944,0,0,0,1.631739
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,50.69895,50.69895,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.246611,1.631739,0,0.08390868,-0.08390868,2.831559,47.19256,0.1286944,0.08768456,0,0,1.631739
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.04747,50.04747,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.339843,1.547831,0,0.128538,-0.128538,2.696068,44.93438,0.1286944,0.1343222,0,0,1.547831
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03978796,50.5782,49.82383,0.02138299,0.02138299,0,0,0,0.02138299,186.073,0,0,0,0.03978796,0.02250841,0.02138299,0,0,3.482663,1.419293,0.01727955,0,0.01727955,2.712461,45.20759,0.1286909,0.02352129,0.03183037,0,1.459081
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3070455,55.34636,49.33765,0.5750988,0.5750988,0,0,0,0.5750988,53.39005,0,1.110223E-16,0,0.3070455,0.6053671,0.5750988,0,0,3.465383,1.434844,0,0.2983216,-0.2983216,2.398002,39.96663,0.1286909,0.6326087,0.2456364,0,1.74189
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6301801,63.74367,50.6795,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,34.43982,2.220446E-16,2.220446E-16,0,0.6301801,1.452632,1.38,0,0,3.796852,1.136523,0,0.8224514,-0.8224514,1.531062,25.51766,0.1286909,2.012781,0.5041441,1.7,1.766703
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7625477,70.7084,54.09249,0.5012866,0.5012866,0,-1,0,0.5012866,152.1181,0,0,0.1081637,0.7625477,0.5276701,0.5012866,0,0,4.710687,0.3140711,0.2348776,0,0.2348776,1.753887,29.23139,0.1286442,0.5514153,0.6100382,0,1.076619
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.098886,83.4107,57.04848,0.2361709,0.2361709,0,-1,0,0.2361709,465.2926,0,0,0,1.098886,0.2486009,0.2361709,0,0,4.475809,0.525461,0.8502847,0,0.8502847,2.560538,42.67554,0.1284751,0.259788,0.8791085,0,1.624347
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.192468,90.22216,60.00446,0.8360305,0.8360305,0,-1,0,0.8360305,142.6345,0,0,0,1.192468,0.8800322,0.8360305,0,0,3.625524,1.290717,0.3124356,0,0.3124356,2.85694,47.61557,0.1284132,0.9196336,0.9539742,0,2.483185
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.187515,93.63737,62.67845,0.6571943,0.6571943,0,-1,0,0.6571943,180.6947,0,0,0,1.187515,0.6917835,0.6571943,0,0,3.313089,1.571909,0.4957319,0,0.4957319,3.327233,55.45377,0.1283149,0.7229137,0.9500123,0,2.759425
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9852949,90.43136,65.42051,0.4257069,0.4257069,0,-1,0,0.4257069,231.4491,0,0,0,0.9852949,0.4481125,0.4257069,0,0,2.817357,2.018068,0.5371824,0,0.5371824,3.836849,63.94735,0.1282087,0.4682775,0.7882359,0,3.003363
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8193892,87.4052,67.11242,0,0,0,-1,0,0,0,0,0,0,0.8193892,0,0,0,0,2.280174,2.501532,0.8193892,0,0.8193892,4.61419,76.90301,0.1280469,0,0.6555114,0,3.320921
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5455347,80.62868,67.82224,0.2674266,0.2674266,0,-1,0,0.2674266,203.9942,0,0,0,0.5455347,0.2815016,0.2674266,0,0,1.460785,3.238982,0.2640331,0,0.2640331,4.864674,81.07773,0.1279949,0.2941692,0.4364278,0,3.784517
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2918636,75.21403,68.63903,0,0,0,-1,0,0,0,0,0,0,0.2918636,0,0,0,0,1.196752,3.476612,0.2918636,0,0.2918636,5.14156,85.69249,0.1279374,0,0.2334908,0,3.768476
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2553805,73.84765,68.15285,0.7854137,0.7854137,0,-1,0,0.7854137,32.5154,0,1.110223E-16,0,0.2553805,0.8267514,0.7854137,0,0,0.9048884,3.739289,0,0.5713709,-0.5713709,4.539282,75.65454,0.1279374,0.8639551,0.2043044,0,3.99467
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04281596,67.25423,66.34425,0.5581976,0.5581976,0,-1,0,0.5581976,7.670394,0,1.110223E-16,0,0.04281596,0.5875764,0.5581976,0,0,1.539745,3.167918,0,0.5447605,-0.5447605,3.965054,66.0841,0.1279374,0.6140174,0.03425277,0,3.210734
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,64.86626,64.86626,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.145034,2.623158,0,0.3890271,-0.3890271,3.554983,59.2496,0.1279374,0.4065333,0,0,2.623158
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,62.67845,62.67845,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.577287,2.234131,0,0.4721575,-0.4721575,3.057286,50.95465,0.1279374,0.4934046,0,0,2.234131
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,60.38368,60.38368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.101906,1.761974,0,0,0,3.057286,50.95465,0.1279374,0,0,0,1.761974
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,57.98194,57.98194,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,3.101906,1.761974,0,0.05693126,-0.05693126,2.997275,49.95448,0.1279374,0.05949317,0,0,1.761974
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,56.28031,56.28031,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.165163,1.705042,0,0.1537205,-0.1537205,2.835239,47.25389,0.1279374,0.1606379,0,0,1.705042
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.96762,54.96762,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.335963,1.551322,0,0.02195592,-0.02195592,2.812095,46.86816,0.1279374,0.02294394,0,0,1.551322
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,53.62576,53.62576,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.360359,1.529366,0,0.007672672,-0.007672672,2.804008,46.73337,0.1279374,0.008017942,0,0,1.529366
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368884,1.521693,0,0,0,2.804008,46.73337,0.1279374,0,0,0,1.521693
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,51.60325,51.60325,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.368884,1.521693,0,0.02262847,-0.02262847,2.780155,46.33583,0.1279374,0.02364675,0,0,1.521693
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,50.6795,50.6795,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.394027,1.499065,0,0.2478826,-0.2478826,2.518864,41.98098,0.1279374,0.2590373,0,0,1.499065
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.0183,50.0183,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.669452,1.251182,0,0.2194873,-0.2194873,2.287504,38.12499,0.1279374,0.2293642,0,0,1.251182
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03912875,50.51678,49.77521,0,0,0,0,0,0,0,0,0,0,0.03912875,0,0,0,0,3.913327,1.031695,0.03912875,0,0.03912875,2.324625,38.74367,0.1279297,0,0.031303,0,1.070823
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2800681,54.76804,49.30848,0.03727082,0.03727082,0,0,0,0.03727082,751.4407,0,0,0,0.2800681,0.03923244,0.03727082,0,0,3.874198,1.066911,0.2408357,0,0.2408357,2.553102,42.55161,0.1278823,0.0409979,0.2240545,0,1.346979
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4608035,59.92382,50.62116,0.5112977,0.5112977,0,0,0,0.5112977,90.12431,0,0,0,0.4608035,0.5382081,0.5112977,0,0,3.633363,1.283663,0,0.07740457,-0.07740457,2.47151,41.19175,0.1278823,0.5624275,0.3686428,0,1.744466
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3304037,60.69106,53.98553,0.1572648,0.1572648,0,-1,0,0.1572648,210.0939,0,0,0,0.3304037,0.1655419,0.1572648,0,0,3.719368,1.206258,0.1648618,0,0.1648618,2.627912,43.79844,0.1278499,0.1729912,0.2643229,0,1.536662
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6040318,69.97494,56.88317,0.7245617,0.7245617,0,-1,0,0.7245617,83.36514,0,1.110223E-16,0,0.6040318,0.7626965,0.7245617,0,0,3.554506,1.354634,0,0.1586647,-0.1586647,2.460665,41.01099,0.1278499,0.7970179,0.4832255,0,1.958666
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4735999,70.05129,59.78082,0.7362379,0.7362379,0,-1,0,0.7362379,64.32702,0,0,0,0.4735999,0.7749873,0.7362379,0,0,3.7308,1.195969,0,0.3013874,-0.3013874,2.142974,35.71617,0.1278499,0.8098617,0.3788799,0,1.669569
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.745308,79.85677,62.46453,0.2319158,0.2319158,0,-1,0,0.2319158,321.3701,0,0,0,0.745308,0.2441219,0.2319158,0,0,4.065675,0.8945817,0.5011861,0,0.5011861,2.618441,43.6406,0.1277515,0.2551074,0.5962464,0,1.63989
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.7838879,84.10563,65.19687,0.5161378,0.5161378,0,-1,0,0.5161378,151.8757,0,0,0,0.7838879,0.543303,0.5161378,0,0,3.564489,1.345649,0.2405849,0,0.2405849,2.84668,47.44457,0.1277042,0.5677516,0.6271103,0,2.129537
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5841978,80.59977,66.88878,1.439303,1.38,0,-1,0,1.38,42.33317,2.220446E-16,0.05930286,0.2032331,0.5841978,1.452632,1.38,0,0,3.323904,1.562176,0,0.8684338,-0.8684338,1.93127,32.18777,0.1277042,1.583233,0.4673582,0,2.146373
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1901507,71.83461,67.65694,0.511663,0.511663,0,-1,0,0.511663,37.16326,0,1.110223E-16,0,0.1901507,0.5385926,0.511663,0,0,4.28883,0.6937417,0,0.348442,-0.348442,1.56398,26.06629,0.1277042,0.5628293,0.1521205,0,0.8838924
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2934647,75.07807,68.47373,0,0,0,-1,0,0,0,0,0,0,0.2934647,0,0,0,0,4.675988,0.3452997,0.2934647,0,0.2934647,1.842385,30.70636,0.1276467,0,0.2347718,0,0.6387644
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2008259,72.41875,67.98755,0.5399942,0.5399942,0,-1,0,0.5399942,37.19038,0,0,0,0.2008259,0.5684149,0.5399942,0,0,4.382524,0.609418,0,0.367589,-0.367589,1.454912,24.24849,0.1276467,0.5939936,0.1606607,0,0.8102438
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.0174024,66.54694,66.17896,0,0,0,-1,0,0,0,0,0,0,0.0174024,0,0,0,0,4.790956,0.2418289,0.0174024,0,0.0174024,1.471422,24.52365,0.1276433,0,0.01392192,0,0.2592313
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,64.70097,64.70097,1.262839,0.2446165,0,-1,0,0.2446165,0,0,1.018222,1.144506,0,0.2574911,0.2446165,0,0,4.773553,0.2574911,0,0.2574911,-0.2574911,1.200002,20,0.1276433,1.389123,0,0,0.2574911
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,62.51315,62.51315,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,60.27672,60.27672,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,57.86526,57.86526,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,56.17335,56.17335,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,54.88983,54.88983,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,53.5188,53.5188,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,52.47837,52.47837,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,51.52546,51.52546,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,50.59199,50.59199,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276433,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.95996,49.95996,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278814,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01236758,49.95039,49.71687,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.121929,2.220446E-16,0,0,0.01236758,0,0,1.452632,1.38,3.679654,1.242,1.392368,0,1.392368,3.830101,63.83489,0.1281662,0.1910204,0.009894062,1.7,1.254368
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3470319,56.05435,49.23069,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.05238,0,0,0,0.3470319,0,0,0.8546607,0.8119277,2.287287,2.495131,1.15896,0,1.15896,4.929587,82.15961,0.1284877,0.9298732,0.2776255,1.7,2.842163
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.587015,62.60652,50.53365,0.1084972,0.1084972,0,0,0,0.1084972,541.0414,0,0,0,0.587015,0.1142076,0.1084972,0,0,1.128327,3.538194,0.4728074,0,0.4728074,5.378131,89.63535,0.1283951,0.119347,0.469612,0,4.125209
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9249241,74.58861,53.8494,0.903409,0.903409,0,-1,0,0.903409,102.3815,0,0,0,0.9249241,0.9509569,0.903409,0,0,0.6555198,3.963721,0,0.02603278,-0.02603278,5.35069,89.17799,0.1283951,0.9937499,0.7399393,0,4.888645
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9831342,79.61782,56.71787,0,0,0,-1,0,0,0,0.2986891,0,0,0.9831342,0,0,0,0,0.6844451,3.937688,0.6844451,0,0.6844451,6.000012,100,0.1282613,0,0.7865074,0,4.920823
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.150288,88.25006,59.56689,0.3960833,0.3960833,0,-1,0,0.3960833,290.4158,0.7333587,0,0,1.150288,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,0.4356916,0.9202307,0,5.703978
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.091684,89.81161,62.24089,0.9492246,0.9492246,0,-1,0,0.9492246,115.008,0.09250022,0,0,1.091684,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,1.044147,0.8733472,0,5.645373
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9269286,88.04916,64.97323,0.602832,0.602832,0,-1,0,0.602832,153.7624,0.2923687,0,0,0.9269286,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,0.6631151,0.7415429,0,5.480618
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7805808,85.75163,66.67486,0.4039501,0.4039501,0,-1,0,0.4039501,193.2369,0.3553701,0,0,0.7805808,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,0.4443451,0.6244646,0,5.33427
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6281872,82.39347,67.44302,0.2436837,0.2436837,0,-1,0,0.2436837,257.7879,0.371678,0,0,0.6281872,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,0.2680521,0.5025498,0,5.181876
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5717581,81.80493,68.25981,0,0,0,-1,0,0,0,0.5717581,0,0,0.5717581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282613,0,0.4574065,0,5.125447
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2829752,74.08521,67.76391,0.6580229,0.6580229,0,-1,0,0.6580229,43.00386,0,0,0,0.2829752,0.6926557,0.6580229,0,0,0,4.553689,0,0.4096805,-0.4096805,5.568171,92.80267,0.1282613,0.7238252,0.2263802,0,4.836664
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04377025,66.89288,65.96503,0.4818113,0.4818113,0,-1,0,0.4818113,9.08452,0,0,0,0.04377025,0.5071698,0.4818113,0,0,0.4552005,4.144009,0,0.4633996,-0.4633996,5.079705,84.66158,0.1282613,0.5299925,0.0350162,0,4.187778
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,64.54539,64.54539,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.970089,3.680609,0,0.2545692,-0.2545692,4.811365,80.18926,0.1282613,0.2660248,0,0,3.680609
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,62.40619,62.40619,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.252944,3.42604,0,0.8945882,-0.8945882,3.868387,64.47298,0.1282613,0.9348447,0,0,3.42604
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,60.11142,60.11142,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.246931,2.531451,0,0.414461,-0.414461,3.431506,57.19166,0.1282613,0.4331118,0,0,2.531451
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,57.7583,57.7583,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.707443,2.116991,0,0.1225642,-0.1225642,3.302312,55.03843,0.1282613,0.1280796,0,0,2.116991
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.843625,1.994426,0,0,0,3.302312,55.03843,0.1282613,0,0,0,1.994426
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,54.80232,54.80232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.843625,1.994426,0,0,0,3.302312,55.03843,0.1282613,0,0,0,1.994426
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,53.44101,53.44101,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.843625,1.994426,0,0.03668814,-0.03668814,3.26364,54.39388,0.1282613,0.0383391,0,0,1.994426
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,52.42976,52.42976,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.88439,1.957738,0,0.05335078,-0.05335078,3.207403,53.45661,0.1282613,0.05575157,0,0,1.957738
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,51.46712,51.46712,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.943668,1.904387,0,0.01344495,-0.01344495,3.193231,53.22041,0.1282613,0.01404997,0,0,1.904387
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,50.56282,50.56282,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.958607,1.890942,0,0.1232776,-0.1232776,3.063285,51.05464,0.1282613,0.1288251,0,0,1.890942
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,49.91134,49.91134,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.095582,1.767665,0,0.1038494,-0.1038494,2.953818,49.2302,0.1282613,0.1085227,0,0,1.767665
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03834159,50.41386,49.6877,0,0,0,0,0,0,0,0,0,0,0.03834159,0,0,0,0,3.210971,1.663815,0.03834159,0,0.03834159,2.990192,49.83643,0.1282538,0,0.03067327,0,1.702157
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1459705,51.99502,49.20152,0.9995694,0.9995694,0,0,0,0.9995694,14.60334,0,0,0,0.1459705,1.052178,0.9995694,0,0,3.172629,1.698323,0,0.9062077,-0.9062077,2.034965,33.91602,0.1282538,1.099526,0.1167764,0,1.844293
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3469109,57.36716,50.48503,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.77289,0,0,0,0.3469109,0.4482496,0.4258371,0,0,4.179526,0.792115,0,0.1013387,-0.1013387,1.928145,32.13568,0.1282538,0.9359208,0.2775287,1.7,1.139026
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4712127,63.49399,53.74244,0.7384681,0.7384681,0,-1,0,0.7384681,63.80949,0,0,0.06654696,0.4712127,0.7773349,0.7384681,0,0,4.292125,0.6907763,0,0.3061222,-0.3061222,1.605464,26.75767,0.1282538,0.8123149,0.3769702,0,1.161989
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6062421,69.72695,56.61091,0.2615213,0.2615213,0,-1,0,0.2615213,231.8137,0,0,0,0.6062421,0.2752855,0.2615213,0,0,4.632261,0.3846542,0.3309565,0,0.3309565,1.919436,31.99054,0.1281891,0.2876734,0.4849937,0,0.9908963
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6861784,74.81332,59.40159,0.3567966,0.3567966,0,-1,0,0.3567966,192.3164,0,0,0,0.6861784,0.3755754,0.3567966,0,0,4.301304,0.6825151,0.310603,0,0.310603,2.2141,36.9016,0.1281286,0.3924763,0.5489427,0,1.368693
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7018961,78.25507,62.07559,0.5721319,0.5721319,0,-1,0,0.5721319,122.6808,0,0,0,0.7018961,0.6022441,0.5721319,0,0,3.990701,0.9620578,0.09965202,0,0.09965202,2.308639,38.47723,0.1281091,0.6293451,0.5615169,0,1.663954
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7364567,82.26952,64.75931,0.6594081,0.6594081,0,-1,0,0.6594081,111.6845,0,0,0,0.7364567,0.6941138,0.6594081,0,0,3.891049,1.051745,0.04234291,0,0.04234291,2.348809,39.14673,0.1281009,0.7253489,0.5891653,0,1.788201
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5445092,79.08235,66.45122,0.4840571,0.4840571,0,-1,0,0.4840571,112.4886,0,0,0,0.5445092,0.5095338,0.4840571,0,0,3.848706,1.089853,0.03497539,0,0.03497539,2.381989,39.69974,0.1280941,0.5324628,0.4356073,0,1.634362
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2280706,72.24531,67.21938,0.2035998,0.2035998,0,-1,0,0.2035998,112.0191,0,0,0,0.2280706,0.2143155,0.2035998,0,0,3.813731,1.121331,0.01375507,0,0.01375507,2.395038,39.91722,0.1280914,0.2239597,0.1824565,0,1.349402
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2543213,73.76209,68.09451,0.4688316,0.4688316,0,-1,0,0.4688316,54.24577,0,0,0,0.2543213,0.493507,0.4688316,0,0,3.799976,1.133711,0,0.2391856,-0.2391856,2.142915,35.71517,0.1280914,0.5157148,0.2034571,0,1.388032
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1780901,71.56181,67.65694,0,0,0,-1,0,0,0,0,0,0,0.1780901,0,0,0,0,4.065738,0.894525,0.1780901,0,0.1780901,2.311866,38.53102,0.1280567,0,0.1424721,0,1.072615
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03451647,66.5784,65.84835,0.477629,0.477629,0,-1,0,0.477629,7.226628,0,1.110223E-16,0,0.03451647,0.5027674,0.477629,0,0,3.887648,1.054806,0,0.4682509,-0.4682509,1.818286,30.3047,0.1280567,0.5253919,0.02761318,0,1.089323
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.38008,64.38008,0.5594718,0.5572275,0,-1,0,0.5572275,0,0,0.002244301,0.05819148,0,0.5865552,0.5572275,0,0,4.407927,0.5865552,0,0.5865552,-0.5865552,1.200002,20,0.1280567,0.615419,0,0,0.5865552
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,62.24089,62.24089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,60.00446,60.00446,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,57.65134,57.65134,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,55.97888,55.97888,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,54.72453,54.72453,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,53.38267,53.38267,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,52.37141,52.37141,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,51.43795,51.43795,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280567,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,49.853,49.853,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282969,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02607183,50.13195,49.63908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02607183,0,0,1.452632,1.38,3.679654,1.242,1.406072,0,1.406072,3.843102,64.05157,0.1284957,0,0.02085746,1.7,1.268072
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3224187,55.48792,49.17234,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,111.0964,0,0,0,0.3224187,0,0,1.409785,1.339295,2.273582,2.507465,1.661714,0,1.661714,5.419543,90.32553,0.1287574,0.319237,0.257935,1.7,2.829883
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5914059,62.58832,50.42669,0,0,0,0,0,0,0,0,0,0,0.5914059,0,0,0,0,0.6118684,4.003007,0.5914059,0,0.5914059,5.980599,99.67646,0.1286424,0,0.4731248,0,4.594413
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7032996,68.76532,53.65493,0.4265065,0.4265065,0,-1,0,0.4265065,164.8978,0.2338829,0,0,0.7032996,0.4489542,0.4265065,0,0,0.02046249,4.535273,0.02046249,0,0.02046249,6.000012,100,0.1286385,0.4691571,0.5626397,0,5.238572
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9546407,78.49073,56.44561,0.2247696,0.2247696,0,-1,0,0.2247696,424.7197,0.7180411,0,0,0.9546407,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1286385,0.2472465,0.7637125,0,5.508329
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.098317,86.16772,59.23629,0.6937476,0.6937476,0,-1,0,0.6937476,158.3165,0.3680564,0,0,1.098317,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1286385,0.7631224,0.8786537,0,5.652006
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9194342,84.09685,61.92001,0.9967396,0.9967396,0,-1,0,0.9967396,92.24417,0,0,0,0.9194342,1.0492,0.9967396,0,0,0,4.553689,0,0.1297654,-0.1297654,5.863227,97.72026,0.1286385,1.096414,0.7355474,0,5.473123
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.042498,91.23244,64.594,1.313772,1.313772,0,-1,0,1.313772,79.35152,0,0,0.06514911,1.042498,1.382918,1.313772,0,0,0.1441838,4.423923,0,0.3404198,-0.3404198,5.504393,91.7397,0.1286385,1.445149,0.8339984,0,5.466422
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8153952,86.30133,66.28592,0.3544031,0.3544031,0,-1,0,0.3544031,230.0756,0,0,0,0.8153952,0.3730559,0.3544031,0,0,0.522428,4.083504,0.4423393,0,0.4423393,5.924033,98.73369,0.1285527,0.3898434,0.6523162,0,4.898899
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6229556,81.81301,67.05408,0.6927476,0.6927476,0,-1,0,0.6927476,89.92532,0,0,0,0.6229556,0.729208,0.6927476,0,0,0.08008873,4.481609,0,0.1062525,-0.1062525,5.812033,96.86703,0.1285527,0.7620224,0.4983644,0,5.104565
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3486234,75.81855,67.92921,0.03392516,0.03392516,0,-1,0,0.03392516,1027.625,0.1147656,0,0,0.3486234,0.0357107,0.03392516,0,0,0.198147,4.375357,0.198147,0,0.198147,6.000012,100,0.1285143,0.03731768,0.2788987,0,4.72398
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.20826,72.07527,67.49165,0.5630051,0.5630051,0,-1,0,0.5630051,36.99078,0,0,0,0.20826,0.5926369,0.5630051,0,0,0,4.553689,0,0.3843769,-0.3843769,5.594843,93.2472,0.1285143,0.6193056,0.166608,0,4.761949
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.0437565,66.61852,65.69277,0.6282872,0.6282872,0,-1,0,0.6282872,6.964411,0,0,0,0.0437565,0.6613549,0.6282872,0,0,0.4270855,4.169312,0,0.6175984,-0.6175984,4.943837,82.39713,0.1285143,0.6911159,0.0350052,0,4.213068
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,64.21478,64.21478,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.113306,3.551713,0,0.2198348,-0.2198348,4.712111,78.53503,0.1285143,0.2297274,0,0,3.551713
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,62.07559,62.07559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357567,3.331879,0,0,0,4.712111,78.53503,0.1285143,0,0,0,3.331879
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,59.83915,59.83915,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.357567,3.331879,0,0.08872141,-0.08872141,4.61859,76.97636,0.1285143,0.09271387,0,0,3.331879
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,57.54438,57.54438,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.456146,3.243157,0,0.04527057,-0.04527057,4.570871,76.18103,0.1285143,0.04730775,0,0,3.243157
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,55.90109,55.90109,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.506447,3.197887,0,0.06358101,-0.06358101,4.503851,75.06403,0.1285143,0.06644215,0,0,3.197887
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,54.66619,54.66619,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.577092,3.134306,0,0.1529873,-0.1529873,4.342588,72.37632,0.1285143,0.1598717,0,0,3.134306
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,53.32433,53.32433,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.747078,2.981318,0,0.1702472,-0.1702472,4.163132,69.38539,0.1285143,0.1779084,0,0,2.981318
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,52.31307,52.31307,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.936242,2.811071,0,0.09136122,-0.09136122,4.066829,67.78034,0.1285143,0.09547248,0,0,2.811071
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,51.38933,51.38933,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.037754,2.71971,0,0.1369583,-0.1369583,3.922462,65.37423,0.1285143,0.1431215,0,0,2.71971
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,50.48503,50.48503,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.18993,2.582752,0,0.05562001,-0.05562001,3.863833,64.39709,0.1285143,0.05812291,0,0,2.582752
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,49.82383,49.82383,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.25173,2.527132,0,0.23043,-0.23043,3.620939,60.34885,0.1285143,0.2407994,0,0,2.527132
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02847007,50.1189,49.58074,0.1519572,0.1519572,0,0,0,0.1519572,18.73559,0,0,0,0.02847007,0.1599549,0.1519572,0,0,2.507764,2.296702,0,0.1314848,-0.1314848,3.482341,58.03891,0.1285143,0.1671529,0.02277605,0,2.325172
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1077347,51.16452,49.114,0.2618986,0.2618986,0,0,0,0.2618986,41.13604,0,5.551115E-17,0,0.1077347,0.2756827,0.2618986,0,0,2.653858,2.165217,0,0.167948,-0.167948,3.305309,55.08837,0.1285143,0.2880885,0.08618779,0,2.272952
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2539928,55.34866,50.37807,1.587463,1.587463,0.425,0,0.172125,1.587463,15.99992,0,0,0,0.2539928,1.223645,1.162463,0,0,2.840467,1.997269,0,0.9696525,-0.9696525,2.283205,38.05334,0.1285143,1.746209,0.2031942,1.7,2.251262
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4891477,63.68418,53.54797,1.013499,1.013499,0,-1,0,1.013499,48.26326,0,0,0.04567535,0.4891477,1.066841,1.013499,0,0,3.917859,1.027616,0,0.5776933,-0.5776933,1.674263,27.90432,0.1285143,1.114849,0.3913181,0,1.516764
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5821512,68.79006,56.28031,1.170706,0.9804704,0,-1,0,0.9804704,59.37468,0,0.1902358,0.7497413,0.5821512,1.032074,0.9804704,0,0,4.55974,0.4499229,0,0.4499229,-0.4499229,1.200002,20,0.1285143,1.287777,0.4657209,0,1.032074
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4707938,69.21922,59.07099,0.3673666,0.3673666,0,-1,0,0.3673666,128.1537,0,0,0.3146524,0.4707938,0.3867016,0.3673666,0,0,5.059654,0,0.08409213,0,0.08409213,1.279779,21.32961,0.128498,0.4041032,0.376635,0,0.4707938
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8923227,83.11116,61.75471,0.9955844,0.9196054,0,-1,0,0.9196054,97.03323,0,0.07597905,0.8537028,0.8923227,0.9680057,0.9196054,0,0,4.975562,0.07568291,0,0.07568291,-0.07568291,1.200002,20,0.128498,1.095143,0.7138582,0,0.9680057
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.745475,82.1347,64.4287,0.3345869,0.3345869,0,-1,0,0.3345869,222.8046,0,0,0.2264054,0.745475,0.3521968,0.3345869,0,0,5.059654,0,0.3932782,0,0.3932782,1.573099,26.21826,0.1284218,0.3680456,0.59638,0,0.745475
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8021377,85.73066,66.13033,1.136043,1.098284,0,-1,0,1.098284,73.03557,0,0.03775931,0.7609883,0.8021377,1.156088,1.098284,0,0,4.666376,0.3539504,0,0.3539504,-0.3539504,1.200002,20,0.1284218,1.249647,0.6417102,0,1.156088
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3486838,74.71453,66.88878,0.7016387,0.3312496,0,-1,0,0.3312496,105.2632,0,0.3703891,0.7055526,0.3486838,0.3486838,0.3312496,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.7718026,0.2789471,0,0.3486838
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2836901,74.10196,67.76391,0.6153206,0.2695056,0,-1,0,0.2695056,105.2632,0,0.345815,0.6229516,0.2836901,0.2836901,0.2695056,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.6768527,0.2269521,0,0.2836901
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.179075,71.24368,67.32634,0.981975,0.1701213,0,-1,0,0.1701213,105.2632,0,0.8118537,1.046148,0.179075,0.179075,0.1701213,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,1.080172,0.14326,0,0.179075
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04598009,66.49944,65.52747,0.7916459,0.04368109,0,-1,0,0.04368109,105.2632,0,0.7479649,0.8620743,0.04598009,0.04598009,0.04368109,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.8708105,0.03678407,0,0.04598009
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,63.99114,63.99114,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,61.86167,61.86167,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,59.67385,59.67385,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,57.4277,57.4277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,55.79413,55.79413,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,54.55923,54.55923,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,53.24654,53.24654,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,52.23528,52.23528,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.1139512,0,0,0
