Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,51.30182,51.30182,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,50.39752,50.39752,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284218,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,49.74604,49.74604,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128659,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03340601,50.15401,49.5224,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.03952,0,0,0,0.03340601,0,0,1.452632,1.38,3.679654,1.242,1.413406,0,1.413406,3.85006,64.16754,0.1289044,0.1223276,0.02672481,1.7,1.275406
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2659101,54.23035,49.06538,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29904.59,0,0,0,0.2659101,0,0,1.452632,1.38,2.266248,2.514066,1.64591,0,1.64591,5.411508,90.19161,0.1290538,0.0009781143,0.2127281,1.7,2.779975
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4802164,59.9895,50.29056,0.586334,0.586334,0,0,0,0.586334,81.90152,0,0,0,0.4802164,0.6171937,0.586334,0,0,0.6203383,3.995384,0,0.1369772,-0.1369772,5.267121,87.78517,0.1290538,0.6449674,0.3841732,0,4.475601
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8839114,72.99889,53.41184,0.02690363,0.02690363,0,-1,0,0.02690363,3285.473,0.08305664,0,0,0.8839114,0.0283196,0.02690363,0,0,0.7725352,3.858407,0.7725352,0,0.7725352,6.000012,100,0.1289048,0.02959399,0.7071291,0,4.742319
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.013115,79.80576,56.17335,0.8018638,0.8018638,0,-1,0,0.8018638,126.345,0.169048,0,0,1.013115,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1289048,0.8820502,0.8104921,0,5.566804
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.006702,82.97365,58.90569,0.4492972,0.4492972,0,-1,0,0.4492972,224.0615,0.5337574,0,0,1.006702,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1289048,0.494227,0.8053615,0,5.560391
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.903411,83.23173,61.58941,0,0,0,-1,0,0,0,0.903411,0,0,0.903411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289048,0,0.7227288,0,5.4571
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8960485,86.24947,64.2634,0.622886,0.622886,0,-1,0,0.622886,143.8543,0.240379,0,0,0.8960485,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1289048,0.6851746,0.7168388,0,5.449738
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7175127,83.14179,65.96503,1.608927,1.38,0,-1,0,1.38,51.99367,2.220446E-16,0.2289265,0.3898192,0.7175127,1.452632,1.38,0,0,0,4.553689,0,0.7351189,-0.7351189,5.225129,87.0853,0.1289048,1.769819,0.5740101,0,5.271202
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6796665,83.03951,66.78182,0.1475738,0.1475738,0,-1,0,0.1475738,460.5606,0,0,0,0.6796665,0.1553408,0.1475738,0,0,0.8167987,3.81857,0.5243258,0,0.5243258,5.722548,95.3756,0.1288038,0.1623311,0.5437332,0,4.498237
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3482226,75.51955,67.65694,0.2459023,0.2459023,0,-1,0,0.2459023,141.6102,0,0,0,0.3482226,0.2588445,0.2459023,0,0,0.292473,4.290463,0.0893781,0,0.0893781,5.807339,96.7888,0.1287866,0.2704925,0.2785781,0,4.638686
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2643633,73.02013,67.16104,1.178465,1.178465,0,-1,0,1.178465,22.43285,0,2.220446E-16,0,0.2643633,1.240489,1.178465,0,0,0.2030949,4.370903,0,0.9761261,-0.9761261,4.778412,79.64004,0.1287866,1.296311,0.2114906,0,4.635267
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04459545,66.30355,65.36217,0.3702996,0.3702996,0,-1,0,0.3702996,12.04307,0,0,0,0.04459545,0.3897891,0.3702996,0,0,1.287679,3.394777,0,0.3451936,-0.3451936,4.414546,73.57562,0.1287866,0.4073296,0.03567636,0,3.439373
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.671228,3.049584,0,0,0,4.414546,73.57562,0.1287866,0,0,0,3.049584
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,61.69637,61.69637,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.671228,3.049584,0,1.112079,-1.112079,3.242312,54.03843,0.1287866,1.162122,0,0,3.049584
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,59.56689,59.56689,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.906871,1.937505,0,1.015315,-1.015315,2.172076,36.20119,0.1287866,1.061005,0,0,1.937505
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,57.32074,57.32074,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.034999,0.9221897,0,0.09883739,-0.09883739,2.067892,34.46479,0.1287866,0.1032851,0,0,0.9221897
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,55.70662,55.70662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144818,0.8233523,0,0,0,2.067892,34.46479,0.1287866,0,0,0,0.8233523
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,54.47172,54.47172,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.144818,0.8233523,0,0.2200367,-0.2200367,1.835953,30.59915,0.1287866,0.2299383,0,0,0.8233523
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,53.16875,53.16875,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.389304,0.6033156,0,0.04297622,-0.04297622,1.790652,29.84414,0.1287866,0.04491015,0,0,0.6033156
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,52.17694,52.17694,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.437055,0.5603393,0,0.1691194,-0.1691194,1.612384,26.87302,0.1287866,0.1767298,0,0,0.5603393
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,51.2532,51.2532,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.624966,0.39122,0,0.1240908,-0.1240908,1.481581,24.69297,0.1287866,0.1296749,0,0,0.39122
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,50.37807,50.37807,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.762844,0.2671292,0,0.1413089,-0.1413089,1.332629,22.21043,0.1287866,0.1476678,0,0,0.2671292
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,49.71687,49.71687,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.919854,0.1258203,1.38,0,1.38,2.641812,44.03011,0.1290382,0.1263009,0,1.7,0.1258203
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03733177,50.17973,49.47378,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.36583,2.220446E-16,0,0,0.03733177,0,0,1.452632,1.38,3.539854,1.36782,1.417332,0,1.417332,3.986411,66.44004,0.1293394,0.2672484,0.02986542,1.7,1.405152
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2143231,53.13987,49.00704,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.77302,0,0,0,0.2143231,0,0,0.7156483,0.6798659,2.122522,2.643419,0.894189,0,0.894189,4.834713,80.57838,0.1295818,1.082787,0.1714585,1.7,2.857742
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4383593,59.03786,50.24194,0.7262832,0.7262832,0,0,0,0.7262832,60.35653,0,0,0,0.4383593,0.7645086,0.7262832,0,0,1.228333,3.448189,0,0.3261493,-0.3261493,4.490921,74.84853,0.1295818,0.7989115,0.3506874,0,3.886548
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7133844,68.63725,53.32433,0.3766129,0.3766129,0,-1,0,0.3766129,189.4211,0,0,0,0.7133844,0.3964346,0.3766129,0,0,1.590721,3.12204,0.3169498,0,0.3169498,4.791606,79.85995,0.1295208,0.4142742,0.5707076,0,3.835424
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.028739,80.06205,56.01777,0.08275567,0.08275567,0,-1,0,0.08275567,1243.104,0,0,0,1.028739,0.08711123,0.08275567,0,0,1.273772,3.407295,0.9416282,0,0.9416282,5.684913,94.74836,0.12934,0.09103124,0.8229915,0,4.436034
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.033852,83.57443,58.74039,1.377329,1.377329,0,-1,0,1.377329,75.06207,0,0,0.1350619,1.033852,1.44982,1.377329,0,0,0.3321433,4.25476,0,0.4159683,-0.4159683,5.246444,87.44056,0.12934,1.515062,0.8270813,0,5.288611
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.015461,86.36279,61.4241,0.1464316,0.1464316,0,-1,0,0.1464316,693.4709,0.06699169,0,0,1.015461,0.1541385,0.1464316,0,0,0.7943304,3.838792,0.7943304,0,0.7943304,6.000012,100,0.1291879,0.1610748,0.8123685,0,4.854252
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9883415,88.86694,64.0981,0.3918157,0.3918157,0,-1,0,0.3918157,252.2466,0.575904,0,0,0.9883415,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1291879,0.4309972,0.7906732,0,5.54203
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.73001,83.29699,65.79974,0.9586416,0.9586416,0,-1,0,0.9586416,76.15047,0,1.110223E-16,0,0.73001,1.009096,0.9586416,0,0,0,4.553689,0,0.2790864,-0.2790864,5.705829,95.09696,0.1291879,1.054506,0.584008,0,5.283699
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8077871,86.47239,66.61652,0,0,0,-1,0,0,0,0.497691,0,0,0.8077871,0,0,0,0,0.310096,4.274602,0.310096,0,0.310096,6.000012,100,0.1291286,0,0.6462296,0,5.082389
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4861587,78.73968,67.49165,0,0,0,-1,0,0,0,0.4861587,0,0,0.4861587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291286,0,0.388927,0,5.039848
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1606752,70.55118,67.05408,1.131268,1.131268,0,-1,0,1.131268,14.2031,0,0,0,0.1606752,1.190809,1.131268,0,0,0,4.553689,0,1.030133,-1.030133,4.914156,81.90244,0.1291286,1.244395,0.1285401,0,4.714364
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0432781,66.10918,65.19687,0.3018571,0.3018571,0,-1,0,0.3018571,14.33728,0,0,0,0.0432781,0.3177443,0.3018571,0,0,1.144593,3.523556,0,0.2744662,-0.2744662,4.624843,77.08057,0.1291286,0.3320428,0.03462248,0,3.566834
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,63.61192,63.61192,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.449555,3.249089,0,1.452632,-1.452632,3.093635,51.56048,0.1291286,1.521649,0,0,3.249089
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,61.53106,61.53106,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.06359,1.796458,0,1.042399,-1.042399,1.99485,33.24744,0.1291286,1.089307,0,0,1.796458
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,59.40159,59.40159,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.221811,0.7540588,0,0.577168,-0.577168,1.386462,23.10765,0.1291286,0.6031406,0,0,0.7540588
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.15544,57.15544,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.863109,0.1768907,0,0.1508172,-0.1508172,1.227486,20.45806,0.1291286,0.157604,0,0,0.1768907
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,55.59966,55.59966,0.2255115,0.02476982,0,-1,0,0.02476982,0,0,0.2007417,0.2232928,0,0.02607349,0.02476982,0,0,5.030684,0.02607349,0,0.02607349,-0.02607349,1.200002,20,0.1291286,0.2480626,0,0,0.02607349
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,54.36476,54.36476,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.05207,53.05207,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.06998,52.06998,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,51.16569,51.16569,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,50.29056,50.29056,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,49.63908,49.63908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291286,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03134102,50.00744,49.41544,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,33.09175,0,0,0,0.03134102,0,0,1.452632,1.38,5.059654,0,1.411341,0,1.411341,2.538918,42.31522,0.1293622,0.1041804,0.02507282,1.7,0.03134102
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2966941,54.73093,48.9487,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,50.30364,0,0,0,0.2966941,0,0,1.110193,1.054684,3.648313,1.270207,1.351378,0,1.351378,3.820948,63.68233,0.1296746,0.6487871,0.2373553,1.7,1.566901
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5927004,62.35177,50.1836,1.402181,1.402181,1.7,0,0.5202,1.402181,42.26989,0,0,0,0.5927004,0,0,0.2978188,0.2829279,2.296935,2.486447,0.8756283,0,0.8756283,4.651642,77.52721,0.1298919,1.542399,0.4741603,1.7,3.079148
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8520588,71.95374,53.21737,0,0,0,-1,0,0,0,0,0,0,0.8520588,0,0,0,0,1.421307,3.274513,0.8520588,0,0.8520588,5.459976,90.99941,0.1297292,0,0.6816471,0,4.126571
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8850843,75.9504,55.90109,0.5415144,0.5415144,0,-1,0,0.5415144,163.4461,0,0,0,0.8850843,0.5700152,0.5415144,0,0,0.5692483,4.041366,0.3150692,0,0.3150692,5.758876,95.98109,0.1296691,0.5956659,0.7080675,0,4.92645
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.128745,86.27682,58.57508,0.954014,0.954014,0,-1,0,0.954014,118.3154,0,0,0,1.128745,1.004225,0.954014,0,0,0.2541791,4.324928,0.1245198,0,0.1245198,5.877007,97.94991,0.1296454,1.049415,0.9029961,0,5.453673
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.046662,87.12079,61.2588,0,0,0,-1,0,0,0,0.9170023,0,0,1.046662,0,0,0,0,0.1296593,4.436996,0.1296593,0,0.1296593,6.000012,100,0.1296207,0,0.8373293,0,5.483657
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.753979,81.80444,63.94252,0,0,0,-1,0,0,0,0.753979,0,0,0.753979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296207,0,0.6031832,0,5.307668
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6308171,80.41889,65.63443,0,0,0,-1,0,0,0,0.6308171,0,0,0.6308171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296207,0,0.5046537,0,5.184506
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5709784,79.71191,66.4026,0.5480316,0.5480316,0,-1,0,0.5480316,104.1871,0,0,0,0.5709784,0.5768753,0.5480316,0,0,0,4.553689,0,0.005896952,-0.005896952,5.993796,99.8964,0.1296207,0.6028347,0.4567827,0,5.124667
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5053931,79.04691,67.32634,0.5186543,0.5186543,0,-1,0,0.5186543,97.44315,0,0,0,0.5053931,0.545952,0.5186543,0,0,0.00655217,4.547792,0,0.04055884,-0.04055884,5.951043,99.18385,0.1296207,0.5705197,0.4043145,0,5.053185
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.288387,73.24219,66.84016,0.7281616,0.7281616,0,-1,0,0.7281616,39.60481,0,0,0,0.288387,0.7664859,0.7281616,0,0,0.05161755,4.507233,0,0.4780988,-0.4780988,5.447083,90.78453,0.1296207,0.8009777,0.2307096,0,4.79562
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04690582,65.96097,64.97323,0,0,0,-1,0,0,0,0,0,0,0.04690582,0,0,0,0,0.5828385,4.029134,0.04690582,0,0.04690582,5.491581,91.52618,0.1296118,0,0.03752465,0,4.07604
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,63.44662,63.44662,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5359327,4.07135,0,0.553708,-0.553708,4.907922,81.79854,0.1296118,0.5786249,0,0,4.07135
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,61.36576,61.36576,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.151164,3.517642,0,1.176025,-1.176025,3.668283,61.13793,0.1296118,1.228946,0,0,3.517642
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,59.23629,59.23629,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.457858,2.341617,0,0.5547956,-0.5547956,3.083477,51.39119,0.1296118,0.5797614,0,0,2.341617
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,57.04848,57.04848,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.074298,1.786821,0,0.1334264,-0.1334264,2.942833,49.04713,0.1296118,0.1394305,0,0,1.786821
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,55.46352,55.46352,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.222549,1.653395,0,0.1539595,-0.1539595,2.780546,46.34234,0.1296118,0.1608876,0,0,1.653395
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,54.2578,54.2578,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.393615,1.499435,0,0.06806666,-0.06806666,2.708797,45.14653,0.1296118,0.07112966,0,0,1.499435
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,52.94511,52.94511,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.469245,1.431369,0,0.06255774,-0.06255774,2.642856,44.04751,0.1296118,0.06537284,0,0,1.431369
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.96302,51.96302,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.538754,1.368811,0,0.2037536,-0.2037536,2.428081,40.46793,0.1296118,0.2129225,0,0,1.368811
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.05873,51.05873,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.765146,1.165057,0,0.08282235,-0.08282235,2.340778,39.01289,0.1296118,0.08654936,0,0,1.165057
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,50.21277,50.21277,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.857171,1.082235,0,0.2053891,-0.2053891,2.124279,35.40458,0.1296118,0.2146316,0,0,1.082235
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,49.55157,49.55157,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.085381,0.8768458,0,0.04654794,-0.04654794,2.075213,34.58682,0.1296118,0.04864259,0,0,0.8768458
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03393995,49.97862,49.33765,0.2596134,0.2596134,0,0,0,0.2596134,13.07327,0,5.551115E-17,0,0.03393995,0.2732773,0.2596134,0,0,4.137101,0.8302979,0,0.2393373,-0.2393373,1.82293,30.3821,0.1296118,0.2855747,0.02715196,0,0.8642378
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.239121,53.49275,48.87091,0.5404267,0.5404267,0,0,0,0.5404267,44.2467,0,0,0,0.239121,0.5688702,0.5404267,0,0,4.403031,0.5909606,0,0.3297492,-0.3297492,1.475343,24.58901,0.1296118,0.5944693,0.1912968,0,0.8300815
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2692533,55.39617,50.12526,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,95.54108,0,0,0,0.2692533,0,0,1.418181,1.347272,4.76942,0.2612114,1.616525,0,1.616525,3.008914,50.14846,0.1298715,0.3100013,0.2154026,1.7,0.5304647
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4253696,61.81044,53.11041,0.6420525,0.6420525,0,-1,0,0.6420525,66.25152,0,0,0,0.4253696,0.6758448,0.6420525,0,0,3.152895,1.716084,0,0.2504752,-0.2504752,2.744889,45.74807,0.1298715,0.7062578,0.3402957,0,2.141453
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.530143,67.01265,55.76496,0.03302534,0.03302534,0,-1,0,0.03302534,1605.261,0,0,0,0.530143,0.03476352,0.03302534,0,0,3.431201,1.465609,0.4953794,0,0.4953794,3.214848,53.58069,0.1297773,0.03632788,0.4241144,0,1.995752
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4994737,69.17259,58.40978,1.257745,1.257745,0,-1,0,1.257745,39.71185,0,0,0.003519314,0.4994737,1.323942,1.257745,0,0,2.935821,1.91145,0,0.8244683,-0.8244683,2.345782,39.09629,0.1297773,1.383519,0.3995789,0,2.410924
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8957066,82.34418,61.03516,0.4317648,0.4317648,0,-1,0,0.4317648,207.4524,0,0,0,0.8957066,0.4544893,0.4317648,0,0,3.851897,1.086982,0.4412174,0,0.4412174,2.764357,46.07253,0.1296935,0.4749413,0.7165653,0,1.982688
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6436988,78.59544,63.71888,0.7183889,0.7183889,0,-1,0,0.7183889,89.60312,0,0,0,0.6436988,0.7561988,0.7183889,0,0,3.410679,1.484077,0,0.1125,-0.1125,2.645772,44.09611,0.1296935,0.7902277,0.514959,0,2.127776
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6382648,80.30843,65.36217,0.9490669,0.9490669,0,-1,0,0.9490669,67.25182,0,0,0,0.6382648,0.9990178,0.9490669,0,0,3.535679,1.371577,0,0.360753,-0.360753,2.265505,37.75834,0.1296935,1.043974,0.5106118,0,2.009842
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5358487,78.55959,66.17896,0,0,0,-1,0,0,0,0,0,0,0.5358487,0,0,0,0,3.936516,1.010824,0.5358487,0,0.5358487,2.773856,46.23083,0.1295919,0,0.428679,0,1.546673
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3644601,75.32998,67.11242,0.5618567,0.5618567,0,-1,0,0.5618567,64.86709,0,0,0,0.3644601,0.5914282,0.5618567,0,0,3.400667,1.493088,0,0.2269681,-0.2269681,2.53461,42.24342,0.1295919,0.6180424,0.2915681,0,1.857548
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1326744,69.48183,66.61652,0,0,0,-1,0,0,0,0,0,0,0.1326744,0,0,0,0,3.652854,1.26612,0.1326744,0,0.1326744,2.660476,44.34118,0.1295667,0,0.1061395,0,1.398795
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01500395,65.07328,64.75931,0.9897448,0.9897448,0,-1,0,0.9897448,1.515942,0,1.110223E-16,0,0.01500395,1.041837,0.9897448,0,0,3.52018,1.385527,0,1.026833,-1.026833,1.5781,26.30161,0.1295667,1.088719,0.01200316,0,1.400531
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,63.2327,63.2327,0.3643841,0.3407598,0,-1,0,0.3407598,0,0,0.02362434,0.06006275,0,0.3586945,0.3407598,0,0,4.661105,0.3586945,0,0.3586945,-0.3586945,1.200002,20,0.1295667,0.4008225,0,0,0.3586945
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,61.0935,61.0935,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,59.01265,59.01265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,56.82483,56.82483,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,55.29823,55.29823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,54.09249,54.09249,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,52.77981,52.77981,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,51.84634,51.84634,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,50.95177,50.95177,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.12526,50.12526,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295667,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,49.47378,49.47378,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297927,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01684833,49.54798,49.23069,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,17.04868,2.220446E-16,0,0,0.01684833,0,0,1.452632,1.38,3.679654,1.242,1.396848,0,1.396848,3.834352,63.90574,0.1300263,0.1087073,0.01347866,1.7,1.258848
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2727634,54.05587,48.76395,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,53.29775,0,0,0,0.2727634,0,0,1.188227,1.128816,2.282806,2.499163,1.401579,0,1.401579,5.164007,86.06661,0.1303235,0.5629501,0.2182107,1.7,2.771927
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4711536,59.4712,49.98913,0.4320377,0.4320377,0,0,0,0.4320377,109.0538,0,0,0,0.4711536,0.4547765,0.4320377,0,0,0.8812268,3.760585,0.01637712,0,0.01637712,5.179543,86.32555,0.1303204,0.4752415,0.3769229,0,4.231739
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6646975,67.05147,52.94511,0.437801,0.437801,0,-1,0,0.437801,151.8264,0,0,0,0.6646975,0.4608432,0.437801,0,0,0.8648497,3.775324,0.2038544,0,0.2038544,5.372937,89.54877,0.1302818,0.4815811,0.531758,0,4.440022
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9670447,77.74669,55.54132,0.3300647,0.3300647,0,-1,0,0.3300647,292.9864,0,0,0,0.9670447,0.3474365,0.3300647,0,0,0.6609954,3.958793,0.6196082,0,0.6196082,5.960749,99.34561,0.1301646,0.3630711,0.7736357,0,4.925838
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9817809,81.37731,58.19586,1.189358,1.189358,0,-1,0,1.189358,82.54713,0,0,0,0.9817809,1.251956,1.189358,0,0,0.0413872,4.51644,0,0.2701749,-0.2701749,5.675959,94.59914,0.1301646,1.308294,0.7854247,0,5.498221
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9691448,84.21984,60.82124,0,0,0,-1,0,0,0,0.6275633,0,0,0.9691448,0,0,0,0,0.3415815,4.246265,0.3415815,0,0.3415815,6.000012,100,0.1301001,0,0.7753159,0,5.21541
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6976676,79.70859,63.44662,0,0,0,-1,0,0,0,0.6976676,0,0,0.6976676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301001,0,0.5581341,0,5.251357
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8248475,85.21036,65.13853,0.4535477,0.4535477,0,-1,0,0.4535477,181.8656,0.3474289,0,0,0.8248475,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1301001,0.4989025,0.659878,0,5.378537
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6074429,80.17489,65.96503,0.102108,0.102108,0,-1,0,0.102108,594.9021,0.4999608,0,0,0.6074429,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1301001,0.1123189,0.4859543,0,5.161132
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5045317,78.49113,66.84016,0.9949999,0.9949999,0,-1,0,0.9949999,50.70671,0,0,0,0.5045317,1.047368,0.9949999,0,0,0,4.553689,0,0.5428366,-0.5428366,5.427812,90.46335,0.1301001,1.0945,0.4036254,0,5.058221
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2958445,72.895,66.34425,0.0417146,0.0417146,0,-1,0,0.0417146,709.211,0,0,0,0.2958445,0.0439101,0.0417146,0,0,0.6031518,4.010852,0.2519344,0,0.2519344,5.666818,94.44678,0.1300526,0.04588606,0.2366756,0,4.306697
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04810217,65.49665,64.48705,1.123721,1.123721,0,-1,0,1.123721,4.280615,0,0,0,0.04810217,1.182864,1.123721,0,0,0.3512174,4.237593,0,1.134762,-1.134762,4.470674,74.51108,0.1300526,1.236093,0.03848173,0,4.285696
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,62.9021,62.9021,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.612064,3.102831,0,0.9415166,-0.9415166,3.478228,57.97035,0.1300526,0.9838848,0,0,3.102831
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,60.82124,60.82124,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.658194,2.161315,0,0.0301256,-0.0301256,3.446473,57.4411,0.1300526,0.03148125,0,0,2.161315
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,58.74039,58.74039,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.691667,2.131189,0,0.4936483,-0.4936483,2.926122,48.7686,0.1300526,0.5158625,0,0,2.131189
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,56.61091,56.61091,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.240165,1.637541,0,0.1023053,-0.1023053,2.818283,46.97128,0.1300526,0.106909,0,0,1.637541
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,55.13292,55.13292,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.353837,1.535236,0,0.1318301,-0.1318301,2.679322,44.65527,0.1300526,0.1377625,0,0,1.535236
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.95636,53.95636,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.500315,1.403405,0,0.06640256,-0.06640256,2.609327,43.4887,0.1300526,0.06939068,0,0,1.403405
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,52.67285,52.67285,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.574096,1.337003,0,0.21388,-0.21388,2.383878,39.73122,0.1300526,0.2235046,0,0,1.337003
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,51.71021,51.71021,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.81174,1.123123,0,0.06229517,-0.06229517,2.318213,38.6368,0.1300526,0.06509846,0,0,1.123123
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,50.83508,50.83508,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.880957,1.060828,0,0.02501667,-0.02501667,2.291843,38.19731,0.1300526,0.02614242,0,0,1.060828
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.0183,50.0183,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.908753,1.035811,0,0.1607358,-0.1607358,2.122413,35.37347,0.1300526,0.1679689,0,0,1.035811
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087348,0.8750752,0,0,0,2.122413,35.37347,0.1300526,0,0,0,0.8750752
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.00832423,49.29969,49.14317,0.1356197,0.1356197,0,0,0,0.1356197,6.137921,0,0,0,0.00832423,0.1427576,0.1356197,0,0,4.087348,0.8750752,0,0.1344334,-0.1344334,1.980707,33.01172,0.1300526,0.1491817,0.006659384,0,0.8833994
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2981825,54.47784,48.67644,0.01040101,0.01040101,0,0,0,0.01040101,2866.861,0,0,0,0.2981825,0.01094843,0.01040101,0,0,4.236719,0.7406418,0.2872341,0,0.2872341,2.253201,37.55328,0.1299984,0.01144111,0.238546,0,1.038824
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4723553,59.38265,49.88217,0.6239859,0.6239859,0,0,0,0.6239859,75.69968,0,1.110223E-16,0,0.4723553,0.6568273,0.6239859,0,0,3.949485,0.9991524,0,0.1844719,-0.1844719,2.058751,34.31245,0.1299984,0.6863845,0.3778842,0,1.471508
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.74652,68.85878,52.80898,0,0,0,-1,0,0,0,0,0,0,0.74652,0,0,0,0,4.154454,0.8146805,0.74652,0,0.74652,2.766962,46.11594,0.1298579,0,0.597216,0,1.5612
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.001193,78.53272,55.40519,0.01335773,0.01335773,0,-1,0,0.01335773,7495.231,0,0,0,1.001193,0.01406076,0.01335773,0,0,3.407934,1.486548,0.9871318,0,0.9871318,3.703438,61.72383,0.1296726,0.0146935,0.800954,0,2.487741
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9575368,80.48356,58.03056,1.172854,1.172854,0,-1,0,1.172854,81.64159,2.220446E-16,0,0,0.9575368,1.234583,1.172854,0,0,2.420802,2.374967,0,0.2770466,-0.2770466,3.411405,56.85663,0.1296726,1.29014,0.7660294,0,3.332504
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9986945,84.82563,60.5976,0,0,0,-1,0,0,0,0,0,0,0.9986945,0,0,0,0,2.728632,2.09792,0.9986945,0,0.9986945,4.35885,72.64735,0.1294856,0,0.7989556,0,3.096615
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.902459,85.24839,63.28131,0,0,0,-1,0,0,0,0,0,0,0.902459,0,0,0,0,1.729937,2.996746,0.902459,0,0.902459,5.214997,86.91645,0.1293171,0,0.7219672,0,3.899204
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.887049,86.78328,64.92461,0.3450726,0.3450726,0,-1,0,0.3450726,257.0616,0,0,0,0.887049,0.3632343,0.3450726,0,0,0.8274782,3.808959,0.5238147,0,0.5238147,5.711932,95.19867,0.1292195,0.3795798,0.7096391,0,4.696008
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8507848,86.69089,65.74139,1.007319,1.007319,0,-1,0,1.007319,84.46032,0,0,0,0.8507848,1.060336,1.007319,0,0,0.3036635,4.280392,0,0.2095509,-0.2095509,5.491045,91.51724,0.1292195,1.108051,0.6806279,0,5.131176
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5943802,80.62786,66.67486,0.6538505,0.6538505,0,-1,0,0.6538505,90.9046,0,1.110223E-16,0,0.5943802,0.6882637,0.6538505,0,0,0.5364979,4.070841,0,0.09388348,-0.09388348,5.392084,89.86788,0.1292195,0.7192355,0.4755042,0,4.665221
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2907862,72.66512,66.2373,0.3714872,0.3714872,0,-1,0,0.3714872,78.27625,0,5.551115E-17,0,0.2907862,0.3910391,0.3714872,0,0,0.6408129,3.976957,0,0.1002529,-0.1002529,5.286407,88.10662,0.1292195,0.4086359,0.232629,0,4.267744
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04787648,65.32539,64.32175,0,0,0,-1,0,0,0,0,0,0,0.04787648,0,0,0,0,0.752205,3.876704,0.04787648,0,0.04787648,5.331827,88.86361,0.1292106,0,0.03830118,0,3.924581
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,62.78541,62.78541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7043285,3.919793,0,0,0,5.331827,88.86361,0.1292106,0,0,0,3.919793
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,60.65594,60.65594,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.7043285,3.919793,0,0.3408063,-0.3408063,4.972586,82.87627,0.1292106,0.3561426,0,0,3.919793
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,58.63343,58.63343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.083002,3.578987,0,0,0,4.972586,82.87627,0.1292106,0,0,0,3.578987
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,56.50395,56.50395,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,1.083002,3.578987,0,0.108546,-0.108546,4.858168,80.96931,0.1292106,0.1134306,0,0,3.578987
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.02596,55.02596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.203609,3.470441,0,0,0,4.858168,80.96931,0.1292106,0,0,0,3.470441
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,53.87857,53.87857,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,1.203609,3.470441,0,0.2318393,-0.2318393,4.613788,76.89632,0.1292106,0.242272,0,0,3.470441
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,52.56589,52.56589,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.461208,3.238602,0,0.1592613,-0.1592613,4.445912,74.09839,0.1292106,0.166428,0,0,3.238602
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638165,3.07934,0,0,0,4.445912,74.09839,0.1292106,0,0,0,3.07934
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,50.75729,50.75729,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.638165,3.07934,0,0.1888435,-0.1888435,4.246854,70.78075,0.1292106,0.1973414,0,0,3.07934
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847991,2.890497,0,0,0,4.246854,70.78075,0.1292106,0,0,0,2.890497
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,49.2793,49.2793,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.847991,2.890497,0,0.2059488,-0.2059488,4.029765,67.16261,0.1292106,0.2152165,0,0,2.890497
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005503372,49.16877,49.06538,0.01817098,0.01817098,0,0,0,0.01817098,30.2866,0,0,0,0.005503372,0.01912734,0.01817098,0,0,2.076823,2.684548,0,0.01362397,-0.01362397,4.015404,66.92326,0.1292106,0.01998808,0.004402698,0,2.690052
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3380015,55.20697,48.59865,0.776385,0.776385,0,0,0,0.776385,43.53529,0,0,0,0.3380015,0.8172474,0.776385,0,0,2.091961,2.670924,0,0.4792459,-0.4792459,3.510234,58.50378,0.1292106,0.8540235,0.2704012,0,3.008926
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6843455,64.01889,49.80438,0.9121993,0.9121993,0,0,0,0.9121993,75.02149,0,0,0,0.6843455,0.9602098,0.9121993,0,0,2.624456,2.191678,0,0.2758643,-0.2758643,3.219448,53.65735,0.1292106,1.003419,0.5474764,0,2.876024
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9227537,73.17669,52.70202,0.2891286,0.2891286,0,-1,0,0.2891286,319.1499,0,0,0,0.9227537,0.3043459,0.2891286,0,0,2.930972,1.915814,0.6184078,0,0.6184078,3.806121,63.43522,0.1290956,0.3180414,0.7382029,0,2.838568
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.135376,82.2257,55.23988,0.9793019,0.9793019,0,-1,0,0.9793019,115.9373,0,0,0,1.135376,1.030844,0.9793019,0,0,2.312564,2.472381,0.1045321,0,0.1045321,3.905289,65.08801,0.1290762,1.077232,0.9083009,0,3.607757
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.158684,86.30914,57.86526,0.9595458,0.9595458,0,-1,0,0.9595458,120.7534,0,0,0,1.158684,1.010048,0.9595458,0,0,2.208032,2.56646,0.148636,0,0.148636,4.046297,67.43815,0.1290486,1.0555,0.9269474,0,3.725144
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.219117,91.7852,60.49064,0.4626811,0.4626811,0,-1,0,0.4626811,263.4896,0,0,0,1.219117,0.4870327,0.4626811,0,0,2.059396,2.700232,0.7320839,0,0.7320839,4.740813,79.01339,0.1289128,0.5089492,0.9752933,0,3.919349
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.143351,92.687,63.11602,0.2050949,0.2050949,0,-1,0,0.2050949,557.4739,0,0,0,1.143351,0.2158893,0.2050949,0,0,1.327312,3.359108,0.9274612,0,0.9274612,5.62068,93.67781,0.1287411,0.2256044,0.9146804,0,4.502459
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9363455,88.14639,64.81765,1.177023,1.177023,0,-1,0,1.177023,79.55199,0,0,0,0.9363455,1.238972,1.177023,0,0,0.3998512,4.193823,0,0.3026264,-0.3026264,5.301683,88.36121,0.1287411,1.294726,0.7490764,0,5.130168
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7973608,85.00588,65.63443,0.7245128,0.7245128,0,-1,0,0.7245128,110.0548,0,0,0,0.7973608,0.7626451,0.7245128,0,0,0.7361028,3.891196,0.03471579,0,0.03471579,5.334618,88.91012,0.1287347,0.7969641,0.6378887,0,4.688557
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5350032,78.96763,66.5679,0.5864778,0.5864778,0,-1,0,0.5864778,91.2231,0,0,0,0.5350032,0.6173451,0.5864778,0,0,0.701387,3.922441,0,0.08234184,-0.08234184,5.247822,87.46352,0.1287347,0.6451256,0.4280026,0,4.457444
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3005116,72.77871,66.13033,0.05905031,0.05905031,0,-1,0,0.05905031,508.9077,0,0,0,0.3005116,0.06215822,0.05905031,0,0,0.7928779,3.840099,0.2383534,0,0.2383534,5.473944,91.23222,0.1286907,0.06495534,0.2404093,0,4.14061
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04554209,65.16843,64.21478,0.9410412,0.9410412,0,-1,0,0.9410412,4.839542,0,1.110223E-16,0,0.04554209,0.9905698,0.9410412,0,0,0.5545245,4.054617,0,0.9450276,-0.9450276,4.477797,74.62981,0.1286907,1.035145,0.03643367,0,4.100159
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,62.67845,62.67845,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.604555,3.109589,0,0.1663671,-0.1663671,4.302431,71.70704,0.1286907,0.1738537,0,0,3.109589
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,60.54898,60.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.789408,2.943222,0,0,0,4.302431,71.70704,0.1286907,0,0,0,2.943222
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,58.46812,58.46812,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.789408,2.943222,0,1.039541,-1.039541,3.206658,53.44419,0.1286907,1.086321,0,0,2.943222
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,56.38727,56.38727,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.944453,1.903681,0,0.04268441,-0.04268441,3.161665,52.69431,0.1286907,0.04460521,0,0,1.903681
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,54.90928,54.90928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991881,1.860996,0,0,0,3.161665,52.69431,0.1286907,0,0,0,1.860996
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.76189,53.76189,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.991881,1.860996,0,0.1325031,-0.1325031,3.021994,50.36647,0.1286907,0.1384657,0,0,1.860996
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,52.47837,52.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.139106,1.728493,0,0,0,3.021994,50.36647,0.1286907,0,0,0,1.728493
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,51.55463,51.55463,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.139106,1.728493,0,0.08823932,-0.08823932,2.928982,48.81627,0.1286907,0.09221009,0,0,1.728493
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,50.6795,50.6795,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.23715,1.640254,0,0.08634114,-0.08634114,2.83797,47.29941,0.1286907,0.09022649,0,0,1.640254
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.88217,49.88217,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.333085,1.553913,0,0.1082436,-0.1082436,2.723872,45.39777,0.1286907,0.1131145,0,0,1.553913
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.20152,49.20152,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.453355,1.445669,0,0.1729997,-0.1729997,2.541514,42.35848,0.1286907,0.1807847,0,0,1.445669
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005830084,49.08734,48.97787,0,0,0,0,0,0,0,0,0,0,0.005830084,0,0,0,0,3.645577,1.27267,0.005830084,0,0.005830084,2.547045,42.45066,0.1286896,0,0.004664067,0,1.2785
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3347045,55.04803,48.51114,0.6633728,0.6633728,0,0,0,0.6633728,50.45497,0,1.110223E-16,0,0.3347045,0.6982872,0.6633728,0,0,3.639747,1.277917,0,0.3635826,-0.3635826,2.163795,36.06318,0.1286896,0.7297101,0.2677636,0,1.612621
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5648187,61.22198,49.71687,0.6048071,0.6048071,0,0,0,0.6048071,93.38824,0,0,0,0.5648187,0.636639,0.6048071,0,0,4.043728,0.9143341,0,0.0718203,-0.0718203,2.08809,34.80143,0.1286896,0.6652877,0.4518549,0,1.479153
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8925063,72.25459,52.58533,0.5231551,0.5231551,0,-1,0,0.5231551,170.6007,0,0,0,0.8925063,0.5506896,0.5231551,0,0,4.123528,0.8425137,0.3418168,0,0.3418168,2.412366,40.20601,0.1286265,0.5754706,0.7140051,0,1.73502
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.027718,78.91316,55.10375,0.2961383,0.2961383,0,-1,0,0.2961383,347.0399,0,0,0,1.027718,0.3117245,0.2961383,0,0,3.781711,1.150149,0.7159934,0,0.7159934,3.091617,51.52684,0.1284946,0.3257522,0.8221744,0,2.177867
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9659601,80.32228,57.69996,0.2449369,0.2449369,0,-1,0,0.2449369,394.371,0,0,0,0.9659601,0.2578284,0.2449369,0,0,3.065718,1.794543,0.7081318,0,0.7081318,3.76341,62.72337,0.1283644,0.2694306,0.7727681,0,2.760503
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.16108,89.5333,60.27672,0.3537049,0.3537049,0,-1,0,0.3537049,328.2624,0,0,0,1.16108,0.372321,0.3537049,0,0,2.357586,2.431861,0.7887594,0,0.7887594,4.511693,75.19473,0.1282196,0.3890754,0.9288643,0,3.592942
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.068848,89.92013,62.9021,0.3344319,0.3344319,0,-1,0,0.3344319,319.6011,0,0,0,1.068848,0.3520336,0.3344319,0,0,1.568827,3.141745,0.7168145,0,0.7168145,5.191722,86.52853,0.1280883,0.3678751,0.8550785,0,4.210593
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.006817,90.07678,64.594,0.6784114,0.6784114,0,-1,0,0.6784114,148.4081,0,0,0,1.006817,0.7141173,0.6784114,0,0,0.8520121,3.786878,0.2927,0,0.2927,5.469402,91.15652,0.1280348,0.7462526,0.8054538,0,4.793695
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7192029,82.55929,65.42051,0.8333265,0.8333265,0,-1,0,0.8333265,86.30507,0,0,0,0.7192029,0.8771857,0.8333265,0,0,0.5593121,4.050308,0,0.1579828,-0.1579828,5.302874,88.38105,0.1280348,0.9166591,0.5753624,0,4.769511
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5178962,78.28507,66.34425,0.4781151,0.4781151,0,-1,0,0.4781151,108.3204,0,0,0,0.5178962,0.503279,0.4781151,0,0,0.7348485,3.892325,0.01461722,0,0.01461722,5.316741,88.61217,0.1280321,0.5259266,0.414317,0,4.410222
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.2892598,72.28278,65.90669,0.9799876,0.9799876,0,-1,0,0.9799876,29.51667,0,1.110223E-16,0,0.2892598,1.031566,0.9799876,0,0,0.7202313,3.905481,0,0.7423062,-0.7423062,4.534281,75.57121,0.1280321,1.077986,0.2314078,0,4.19474
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05001603,65.03751,63.99114,0.02916942,0.02916942,0,-1,0,0.02916942,171.4674,0,0,0,0.05001603,0.03070465,0.02916942,0,0,1.545016,3.163175,0.01931139,0,0.01931139,4.552601,75.87654,0.1280286,0.03208636,0.04001283,0,3.213191
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.40619,62.40619,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,1.525705,3.180555,0,0.8401217,-0.8401217,3.667035,61.11713,0.1280286,0.8779272,0,0,3.180555
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,60.32534,60.32534,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,2.459173,2.340433,0,0.1593692,-0.1593692,3.499046,58.31731,0.1280286,0.1665408,0,0,2.340433
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,58.30282,58.30282,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,2.63625,2.181064,0,0.1932333,-0.1932333,3.29536,54.92255,0.1280286,0.2019288,0,0,2.181064
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,56.22197,56.22197,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.850954,1.987831,0,0.2605452,-0.2605452,3.020721,50.34525,0.1280286,0.2722697,0,0,1.987831
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,54.77315,54.77315,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,3.140448,1.727285,0,0.1942517,-0.1942517,2.815962,46.9326,0.1280286,0.2029931,0,0,1.727285
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,53.62576,53.62576,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,3.356284,1.533034,0,0.2961615,-0.2961615,2.50378,41.72958,0.1280286,0.3094888,0,0,1.533034
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,52.37141,52.37141,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.685352,1.236872,0,0.307826,-0.307826,2.179303,36.32164,0.1280286,0.3216782,0,0,1.236872
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.027381,0.929046,0,0,0,2.179303,36.32164,0.1280286,0,0,0,0.929046
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,50.53365,50.53365,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,4.027381,0.929046,0,0.1420971,-0.1420971,2.02952,33.82526,0.1280286,0.1484914,0,0,0.929046
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,49.74604,49.74604,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,4.185266,0.786949,0,0.2406359,-0.2406359,1.775867,29.59772,0.1280286,0.2514645,0,0,0.786949
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.08483,49.08483,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,4.45264,0.546313,0,0.04509452,-0.04509452,1.728333,28.80549,0.1280286,0.04712377,0,0,0.546313
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03506839,49.50196,48.84174,0.1642913,0.1642913,0,0,0,0.1642913,21.34525,0,2.775558E-17,0,0.03506839,0.1729382,0.1642913,0,0,4.502745,0.5012186,0,0.1378698,-0.1378698,1.583006,26.38337,0.1280286,0.1807204,0.02805471,0,0.536287
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1844214,51.93207,48.40418,0.3549822,0.3549822,1.7,0,0.5202,0.3549822,51.9523,0,0,0,0.1844214,0,0,1.345018,1.277767,4.655933,0.3633487,1.462188,0,1.462188,2.970159,49.50256,0.1283129,0.3904804,0.1475371,1.7,0.5477701
