Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.304014,55.53779,49.58074,0.7473117,0.7473117,1.7,0,0.5202,0.7473117,40.68102,0,0,0,0.304014,0,0,0.9526883,0.905054,3.193745,1.679318,1.209068,0,1.209068,4.117182,68.61956,0.1286278,0.8220428,0.2432112,1.7,1.983332
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3698363,59.89447,52.42976,0.2832032,0.2832032,0,-1,0,0.2832032,130.5905,0,0,0,0.3698363,0.2981086,0.2832032,0,0,1.984677,2.767479,0.07172771,0,0.07172771,4.185229,69.75367,0.1286147,0.3115235,0.2958691,0,3.137316
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4627119,64.5567,54.90928,0.2937896,0.2937896,0,-1,0,0.2937896,157.4977,0,0,0,0.4627119,0.3092522,0.2937896,0,0,1.91295,2.832034,0.1534597,0,0.1534597,4.330813,72.18008,0.1285866,0.3231685,0.3701695,0,3.294746
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8048853,75.68191,57.48604,0.4343983,0.4343983,0,-1,0,0.4343983,185.2874,0,0,0,0.8048853,0.4572614,0.4343983,0,0,1.75949,2.970148,0.3476239,0,0.3476239,4.660598,77.67648,0.1285231,0.4778381,0.6439082,0,3.775033
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9422067,82.49474,60.05307,0,0,0,-1,0,0,0,0,0,0,0.9422067,0,0,0,0,1.411866,3.28301,0.9422067,0,0.9422067,5.554454,92.57405,0.1283513,0,0.7537654,0,4.225216
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.8733374,83.67312,62.67845,0.3012821,0.3012821,0,-1,0,0.3012821,289.8737,0.08653908,0,0,0.8733374,0.317139,0.3012821,0,0,0.4696592,4.130996,0.4696592,0,0.4696592,6.000012,100,0.1282658,0.3314103,0.6986699,0,5.004333
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9384481,87.67149,64.38008,0.3393134,0.3393134,0,-1,0,0.3393134,276.5727,0.5812761,0,0,0.9384481,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1282658,0.3732448,0.7507585,0,5.492137
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8126968,84.92881,65.19687,0,0,0,-1,0,0,0,0.8126968,0,0,0.8126968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282658,0,0.6501574,0,5.366385
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4028811,75.20573,66.13033,0.8225959,0.8225959,0,-1,0,0.8225959,48.97679,0,0,0,0.4028811,0.8658904,0.8225959,0,0,0,4.553689,0,0.4630093,-0.4630093,5.511957,91.86577,0.1282658,0.9048554,0.3223048,0,4.95657
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2299065,70.7022,65.69277,0.1617052,0.1617052,0,-1,0,0.1617052,142.1763,0,0,0,0.2299065,0.170216,0.1617052,0,0,0.5144548,4.09068,0.05969044,0,0.05969044,5.568584,92.80956,0.1282549,0.1778757,0.1839252,0,4.320586
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03513053,64.50944,63.77722,1.027385,1.027385,0,-1,0,1.027385,3.419411,0,0,0,0.03513053,1.081458,1.027385,0,0,0.4547644,4.144401,0,1.046328,-1.046328,4.465658,74.42749,0.1282549,1.130124,0.02810442,0,4.179532
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,62.19227,62.19227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.617351,3.098073,0,0,0,4.465658,74.42749,0.1282549,0,0,0,3.098073
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.617351,3.098073,0,0,0,4.465658,74.42749,0.1282549,0,0,0,3.098073
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,58.0889,58.0889,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.617351,3.098073,0,0.5977386,-0.5977386,3.835587,63.92632,0.1282549,0.6246368,0,0,3.098073
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,56.06639,56.06639,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.281505,2.500335,0,0.06045977,-0.06045977,3.771856,62.86415,0.1282549,0.06318046,0,0,2.500335
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,54.63702,54.63702,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.348682,2.439875,0,0.04908545,-0.04908545,3.720116,62.0018,0.1282549,0.05129429,0,0,2.439875
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,53.5188,53.5188,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.403222,2.39079,0,0.03142149,-0.03142149,3.686995,61.44979,0.1282549,0.03283546,0,0,2.39079
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.26445,52.26445,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.438134,2.359368,0,0.1371506,-0.1371506,3.542425,59.0403,0.1282549,0.1433223,0,0,2.359368
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,51.33099,51.33099,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.590524,2.222217,0,0.1147616,-0.1147616,3.421456,57.02415,0.1282549,0.1199258,0,0,2.222217
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,50.45586,50.45586,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,2.718037,2.107456,0,0.1841735,-0.1841735,3.22732,53.78856,0.1282549,0.1924613,0,0,2.107456
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,49.65853,49.65853,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,2.922674,1.923282,0,0.1953343,-0.1953343,3.02142,50.35689,0.1282549,0.2041244,0,0,1.923282
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.00704,49.00704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.139712,1.727948,0,0,0,3.02142,50.35689,0.1282549,0,0,0,1.727948
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008237335,48.91845,48.76395,0.1881688,0.1881688,0,0,0,0.1881688,4.377631,0,2.775558E-17,0,0.008237335,0.1980724,0.1881688,0,0,3.139712,1.727948,0,0.1898351,-0.1898351,2.821316,47.02184,0.1282549,0.2069857,0.006589868,0,1.736185
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.0186682,48.64673,48.29722,0.03815639,0.03815639,0,0,0,0.03815639,48.92548,0,6.938894E-18,0,0.0186682,0.04016462,0.03815639,0,0,3.35064,1.538113,0,0.02149642,-0.02149642,2.798656,46.64418,0.1282549,0.04197203,0.01493456,0,1.556781
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06781413,50.76106,49.47378,0.6549767,0.6549767,0,0,0,0.6549767,10.35367,0,0,0,0.06781413,0.6894492,0.6549767,0,0,3.374525,1.516616,0,0.621635,-0.621635,2.143396,35.72319,0.1282549,0.7204744,0.05425131,0,1.584431
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06090141,53.46078,52.28391,1.11861,0.9080887,0,-1,0,0.9080887,6.706549,0,0.210521,0.3686671,0.06090141,0.9558828,0.9080887,0,0,4.06523,0.8949814,0,0.8949814,-0.8949814,1.200002,20,0.1282549,1.230471,0.04872113,0,0.9558828
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1057187,56.84356,54.7537,1.107748,0.1004328,0,-1,0,0.1004328,105.2632,0,1.007315,1.198436,0.1057187,0.1057187,0.1004328,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,1.218523,0.084575,0,0.1057187
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2658825,62.79626,57.32074,0.5452127,0.2525883,0,-1,0,0.2525883,105.2632,0,0.2926244,0.5492163,0.2658825,0.2658825,0.2525883,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,0.5997339,0.212706,0,0.2658825
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.2970567,66.15166,59.88778,0.5609445,0.2822039,0,-1,0,0.2822039,105.2632,0,0.2787406,0.5605981,0.2970567,0.2970567,0.2822039,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,0.6170389,0.2376454,0,0.2970567
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2111453,66.942,62.46453,1.078573,0.200588,0,-1,0,0.200588,105.2632,0,0.8779855,1.146313,0.2111453,0.2111453,0.200588,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,1.186431,0.1689162,0,0.2111453
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.09872217,66.23945,64.15644,0.5399969,0.09378607,0,-1,0,0.09378607,105.2632,0,0.4462108,0.5752394,0.09872217,0.09872217,0.09378607,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,0.5939965,0.07897774,0,0.09872217
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1549472,68.29091,64.97323,0.4741654,0.1471999,0,-1,0,0.1471999,105.2632,0,0.3269655,0.492142,0.1549472,0.1549472,0.1471999,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,0.5215819,0.1239578,0,0.1549472
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02711139,66.53829,65.96503,0.3875606,0.02575582,0,-1,0,0.02575582,105.2632,0,0.3618048,0.4211655,0.02711139,0.02711139,0.02575582,0,0,5.059654,0,0,0,0,1.200002,20,0.1282549,0.4263166,0.02168911,0,0.02711139
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003696215,65.54674,65.46913,0,0,0,-1,0,0,0,0,0,0,0.003696215,0,0,0,0,5.059654,0,0.003696215,0,0.003696215,1.203509,20.05844,0.1282542,0,0.002956972,0,0.003696215
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.0527507,64.71297,63.61192,0.445391,0.05327342,0,-1,0,0.05327342,99.01878,0,0.3921175,0.4767472,0.0527507,0.05607729,0.05327342,0,0,5.055958,0.003326593,0,0.003326593,-0.003326593,1.200002,20,0.1282542,0.4899301,0.04220056,0,0.05607729
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,62.02697,62.02697,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,59.88778,59.88778,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,57.9236,57.9236,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,55.90109,55.90109,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,54.47172,54.47172,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,53.3535,53.3535,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.12832,52.12832,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,51.22403,51.22403,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,50.37807,50.37807,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.58074,49.58074,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282542,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.92925,48.92925,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1285615,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01349848,48.92963,48.67644,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,25.34761,2.220446E-16,0,0,0.01349848,0,0,1.452632,1.38,3.736741,1.190622,1.393498,0,1.393498,3.777017,62.95016,0.1287716,0.05857881,0.01079878,1.7,1.204121
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03140738,48.7983,48.20971,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.139881,0,0,0,0.03140738,0,0,1.088947,1.0345,2.343242,2.444771,1.065907,0,1.065907,4.788226,79.8036,0.1290566,0.6721579,0.0251259,1.7,2.476178
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2291676,53.8055,49.36681,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,24.339,0,0,0,0.2291676,0,0,0.7584344,0.7205126,1.277335,3.404088,0.9496803,0,0.9496803,5.689171,94.81934,0.129301,1.035722,0.1833341,1.7,3.633255
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3513717,59.20638,52.14777,0.3918376,0.3918376,0,-1,0,0.3918376,89.67279,0,0,0,0.3513717,0.4124606,0.3918376,0,0,0.3276547,4.2588,0,0.06108891,-0.06108891,5.624778,93.74612,0.129301,0.4310214,0.2810974,0,4.610171
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2575426,59.81285,54.61757,0.7814251,0.7814251,0,-1,0,0.7814251,32.95806,0,1.110223E-16,0,0.2575426,0.8225527,0.7814251,0,0,0.3955313,4.197711,0,0.5650101,-0.5650101,5.029205,83.81992,0.129301,0.8595675,0.206034,0,4.455253
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3136121,63.65273,57.15544,0.6046009,0.6046009,0,-1,0,0.6046009,51.87094,0,1.110223E-16,0,0.3136121,0.636422,0.6046009,0,0,1.02332,3.632701,0,0.3228098,-0.3228098,4.688934,78.14874,0.129301,0.665061,0.2508897,0,3.946313
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2787611,65.58677,59.73219,0.04225181,0.04225181,0,-1,0,0.04225181,659.7614,0,0,0,0.2787611,0.04447559,0.04225181,0,0,1.381998,3.309891,0.2342855,0,0.2342855,4.911196,81.85311,0.1292584,0.04647699,0.2230089,0,3.588652
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4667853,72.61359,62.29923,0.399541,0.399541,0,-1,0,0.399541,116.8304,0,0,0,0.4667853,0.4205695,0.399541,0,0,1.147712,3.520748,0.04621588,0,0.04621588,4.955041,82.58385,0.12925,0.4394951,0.3734283,0,3.987533
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1325481,66.74943,63.94252,0.08232041,0.08232041,0,-1,0,0.08232041,161.0149,0,0,0,0.1325481,0.08665306,0.08232041,0,0,1.101496,3.562342,0.04589504,0,0.04589504,4.99858,83.30951,0.1292416,0.09055245,0.1060385,0,3.69489
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2446128,70.12517,64.81765,0.1393089,0.1393089,0,-1,0,0.1393089,175.5902,0,0,0,0.2446128,0.1466409,0.1393089,0,0,1.055601,3.603648,0.09797181,0,0.09797181,5.091525,84.85857,0.1292238,0.1532398,0.1956902,0,3.84826
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.335184,73.17879,65.74139,0.4979927,0.4979927,0,-1,0,0.4979927,67.30701,0,5.551115E-17,0,0.335184,0.5242028,0.4979927,0,0,0.9576296,3.691822,0,0.1890188,-0.1890188,4.892282,81.53786,0.1292238,0.547792,0.2681472,0,4.027006
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1480282,68.47762,65.30383,0.735614,0.735614,0,-1,0,0.735614,20.12308,0,0,0,0.1480282,0.7743306,0.735614,0,0,1.167651,3.502804,0,0.6263024,-0.6263024,4.232101,70.53487,0.1292238,0.8091754,0.1184225,0,3.650832
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04744135,64.37616,63.38828,0.4756802,0.4756802,0,-1,0,0.4756802,9.97337,0,5.551115E-17,0,0.04744135,0.500716,0.4756802,0,0,1.863542,2.876501,0,0.4532747,-0.4532747,3.754307,62.57166,0.1292238,0.5232483,0.03795308,0,2.923942
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.80333,61.80333,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.367181,2.423226,0,0.8195179,-0.8195179,2.89046,48.17423,0.1292238,0.8563962,0,0,2.423226
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.73219,59.73219,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.277756,1.603709,0,0.5354168,-0.5354168,2.326081,38.76794,0.1292238,0.5595106,0,0,1.603709
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,57.81664,57.81664,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.872663,1.068292,0,0.7210048,-0.7210048,1.566075,26.1012,0.1292238,0.75345,0,0,1.068292
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,55.79413,55.79413,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.67378,0.3472869,0,0.2193598,-0.2193598,1.334849,22.24745,0.1292238,0.229231,0,0,0.3472869
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,54.36476,54.36476,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.917513,0.1279271,0,0.01695822,-0.01695822,1.316974,21.94952,0.1292238,0.01772134,0,0,0.1279271
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,53.24654,53.24654,0.1737139,0.1054204,0,-1,0,0.1054204,0,0,0.06829344,0.08566482,0,0.1109689,0.1054204,0,0,4.936356,0.1109689,0,0.1109689,-0.1109689,1.200002,20,0.1292238,0.1910853,0,0,0.1109689
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.01164,52.01164,0.0989833,0,0,-1,0,0,0,0,0.0989833,0.1088816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292238,0.1088816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.11707,51.11707,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292238,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,50.26139,50.26139,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292238,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,49.50294,49.50294,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292238,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.84174,48.84174,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294452,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03350806,49.22837,48.59865,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.02097,2.220446E-16,0,0,0.03350806,0,0,1.452632,1.38,3.679654,1.242,1.413508,0,1.413508,3.850157,64.16915,0.1296851,0.1534445,0.02680645,1.7,1.275508
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.2958217,53.86384,48.13192,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,44.65609,0,0,0,0.2958217,0,0,1.037556,0.985678,2.266146,2.514157,1.2815,0,1.2815,5.065894,84.4314,0.1299938,0.7286886,0.2366574,1.7,2.809979
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5524029,60.44184,49.25013,0.9788716,0.9788716,0,0,0,0.9788716,56.43261,0,1.110223E-16,0,0.5524029,1.030391,0.9788716,0,0,0.9846466,3.667507,0,0.4779884,-0.4779884,4.56205,76.03402,0.1299938,1.076759,0.4419223,0,4.21991
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.7890005,69.0242,52.04081,0.1661921,0.1661921,0,-1,0,0.1661921,474.7521,0,0,0,0.7890005,0.1749391,0.1661921,0,0,1.515745,3.189519,0.6140614,0,0.6140614,5.1446,85.74316,0.1298822,0.1828113,0.6312004,0,3.978519
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7686638,71.29252,54.47172,0,0,0,-1,0,0,0,0,0,0,0.7686638,0,0,0,0,0.9016834,3.742174,0.7686638,0,0.7686638,5.873818,97.89678,0.1297427,0,0.614931,0,4.510838
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8116271,75.35133,57.04848,0.3626323,0.3626323,0,-1,0,0.3626323,223.8155,0.2968893,0,0,0.8116271,0.3817182,0.3626323,0,0,0.1330196,4.433971,0.1330196,0,0.1330196,6.000012,100,0.1297186,0.3988955,0.6493017,0,5.245598
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6251016,73.5211,59.61551,0.9650734,0.9650734,0,-1,0,0.9650734,64.77244,0,0,0,0.6251016,1.015867,0.9650734,0,0,0,4.553689,0,0.3907651,-0.3907651,5.588109,93.13497,0.1297186,1.061581,0.5000813,0,5.178791
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5625386,74.82845,62.19227,0.6103369,0.6103369,0,-1,0,0.6103369,92.16853,1.110223E-16,0,0,0.5625386,0.6424599,0.6103369,0,0,0.4341835,4.162924,0,0.07992135,-0.07992135,5.503865,91.7309,0.1297186,0.6713706,0.4500309,0,4.725462
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3276172,70.97871,63.82584,0.1982079,0.1982079,0,-1,0,0.1982079,165.2897,0,0,0,0.3276172,0.2086399,0.1982079,0,0,0.522985,4.083003,0.1189774,0,0.1189774,5.616737,93.61209,0.129697,0.2180287,0.2620938,0,4.41062
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2846334,70.86143,64.65234,0.8147445,0.8147445,0,-1,0,0.8147445,34.9353,1.110223E-16,0,0,0.2846334,0.8576258,0.8147445,0,0,0.4040076,4.190082,0,0.5729923,-0.5729923,5.01275,83.54566,0.129697,0.8962189,0.2277068,0,4.474716
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09521951,67.66409,65.63443,1.416043,1.38,0,-1,0,1.38,6.899964,0,0.03604264,0.1776469,0.09521951,1.452632,1.38,0,0,1.040666,3.61709,0,1.357412,-1.357412,3.581912,59.69841,0.129697,1.557647,0.07617561,0,3.712309
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06505,66.51375,65.13853,0,0,0,-1,0,0,0,0,0,0,0.06505,0,0,0,0,2.548901,2.259678,0.06505,0,0.06505,3.643624,60.72694,0.1296853,0,0.05204,0,2.324728
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04150683,64.0953,63.2327,0.3670161,0.3670161,0,-1,0,0.3670161,11.30927,0,5.551115E-17,0,0.04150683,0.3863328,0.3670161,0,0,2.483851,2.318223,0,0.3448259,-0.3448259,3.280145,54.66898,0.1296853,0.4037177,0.03320546,0,2.35973
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,61.63803,61.63803,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.866991,1.973397,0,1.0484,-1.0484,2.175035,36.25051,0.1296853,1.095578,0,0,1.973397
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,59.56689,59.56689,1.248258,0.8787473,0,-1,0,0.8787473,0,0,0.3695102,0.494336,0,0.9249972,0.8787473,0,0,4.03188,0.9249972,0,0.9249972,-0.9249972,1.200002,20,0.1296853,1.373083,0,0,0.9249972
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,57.65134,57.65134,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,55.64828,55.64828,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,54.22863,54.22863,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,53.13958,53.13958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,51.87551,51.87551,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.98094,50.98094,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.12526,50.12526,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,49.36681,49.36681,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296853,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,48.73478,48.73478,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129949,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.02938933,49.06286,48.51114,0.109431,0.109431,1.562063,0,0.4825431,0.109431,26.85649,2.220446E-16,0,0,0.02938933,0,0,1.452632,1.38,3.679654,1.242,1.409389,0,1.409389,3.84625,64.10403,0.130174,0.1203741,0.02351146,1.7,1.271389
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2799764,53.46462,48.05413,0.690195,0.690195,1.7,0,0.5202,0.690195,40.56483,0,0,0,0.2799764,0,0,1.009805,0.9593148,2.270265,2.51045,1.239291,0,1.239291,5.021945,83.69891,0.130487,0.7592145,0.2239811,1.7,2.790427
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.4936099,59.04844,49.14317,0.697156,0.697156,0,0,0,0.697156,70.80337,0,0,0,0.4936099,0.7338484,0.697156,0,0,1.030974,3.625813,0,0.2402385,-0.2402385,4.768711,79.47836,0.130487,0.7668716,0.3948879,0,4.119422
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5653266,63.61369,51.90468,0.5685195,0.5685195,0,-1,0,0.5685195,99.43839,0,0,0,0.5653266,0.5984415,0.5685195,0,0,1.297906,3.385574,0,0.03311497,-0.03311497,4.733804,78.89658,0.130487,0.6253714,0.4522612,0,3.950901
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7522151,70.72878,54.33559,1.002802,1.002802,0,-1,0,1.002802,75.0113,0,2.220446E-16,0,0.7522151,1.055581,1.002802,0,0,1.3347,3.352459,0,0.3033663,-0.3033663,4.414028,73.56699,0.130487,1.103083,0.6017721,0,4.104674
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.128602,84.10744,56.88317,0.519654,0.519654,0,-1,0,0.519654,217.1834,0,0,0,1.128602,0.5470042,0.519654,0,0,1.671774,3.049093,0.5815979,0,0.5815979,4.965781,82.76284,0.1303817,0.5716194,0.9028817,0,4.177695
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.069561,85.48534,59.40159,0,0,0,-1,0,0,0,0,0,0,1.069561,0,0,0,0,1.090176,3.572531,1.069561,0,1.069561,5.980455,99.67405,0.1301885,0,0.8556488,0,4.642092
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,0.9953973,86.4272,61.96863,0,0,0,-1,0,0,0,0.9747826,0,0,0.9953973,0,0,0,0,0.02061476,4.535136,0.02061476,0,0.02061476,6.000012,100,0.1301848,0,0.7963179,0,5.530533
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,0.980264,88.00738,63.61192,0.3913302,0.3913302,0,-1,0,0.3913302,250.4954,0.5683375,0,0,0.980264,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1301848,0.4304632,0.7842112,0,5.533953
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.7905914,83.46078,64.48705,0,0,0,-1,0,0,0,0.7905914,0,0,0.7905914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301848,0,0.6324732,0,5.34428
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4163162,74.7679,65.42051,0.39899,0.39899,0,-1,0,0.39899,104.3425,0,0,0,0.4163162,0.4199895,0.39899,0,0,0,4.553689,0,0.003673297,-0.003673297,5.99614,99.93547,0.1301848,0.438889,0.333053,0,4.970005
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.2882561,71.22967,64.92461,0.2633221,0.2633221,0,-1,0,0.2633221,109.469,0.006993475,0,0,0.2882561,0.2771812,0.2633221,0,0,0.004081441,4.550015,0.004081441,0,0.004081441,6.000012,100,0.130184,0.2896543,0.2306049,0,4.838272
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05042804,64.05677,63.00906,0.58679,0.58679,0,-1,0,0.58679,8.593882,0,1.110223E-16,0,0.05042804,0.6176737,0.58679,0,0,0,4.553689,0,0.5672457,-0.5672457,5.402082,90.03453,0.130184,0.645469,0.04034243,0,4.604117
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,61.4241,61.4241,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6302729,3.986443,0,1.176669,-1.176669,4.161765,69.3626,0.130184,1.229619,0,0,3.986443
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,59.34325,59.34325,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.937683,2.809774,0,0.3864273,-0.3864273,3.754434,62.57378,0.130184,0.4038166,0,0,2.809774
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,57.4277,57.4277,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.367047,2.423347,0,0.8542586,-0.8542586,2.853967,47.56602,0.130184,0.8927003,0,0,2.423347
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,55.46352,55.46352,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.316223,1.569088,0,0.04246974,-0.04246974,2.8092,46.8199,0.130184,0.04438087,0,0,1.569088
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.06332,54.06332,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.363412,1.526619,0,0.1333515,-0.1333515,2.668635,44.47716,0.130184,0.1393523,0,0,1.526619
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.97428,52.97428,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.51158,1.393267,0,0.1487435,-0.1487435,2.511845,41.86401,0.130184,0.155437,0,0,1.393267
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,51.73938,51.73938,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.676851,1.244524,0,0.1331754,-0.1331754,2.371466,39.52436,0.130184,0.1391683,0,0,1.244524
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,50.86425,50.86425,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.824823,1.111348,0,0.1395888,-0.1395888,2.224327,37.07204,0.130184,0.1458703,0,0,1.111348
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.0183,50.0183,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.979922,0.9717594,0,0.2157701,-0.2157701,1.996885,33.28135,0.130184,0.2254798,0,0,0.9717594
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,49.2793,49.2793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.219666,0.7559893,0,0,0,1.996885,33.28135,0.130184,0,0,0,0.7559893
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,48.64727,48.64727,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.219666,0.7559893,0,0.1037969,-0.1037969,1.887474,31.45783,0.130184,0.1084677,0,0,0.7559893
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03117882,48.98922,48.40418,0.1756581,0.1756581,0,0,0,0.1756581,17.74972,2.775558E-17,0,0,0.03117882,0.1849033,0.1756581,0,0,4.334996,0.6521924,0,0.1537244,-0.1537244,1.725434,28.75717,0.130184,0.1932239,0.02494306,0,0.6833712
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2397608,52.5425,47.93745,0.300098,0.300098,0,0,0,0.300098,79.89417,0,0,0,0.2397608,0.3158926,0.300098,0,0,4.505801,0.4984679,0,0.07613184,-0.07613184,1.645184,27.41967,0.130184,0.3301078,0.1918086,0,0.7382287
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3136853,55.1675,49.03621,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,63.12462,0,0,0,0.3136853,0,0,1.20307,1.142916,4.590392,0.4223361,1.456602,0,1.456602,3.027037,50.45052,0.1304566,0.5466233,0.2509483,1.7,0.7360214
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5175951,62.36674,51.73938,0.3758224,0.3758224,0,-1,0,0.3758224,137.7233,0,0,0,0.5175951,0.3956025,0.3758224,0,0,3.13379,1.733278,0.1219925,0,0.1219925,3.14277,52.37939,0.1304346,0.4134046,0.4140761,0,2.250873
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.5819716,66.48052,54.18001,0.3833491,0.3833491,0,-1,0,0.3833491,151.8124,0,0,0,0.5819716,0.4035254,0.3833491,0,0,3.011798,1.843071,0.1784463,0,0.1784463,3.312059,55.20087,0.1304024,0.421684,0.4655773,0,2.425042
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.4889374,67.03462,56.65953,1.24699,1.24699,0,-1,0,1.24699,39.2094,0,0,0,0.4889374,1.312621,1.24699,0,0,2.833352,2.003672,0,0.8236839,-0.8236839,2.44382,40.73024,0.1304024,1.371689,0.3911499,0,2.49261
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.8979982,80.18664,59.17795,0.9924808,0.9924808,0,-1,0,0.9924808,90.48016,0,0,0,0.8979982,1.044717,0.9924808,0,0,3.748556,1.179989,0,0.1467184,-0.1467184,2.289165,38.15267,0.1304024,1.091729,0.7183986,0,2.077987
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,0.9935178,86.10397,61.75471,0.2116282,0.2116282,0,-1,0,0.2116282,469.4637,0,0,0,0.9935178,0.2227665,0.2116282,0,0,3.911576,1.03327,0.7707512,0,0.7707512,3.020364,50.33929,0.1302636,0.2327911,0.7948142,0,2.026788
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7442178,80.89483,63.38828,1.094898,1.094898,0,-1,0,1.094898,67.97142,0,2.220446E-16,0,0.7442178,1.152524,1.094898,0,0,3.140825,1.726946,0,0.4083066,-0.4083066,2.589971,43.16609,0.1302636,1.204388,0.5953742,0,2.471164
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6246318,78.65753,64.21478,0,0,0,-1,0,0,0,0,0,0,0.6246318,0,0,0,0,3.594499,1.31864,0.6246318,0,0.6246318,3.182549,53.04237,0.1301514,0,0.4997055,0,1.943272
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5240692,77.17887,65.19687,0.6536628,0.6536628,0,-1,0,0.6536628,80.17426,0,0,0,0.5240692,0.6880661,0.6536628,0,0,2.969867,1.880808,0,0.1639968,-0.1639968,3.009681,50.16124,0.1301514,0.7190291,0.4192554,0,2.404878
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2536215,70.20724,64.70097,0.6012199,0.6012199,0,-1,0,0.6012199,42.18447,0,0,0,0.2536215,0.632863,0.6012199,0,0,3.152086,1.716812,0,0.3792416,-0.3792416,2.609925,43.49866,0.1301514,0.6613419,0.2028972,0,1.970433
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.0531298,63.88795,62.78541,0.05662462,0.05662462,0,-1,0,0.05662462,93.82809,0,6.938894E-18,0,0.0531298,0.05960486,0.05662462,0,0,3.573466,1.33757,0,0.006475066,-0.006475066,2.6031,43.38491,0.1301514,0.06228708,0.04250384,0,1.3907
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,61.15184,61.15184,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.58066,1.331095,0,0.7102221,-0.7102221,1.85446,30.9076,0.1301514,0.7421821,0,0,1.331095
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,59.12933,59.12933,1.695174,0.5898291,0,-1,0,0.5898291,0,0,1.105345,1.274862,0,0.6208728,0.5898291,0,0,4.369796,0.6208728,0,0.6208728,-0.6208728,1.200002,20,0.1301514,1.864691,0,0,0.6208728
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,57.21378,57.21378,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,55.23988,55.23988,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,53.87857,53.87857,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,52.77981,52.77981,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,51.55463,51.55463,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,49.88217,49.88217,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.14317,49.14317,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301514,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,48.51114,48.51114,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303595,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03293154,48.88556,48.26805,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.12982,2.220446E-16,0,0,0.03293154,0,0,1.452632,1.38,3.679654,1.242,1.412932,0,1.412932,3.84961,64.16003,0.1306064,0.1893625,0.02634524,1.7,1.274932
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2096784,51.8091,47.80132,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,35.20803,0,0,0,0.2096784,0,0,1.104459,1.049236,2.266723,2.513638,1.258914,0,1.258914,5.043921,84.06518,0.1309114,0.6550953,0.1677427,1.7,2.723317
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4192656,57.17776,48.87091,1.17888,1.17888,0,0,0,1.17888,35.56475,0,0,0,0.4192656,1.240926,1.17888,0,0,1.007809,3.646661,0,0.8216603,-0.8216603,4.177815,69.6301,0.1309114,1.296768,0.3354125,0,4.065927
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7015281,66.39221,51.57408,1.035598,1.035598,0,-1,0,1.035598,67.74133,0,0,0,0.7015281,1.090104,1.035598,0,0,1.920765,2.825001,0,0.3885754,-0.3885754,3.76822,62.80355,0.1309114,1.139158,0.5612224,0,3.526529
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.7747,70.85516,53.95636,0.5509477,0.5509477,0,-1,0,0.5509477,140.6123,0,0,0,0.7747,0.5799449,0.5509477,0,0,2.352515,2.436425,0.1947551,0,0.1947551,3.952981,65.88289,0.1308764,0.6060424,0.61976,0,3.211125
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.049312,81.18452,56.44561,1.217868,1.217868,0,-1,0,1.217868,86.15974,0,0,0,1.049312,1.281966,1.217868,0,0,2.15776,2.611705,0,0.2326544,-0.2326544,3.707742,61.79558,0.1308764,1.339655,0.8394495,0,3.661017
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7559429,76.10833,58.96403,0.5347465,0.5347465,0,-1,0,0.5347465,141.3647,0,0,0,0.7559429,0.5628911,0.5347465,0,0,2.416265,2.379051,0.1930518,0,0.1930518,3.890887,64.84798,0.1308418,0.5882212,0.6047543,0,3.134994
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6705062,76.81949,61.53106,0.2952211,0.2952211,0,-1,0,0.2952211,227.12,0,0,0,0.6705062,0.310759,0.2952211,0,0,2.223213,2.552797,0.3597472,0,0.3597472,4.232173,70.53608,0.1307773,0.3247432,0.536405,0,3.223304
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.017944,88.63746,63.17435,1.108467,1.108467,0,-1,0,1.108467,91.83352,0,0,0,1.017944,1.166808,1.108467,0,0,1.863466,2.87657,0,0.1488631,-0.1488631,4.075258,67.92082,0.1307773,1.219314,0.8143556,0,3.894514
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8231161,83.798,63.99114,0.5243275,0.5243275,0,-1,0,0.5243275,156.9851,0,0,0,0.8231161,0.5519236,0.5243275,0,0,2.028869,2.727707,0.2711925,0,0.2711925,4.332533,72.20875,0.1307287,0.5767602,0.6584929,0,3.550823
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.625719,79.48443,64.92461,0.3440067,0.3440067,0,-1,0,0.3440067,181.8915,0,0,0,0.625719,0.3621123,0.3440067,0,0,1.757677,2.97178,0.2636067,0,0.2636067,4.582613,76.37672,0.1306815,0.3784074,0.5005752,0,3.597499
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.2910796,70.77438,64.4287,0,0,0,-1,0,0,0,0,0,0,0.2910796,0,0,0,0,1.49407,3.209026,0.2910796,0,0.2910796,4.858755,80.97909,0.1306295,0,0.2328637,0,3.500105
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04074552,63.30664,62.46453,1.158498,1.158498,0,-1,0,1.158498,3.517098,0,0,0,0.04074552,1.219472,1.158498,0,0,1.20299,3.470998,0,1.178726,-1.178726,3.616268,60.27102,0.1306295,1.274348,0.03259641,0,3.511743
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,60.82124,60.82124,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.512686,2.292271,0,1.114666,-1.114666,2.441307,40.68837,0.1306295,1.164826,0,0,2.292271
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,58.84735,58.84735,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.751204,1.177605,0,0.9021149,-0.9021149,1.490395,24.83986,0.1306295,0.94271,0,0,1.177605
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,56.94152,56.94152,0.729487,0.2617158,0,-1,0,0.2617158,0,0,0.4677712,0.5407199,0,0.2754903,0.2617158,0,0,4.753554,0.2754903,0,0.2754903,-0.2754903,1.200002,20,0.1306295,0.8024357,0,0,0.2754903
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.02596,55.02596,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,53.65493,53.65493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,52.58533,52.58533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,51.38933,51.38933,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,50.56282,50.56282,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,49.71687,49.71687,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.00704,49.00704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306295,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,48.37501,48.37501,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1309018,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01320184,48.37865,48.13192,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01320184,0,0,1.452632,1.38,3.679654,1.242,1.393202,0,1.393202,3.830893,63.84808,0.1310781,0,0.01056147,1.7,1.255202
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1129346,49.82504,47.69436,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129346,0,0,1.452632,1.38,2.286453,2.495882,1.492935,0,1.492935,5.247215,87.45341,0.131236,0,0.09034769,1.7,2.608816
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.3986589,56.60266,48.73478,0.9203807,0.9203807,0,0,0,0.9203807,43.31456,0,1.110223E-16,0,0.3986589,0.9688218,0.9203807,0,0,0.7935179,3.839523,0,0.5701629,-0.5701629,4.64621,77.43668,0.131236,1.012419,0.3189271,0,4.238182
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6256977,64.42265,51.38933,0.5022838,0.5022838,0,-1,0,0.5022838,124.5705,0,0,0,0.6256977,0.5287198,0.5022838,0,0,1.427032,3.26936,0.09697787,0,0.09697787,4.738212,78.97004,0.1312187,0.5525122,0.5005581,0,3.895057
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6690571,68.06419,53.76189,0.2384868,0.2384868,0,-1,0,0.2384868,280.5426,0,0,0,0.6690571,0.2510388,0.2384868,0,0,1.330054,3.35664,0.4180183,0,0.4180183,5.134778,85.57948,0.1311441,0.2623355,0.5352457,0,4.025697
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7409921,72.59285,56.22197,0.4748397,0.4748397,0,-1,0,0.4748397,156.051,0,0,0,0.7409921,0.4998313,0.4748397,0,0,0.9120361,3.732857,0.2411608,0,0.2411608,5.363564,89.39256,0.1311011,0.5223237,0.5927936,0,4.473849
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.05147,84.10323,58.74039,0.3119185,0.3119185,0,-1,0,0.3119185,337.0978,0.05225987,0,0,1.05147,0.3283353,0.3119185,0,0,0.6708753,3.949901,0.6708753,0,0.6708753,6.000012,100,0.1309817,0.3431103,0.8411763,0,5.001371
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8151207,80.35308,61.2588,0,0,0,-1,0,0,0,0.8151207,0,0,0.8151207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309817,0,0.6520966,0,5.36881
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7247756,79.80898,62.9021,0.8165888,0.8165888,0,-1,0,0.8165888,88.75649,0,1.110223E-16,0,0.7247756,0.8595672,0.8165888,0,0,0,4.553689,0,0.1347916,-0.1347916,5.857929,97.63196,0.1309817,0.8982477,0.5798205,0,5.278464
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6565006,78.93018,63.71888,0.1021583,0.1021583,0,-1,0,0.1021583,642.6306,0.3991972,0,0,0.6565006,0.1075351,0.1021583,0,0,0.1497684,4.418897,0.1497684,0,0.1497684,6.000012,100,0.130955,0.1123741,0.5252005,0,5.075398
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4378749,74.46133,64.65234,0.1755389,0.1755389,0,-1,0,0.1755389,249.4461,0.2530971,0,0,0.4378749,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.130955,0.1930927,0.3502999,0,4.991564
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2731425,70.02013,64.0981,0.0357931,0.0357931,0,-1,0,0.0357931,763.1149,0.2354655,0,0,0.2731425,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.130955,0.03937241,0.218514,0,4.826831
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05674259,63.36547,62.19227,0.6946903,0.6946903,0,-1,0,0.6946903,8.168041,0,1.110223E-16,0,0.05674259,0.731253,0.6946903,0,0,0,4.553689,0,0.6745104,-0.6745104,5.289016,88.15009,0.130955,0.7641594,0.04539407,0,4.610432
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,60.54898,60.54898,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.749456,3.879179,0,0.4085574,-0.4085574,4.858358,80.97247,0.130955,0.4269425,0,0,3.879179
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,58.57508,58.57508,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.203409,3.470621,0,0.07327896,-0.07327896,4.781116,79.6851,0.130955,0.07657651,0,0,3.470621
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,56.65953,56.65953,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.28483,3.397342,0,0.2835342,-0.2835342,4.482244,74.70392,0.130955,0.2962932,0,0,3.397342
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,54.77315,54.77315,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.599868,3.113808,0,0.2697855,-0.2697855,4.197865,69.96428,0.130955,0.2819259,0,0,3.113808
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,53.46046,53.46046,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.899629,2.844023,0,0.1263463,-0.1263463,4.064684,67.74461,0.130955,0.1320319,0,0,2.844023
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,52.40059,52.40059,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.040014,2.717676,0,0.1926768,-0.1926768,3.861585,64.35963,0.130955,0.2013473,0,0,2.717676
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,51.22403,51.22403,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.2541,2.524999,0,0.1502748,-0.1502748,3.703182,61.71957,0.130955,0.1570371,0,0,2.524999
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,50.42669,50.42669,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.421072,2.374725,0,0.103966,-0.103966,3.593592,59.89308,0.130955,0.1086444,0,0,2.374725
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,49.58074,49.58074,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.536589,2.270759,0,0.1106654,-0.1106654,3.476941,57.94889,0.130955,0.1156453,0,0,2.270759
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,48.87091,48.87091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659551,2.160093,0,0,0,3.476941,57.94889,0.130955,0,0,0,2.160093
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,48.26805,48.26805,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.659551,2.160093,0,0.2348305,-0.2348305,3.229408,53.82335,0.130955,0.2453979,0,0,2.160093
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01340869,48.27539,48.02496,0.1903524,0.1903524,0,0,0,0.1903524,7.044141,0,0,0,0.01340869,0.2003709,0.1903524,0,0,2.920474,1.925263,0,0.1869622,-0.1869622,3.032332,50.53876,0.130955,0.2093876,0.01072695,0,1.938671
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2883729,53.14845,47.58739,0.0232083,0.0232083,0,0,0,0.0232083,1242.542,0,0,0,0.2883729,0.02442979,0.0232083,0,0,3.128209,1.7383,0.2639431,0,0.2639431,3.28273,54.71206,0.1309081,0.02552913,0.2306983,0,2.026673
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5105764,58.82901,48.59865,0,0,0,0,0,0,0,0,0,0,0.5105764,0,0,0,0,2.864266,1.975849,0.5105764,0,0.5105764,3.767106,62.78497,0.1308175,0,0.4084611,0,2.486426
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7962174,68.30304,51.2532,1.42379,1.38,0,-1,0,1.38,57.69691,2.220446E-16,0.04378997,0.186169,0.7962174,1.452632,1.38,0,0,2.35369,2.435368,0,0.6564142,-0.6564142,3.075184,51.25297,0.1308175,1.566169,0.6369739,0,3.231586
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.063468,78.11343,53.62576,0,0,0,-1,0,0,0,0,0,0,1.063468,0,0,0,0,3.083039,1.778954,1.063468,0,1.063468,4.084078,68.06784,0.130629,0,0.8507742,0,2.842422
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.16195,84.09155,56.06639,0.7879654,0.7879654,0,-1,0,0.7879654,147.462,0,0,0,1.16195,0.8294373,0.7879654,0,0,2.019571,2.736075,0.3325123,0,0.3325123,4.399528,73.32531,0.1305702,0.8667619,0.9295596,0,3.898024
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.095977,85.1921,58.52647,0.3550389,0.3550389,0,-1,0,0.3550389,308.6922,0,0,0,1.095977,0.3737252,0.3550389,0,0,1.687059,3.035336,0.7222523,0,0.7222523,5.084716,84.74509,0.1304427,0.3905428,0.876782,0,4.131313
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9185178,82.99925,61.03516,0,0,0,-1,0,0,0,0,0,0,0.9185178,0,0,0,0,0.9648067,3.685363,0.9185178,0,0.9185178,5.956099,99.26811,0.1302808,0,0.7348142,0,4.603881
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6138394,76.65771,62.67845,0,0,0,-1,0,0,0,0.5675505,0,0,0.6138394,0,0,0,0,0.04628887,4.512029,0.04628887,0,0.04628887,6.000012,100,0.1302727,0,0.4910715,0,5.125868
