Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7588908,81.4311,63.50496,0.08838701,0.08838701,0,-1,0,0.08838701,858.6,0.6658519,0,0,0.7588908,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1302727,0.0972257,0.6071126,0,5.31258
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4153321,73.67871,64.4287,0,0,0,-1,0,0,0,0.4153321,0,0,0.4153321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302727,0,0.3322657,0,4.969021
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2789573,69.92824,63.88418,0.5589428,0.5589428,0,-1,0,0.5589428,49.90803,0,0,0,0.2789573,0.5883608,0.5589428,0,0,0,4.553689,0,0.3094035,-0.3094035,5.673872,94.56435,0.1302727,0.6148371,0.2231659,0,4.832646
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04272975,62.84892,61.96863,0,0,0,-1,0,0,0,0,0,0,0.04272975,0,0,0,0,0.3437817,4.244286,0.04272975,0,0.04272975,5.714409,95.23996,0.1302652,0,0.0341838,0,4.287015
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,60.27672,60.27672,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3010519,4.282742,0,0.8822563,-0.8822563,4.784429,79.74033,0.1302652,0.9219579,0,0,4.282742
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,58.30282,58.30282,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.281337,3.400486,0,0.02425804,-0.02425804,4.758859,79.31416,0.1302652,0.02534965,0,0,3.400486
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30829,3.376228,0,0,0,4.758859,79.31416,0.1302652,0,0,0,3.376228
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,54.55923,54.55923,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.30829,3.376228,0,0.04134474,-0.04134474,4.715278,78.58781,0.1302652,0.04320526,0,0,3.376228
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,53.27571,53.27571,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.354229,3.334883,0,0.09064007,-0.09064007,4.619735,76.99543,0.1302652,0.09471887,0,0,3.334883
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,52.23528,52.23528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45494,3.244243,0,0,0,4.619735,76.99543,0.1302652,0,0,0,3.244243
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.05873,51.05873,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.45494,3.244243,0,0.1507961,-0.1507961,4.460782,74.34621,0.1302652,0.1575819,0,0,3.244243
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,50.26139,50.26139,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.622491,3.093447,0,0.02196019,-0.02196019,4.437634,73.96042,0.1302652,0.0229484,0,0,3.093447
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,49.44461,49.44461,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.646891,3.071487,0,0.02468883,-0.02468883,4.41161,73.52668,0.1302652,0.02579983,0,0,3.071487
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,48.76395,48.76395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674323,3.046798,0,0,0,4.41161,73.52668,0.1302652,0,0,0,3.046798
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.13192,48.13192,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.674323,3.046798,0,0.1228067,-0.1228067,4.28216,71.36919,0.1302652,0.128333,0,0,3.046798
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01535049,48.17534,47.88882,0,0,0,0,0,0,0,0,0,0,0.01535049,0,0,0,0,1.810775,2.923991,0.01535049,0,0.01535049,4.296722,71.6119,0.1302625,0,0.01228039,0,2.939342
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1144767,49.60798,47.45126,0.1711732,0.1711732,0,0,0,0.1711732,66.87766,0,0,0,0.1144767,0.1801824,0.1711732,0,0,1.795425,2.937807,0,0.06570569,-0.06570569,4.227463,70.45757,0.1302625,0.1882906,0.09158134,0,3.052283
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09766328,50.31096,48.46252,0.2927098,0.2927098,0,0,0,0.2927098,33.36522,0,0,0,0.09766328,0.3081156,0.2927098,0,0,1.868431,2.872101,0,0.2104523,-0.2104523,4.005627,66.76031,0.1302625,0.3219808,0.07813062,0,2.969764
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1662593,54.31919,51.0879,0.2127104,0.2127104,0,-1,0,0.2127104,78.16229,0,2.775558E-17,0,0.1662593,0.2239056,0.2127104,0,0,2.102267,2.661649,0,0.05764635,-0.05764635,3.944862,65.74757,0.1302625,0.2339814,0.1330074,0,2.827908
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1590809,56.58013,53.44101,0.7693099,0.7693099,0,-1,0,0.7693099,20.67839,0,1.110223E-16,0,0.1590809,0.8097998,0.7693099,0,0,2.166318,2.604002,0,0.650719,-0.650719,3.258944,54.31562,0.1302625,0.8462409,0.1272647,0,2.763083
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1601183,59.05601,55.84275,1.543018,1.38,0,-1,0,1.38,11.60277,2.220446E-16,0.1630175,0.3173193,0.1601183,1.452632,1.38,0,0,2.889339,1.953283,0,1.292513,-1.292513,1.896515,31.60852,0.1302625,1.697319,0.1280946,0,2.113402
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4216357,67.26451,58.30282,0.1346089,0.1346089,0,-1,0,0.1346089,313.2302,0,0,0,0.4216357,0.1416936,0.1346089,0,0,4.325465,0.6607701,0.2799421,0,0.2799421,2.162091,36.03479,0.1302132,0.1480698,0.3373086,0,1.082406
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3698026,68.76652,60.82124,0.7693416,0.7693416,0,-1,0,0.7693416,48.06741,0,0,0,0.3698026,0.8098333,0.7693416,0,0,4.045523,0.9127179,0,0.4400307,-0.4400307,1.698259,28.30425,0.1302132,0.8462758,0.2958421,0,1.282521
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2374177,67.45945,62.40619,0.5657531,0.5657531,0,-1,0,0.5657531,41.96489,0,0,0.1281662,0.2374177,0.5955296,0.5657531,0,0,4.534446,0.4726872,0,0.3581119,-0.3581119,1.320775,22.01288,0.1302132,0.6223284,0.1899341,0,0.7101049
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1655734,66.73869,63.2327,0.6823561,0.2661413,0,-1,0,0.2661413,62.21259,0,0.4162148,0.6102862,0.1655734,0.2801487,0.2661413,0,0,4.932348,0.1145753,0,0.1145753,-0.1145753,1.200002,20,0.1302132,0.7505916,0.1324587,0,0.2801487
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01151436,64.39624,64.15644,0.6888997,0.01093865,0,-1,0,0.01093865,105.2632,0,0.6779611,0.7556019,0.01151436,0.01151436,0.01093865,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.7577897,0.009211491,0,0.01151436
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05583107,64.7778,63.61192,0.2005586,0.05303952,0,-1,0,0.05303952,105.2632,0,0.147519,0.2100065,0.05583107,0.05583107,0.05303952,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.2206144,0.04466486,0,0.05583107
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02712516,62.25286,61.69637,0.3746206,0.0257689,0,-1,0,0.0257689,105.2632,0,0.3488517,0.4069288,0.02712516,0.02712516,0.0257689,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.4120826,0.02170013,0,0.02712516
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,58.0889,58.0889,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,56.22197,56.22197,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,54.36476,54.36476,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.08124,53.08124,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.06998,52.06998,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,50.89342,50.89342,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.09609,50.09609,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,49.30848,49.30848,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,48.62782,48.62782,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302132,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.02496,48.02496,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304888,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03258736,48.41049,47.80132,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.06496,2.220446E-16,0,0,0.03258736,0,0,1.452632,1.38,3.679654,1.242,1.412587,0,1.412587,3.849283,64.15459,0.130738,0.2100566,0.02606989,1.7,1.274587
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07138211,48.67123,47.33458,1.066927,1.066927,1.7,0,0.5202,1.066927,6.690439,0,0,0,0.07138211,0,0,0.6330729,0.6014193,2.267067,2.513329,0.6728014,0,0.6728014,4.487559,74.7925,0.1309055,1.17362,0.05710569,1.7,2.584711
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09706746,50.18144,48.34584,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09706746,0,0,1.452632,1.38,1.594266,3.11885,1.477067,0,1.477067,5.888828,98.14693,0.1310643,0,0.07765397,1.7,3.215917
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1934663,54.72198,50.95177,1.118338,1.118338,0,-1,0,1.118338,17.29945,0,0,0,0.1934663,1.177198,1.118338,0,0,0.1171982,4.448211,0,0.9837313,-0.9837313,4.851884,80.86458,0.1310643,1.230172,0.154773,0,4.641677
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3915747,61.25367,53.27571,0.6209035,0.6209035,0,-1,0,0.6209035,63.0653,0,0,0,0.3915747,0.6535826,0.6209035,0,0,1.210233,3.464479,0,0.262008,-0.262008,4.575704,76.26157,0.1310643,0.6829938,0.3132597,0,3.856054
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.453189,65.16714,55.67744,0.2956247,0.2956247,0,-1,0,0.2956247,153.2988,0,0,0,0.453189,0.3111839,0.2956247,0,0,1.501353,3.202471,0.1420051,0,0.1420051,4.710422,78.50687,0.1310393,0.3251872,0.3625512,0,3.65566
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.279294,63.93532,58.13752,0.7060085,0.7060085,0,-1,0,0.7060085,39.55957,0,0,0,0.279294,0.7431669,0.7060085,0,0,1.359348,3.330276,0,0.4638729,-0.4638729,4.221457,70.35747,0.1310393,0.7766094,0.2234352,0,3.60957
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.157275,63.86072,60.5976,0.8928447,0.8928447,0,-1,0,0.8928447,17.61505,0,1.110223E-16,0,0.157275,0.9398366,0.8928447,0,0,1.874762,2.866403,0,0.7825615,-0.7825615,3.396564,56.60929,0.1310393,0.9821292,0.12582,0,3.023678
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3593139,69.98033,62.19227,0.4375789,0.4375789,0,-1,0,0.4375789,82.11407,0,5.551115E-17,0,0.3593139,0.4606094,0.4375789,0,0,2.744275,2.083841,0,0.1012955,-0.1012955,3.289789,54.82971,0.1310393,0.4813368,0.2874511,0,2.443155
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3695095,71.0827,63.00906,1.393222,1.38,0,-1,0,1.38,26.77605,2.220446E-16,0.01322226,0.1525445,0.3695095,1.452632,1.38,0,0,2.856826,1.982546,0,1.083122,-1.083122,2.148078,35.80124,0.1310393,1.532544,0.2956076,0,2.352055
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4054872,72.92287,63.94252,0.801742,0.801742,0,-1,0,0.801742,50.57577,0,1.110223E-16,0,0.4054872,0.8439389,0.801742,0,0,4.060295,0.8994238,0,0.4384517,-0.4384517,1.68591,28.09844,0.1310393,0.8819161,0.3243897,0,1.304911
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.183864,67.29714,63.38828,0.3641866,0.3641866,0,-1,0,0.3641866,50.48622,0,5.551115E-17,0,0.183864,0.3833543,0.3641866,0,0,4.547463,0.4609721,0,0.1994903,-0.1994903,1.475628,24.59376,0.1310393,0.4006053,0.1470912,0,0.6448362
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05013379,62.50306,61.47272,0,0,0,-1,0,0,0,0,0,0,0.05013379,0,0,0,0,4.769119,0.2614819,0.05013379,0,0.05013379,1.52319,25.38644,0.1310305,0,0.04010704,0,0.3116156
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,59.83915,59.83915,0.8472016,0.2912721,0,-1,0,0.2912721,0,0,0.5559295,0.6406497,0,0.3066023,0.2912721,0,0,4.718985,0.3066023,0,0.3066023,-0.3066023,1.200002,20,0.1310305,0.9319218,0,0,0.3066023
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,57.9236,57.9236,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,56.06639,56.06639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,54.19946,54.19946,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,52.94511,52.94511,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,51.93385,51.93385,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.75729,50.75729,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.98913,49.98913,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,49.17234,49.17234,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,48.51114,48.51114,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310305,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.90828,47.90828,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312697,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02769474,48.2114,47.69436,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,29.72651,2.220446E-16,0,0,0.02769474,0,0,1.452632,1.38,3.679654,1.242,1.407695,0,1.407695,3.844642,64.07723,0.131477,0.1024816,0.02215579,1.7,1.269695
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2573054,52.15707,47.22762,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,82.66995,0,0,0,0.2573054,0,0,1.388756,1.319318,2.27196,2.508925,1.576623,0,1.576623,5.340358,89.00579,0.1317162,0.3423685,0.2058443,1.7,2.766231
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6362904,61.19766,48.23888,0.4693872,0.4693872,0,0,0,0.4693872,135.5577,0,0,0,0.6362904,0.4940917,0.4693872,0,0,0.6953362,3.927886,0.1421986,0,0.1421986,5.47526,91.25414,0.1316912,0.5163259,0.5090323,0,4.564177
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.729921,66.21396,50.81564,0.395827,0.395827,0,-1,0,0.395827,184.4041,0,0,0,0.729921,0.41666,0.395827,0,0,0.5531375,4.055865,0.3132611,0,0.3132611,5.772445,96.20723,0.1316363,0.4354097,0.5839369,0,4.785786
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9804819,75.19524,53.11041,0.6804487,0.6804487,0,-1,0,0.6804487,144.0935,0.02434375,0,0,0.9804819,0.7162617,0.6804487,0,0,0.2398765,4.3378,0.2398765,0,0.2398765,6.000012,100,0.1315942,0.7484935,0.7843856,0,5.318282
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9348533,76.82967,55.51215,0.4237189,0.4237189,0,-1,0,0.4237189,220.6305,0.4888334,0,0,0.9348533,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0.4660908,0.7478826,0,5.488542
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.768939,75.25074,57.9236,0,0,0,-1,0,0,0,0.768939,0,0,0.768939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0,0.6151512,0,5.322628
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.732245,77.11751,60.38368,0.3096816,0.3096816,0,-1,0,0.3096816,236.451,0.4062644,0,0,0.732245,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0.3406497,0.585796,0,5.285934
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8278376,81.60876,62.02697,0.4631884,0.4631884,0,-1,0,0.4631884,178.7259,0.3402709,0,0,0.8278376,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0.5095072,0.6622701,0,5.381526
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5657632,75.56421,62.78541,0,0,0,-1,0,0,0,0.5657632,0,0,0.5657632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0,0.4526106,0,5.119452
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5271746,75.63216,63.71888,0.3595324,0.3595324,0,-1,0,0.3595324,146.6278,0.1487194,0,0,0.5271746,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0.3954857,0.4217397,0,5.080863
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2622827,68.87218,63.2327,0.1053939,0.1053939,0,-1,0,0.1053939,248.8594,0.1513417,0,0,0.2622827,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1315942,0.1159333,0.2098262,0,4.815972
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05847228,62.51898,61.31714,0.3366441,0.3366441,0,-1,0,0.3366441,17.36917,0,0,0,0.05847228,0.3543622,0.3366441,0,0,0,4.553689,0,0.2958899,-0.2958899,5.688117,94.80176,0.1315942,0.3703085,0.04677782,0,4.612161
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,59.61551,59.61551,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3287666,4.257799,0,0.55391,-0.55391,5.104244,85.07056,0.1315942,0.5788359,0,0,4.257799
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,57.69996,57.69996,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9442221,3.703889,0,0.7525573,-0.7525573,4.310979,71.84951,0.1315942,0.7864224,0,0,3.703889
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,55.84275,55.84275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.780397,2.951332,0,0,0,4.310979,71.84951,0.1315942,0,0,0,2.951332
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.01471,54.01471,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.780397,2.951332,0,0.1701946,-0.1701946,4.131578,68.8595,0.1315942,0.1778533,0,0,2.951332
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,52.77981,52.77981,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.969502,2.781137,0,0.01464923,-0.01464923,4.116137,68.60214,0.1315942,0.01530845,0,0,2.781137
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,51.76855,51.76855,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.985779,2.766488,0,0.02019609,-0.02019609,4.094848,68.24734,0.1315942,0.02110491,0,0,2.766488
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,50.62116,50.62116,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.008219,2.746292,0,0.1861863,-0.1861863,3.898591,64.97638,0.1315942,0.1945646,0,0,2.746292
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,49.82383,49.82383,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.215093,2.560106,0,0.08511414,-0.08511414,3.808872,63.48108,0.1315942,0.08894428,0,0,2.560106
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.03621,49.03621,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.309664,2.474992,0,0.1712379,-0.1712379,3.628372,60.47274,0.1315942,0.1789436,0,0,2.474992
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,48.37501,48.37501,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.499928,2.303754,0,0.02599993,-0.02599993,3.600965,60.01597,0.1315942,0.02716992,0,0,2.303754
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,47.80132,47.80132,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.528817,2.277754,0,0.1327545,-0.1327545,3.46103,57.68372,0.1315942,0.1387285,0,0,2.277754
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03162636,48.14843,47.55822,0.2378469,0.2378469,0,0,0,0.2378469,13.29694,0,2.775558E-17,0,0.03162636,0.2503652,0.2378469,0,0,2.676322,2.144999,0,0.2187388,-0.2187388,3.230459,53.84088,0.1315942,0.2616316,0.02530109,0,2.176625
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1862637,50.65394,47.12066,0.7719669,0.7719669,0,0,0,0.7719669,24.12846,0,0,0,0.1862637,0.8125967,0.7719669,0,0,2.919365,1.92626,0,0.626333,-0.626333,2.570246,42.83735,0.1315942,0.8491636,0.149011,0,2.112524
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.423217,56.44648,48.10275,0.7368442,0.7368442,0,0,0,0.7368442,57.43643,0,1.110223E-16,0,0.423217,0.7756255,0.7368442,0,0,3.615291,1.299927,0,0.3524085,-0.3524085,2.198775,36.64618,0.1315942,0.8105286,0.3385736,0,1.723144
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8423559,68.7458,50.65033,0,0,0,-1,0,0,0,0,0,0,0.8423559,0,0,0,0,4.006855,0.9475188,0.8423559,0,0.8423559,2.997904,49.96497,0.1314467,0,0.6738847,0,1.789875
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9588615,74.41794,52.94511,0,0,0,-1,0,0,0,0,0,0,0.9588615,0,0,0,0,3.1645,1.705639,0.9588615,0,0.9588615,3.90756,65.12586,0.1312793,0,0.7670892,0,2.6645
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9716064,77.61525,55.3274,0.9088188,0.9088188,0,-1,0,0.9088188,106.9087,0,0,0,0.9716064,0.9566514,0.9088188,0,0,2.205638,2.568614,0.01495498,0,0.01495498,3.921747,65.36233,0.1312767,0.9997007,0.7772851,0,3.540221
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9780934,80.73859,57.7583,0.431441,0.431441,0,-1,0,0.431441,226.7038,0,0,0,0.9780934,0.4541484,0.431441,0,0,2.190683,2.582074,0.5239449,0,0.5239449,4.418805,73.64661,0.1311854,0.4745851,0.7824747,0,3.560167
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5951403,73.45055,60.21838,0.9820924,0.9820924,0,-1,0,0.9820924,60.59922,0,1.110223E-16,0,0.5951403,1.033782,0.9820924,0,0,1.666738,3.053624,0,0.4386412,-0.4386412,3.956437,65.94048,0.1311854,1.080302,0.4761122,0,3.648765
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6514068,76.63565,61.80333,0.3224286,0.3224286,0,-1,0,0.3224286,202.0313,0,0,0,0.6514068,0.3393986,0.3224286,0,0,2.154118,2.614983,0.3120082,0,0.3120082,4.252434,70.87376,0.1311311,0.3546715,0.5211254,0,3.26639
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5070809,73.88191,62.57149,0,0,0,-1,0,0,0,0,0,0,0.5070809,0,0,0,0,1.842109,2.895791,0.5070809,0,0.5070809,4.733493,78.89139,0.1310429,0,0.4056647,0,3.402871
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3611302,71.4147,63.50496,0.9849169,0.9849169,0,-1,0,0.9849169,36.66607,0,0,0,0.3611302,1.036755,0.9849169,0,0,1.335028,3.352163,0,0.6756244,-0.6756244,4.021322,67.0219,0.1310429,1.083409,0.2889042,0,3.713294
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1228,65.58814,63.00906,0.7283911,0.7283911,0,-1,0,0.7283911,16.85907,0,1.110223E-16,0,0.1228,0.7667274,0.7283911,0,0,2.085722,2.676539,0,0.6439275,-0.6439275,3.342563,55.70927,0.1310429,0.8012302,0.09823997,0,2.799339
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04143117,61.94166,61.0935,0.4613927,0.4613927,0,-1,0,0.4613927,8.979589,0,5.551115E-17,0,0.04143117,0.4856766,0.4613927,0,0,2.801197,2.032612,0,0.4442454,-0.4442454,2.874287,47.90469,0.1310429,0.507532,0.03314494,0,2.074043
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,59.40159,59.40159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294803,1.588366,0,0,0,2.874287,47.90469,0.1310429,0,0,0,1.588366
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,57.48604,57.48604,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.294803,1.588366,0,0.3414772,-0.3414772,2.514339,41.90556,0.1310429,0.3568437,0,0,1.588366
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,55.64828,55.64828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674222,1.246889,0,0,0,2.514339,41.90556,0.1310429,0,0,0,1.246889
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,53.8494,53.8494,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.674222,1.246889,0,0.2044852,-0.2044852,2.298792,38.31313,0.1310429,0.213687,0,0,1.246889
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,52.64368,52.64368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901428,1.042404,0,0,0,2.298792,38.31313,0.1310429,0,0,0,1.042404
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,51.63242,51.63242,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.901428,1.042404,0,0.09335871,-0.09335871,2.200384,36.67299,0.1310429,0.09755985,0,0,1.042404
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,50.5142,50.5142,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.00516,0.9490451,0,0.09909391,-0.09909391,2.09593,34.93209,0.1310429,0.1035531,0,0,0.9490451
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,49.71687,49.71687,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.115264,0.8499511,0,0.1575869,-0.1575869,1.929818,32.16358,0.1310429,0.1646783,0,0,0.8499511
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,48.92925,48.92925,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.290361,0.6923643,0,0.2536991,-0.2536991,1.662396,27.70655,0.1310429,0.2651155,0,0,0.6923643
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,48.26805,48.26805,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.572248,0.4386652,0,0.03798828,-0.03798828,1.622353,27.03916,0.1310429,0.03969775,0,0,0.4386652
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,47.69436,47.69436,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.614458,0.400677,0,0.08013467,-0.08013467,1.537884,25.63134,0.1310429,0.08374073,0,0,0.400677
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01515815,47.73338,47.45126,0,0,0,0,0,0,0,0,0,0,0.01515815,0,0,0,0,4.703496,0.3205423,0.01515815,0,0.01515815,1.552264,25.87101,0.1310402,0,0.01212652,0,0.3357004
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3394979,53.57945,47.0137,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,44.77661,0,0,0,0.3394979,0.3507406,0.3332036,0,0,4.688338,0.3341846,0,0.01124277,-0.01124277,1.540413,25.6735,0.1310402,0.834024,0.2715983,1.7,0.6736825
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6873128,62.07965,47.99578,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,168.5425,0,0,0,0.6873128,0,0,1.292202,1.227592,4.70083,0.3229418,1.914905,0,1.914905,3.357051,55.95074,0.1312199,0.4485776,0.5498503,1.7,1.010255
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6941136,65.03526,50.5142,0.4458244,0.4458244,0,-1,0,0.4458244,155.6921,0,0,0,0.6941136,0.4692889,0.4458244,0,0,2.785925,2.046356,0.2248247,0,0.2248247,3.570339,59.50553,0.1311809,0.4904068,0.5552908,0,2.74047
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7381033,68.62152,52.77981,0,0,0,-1,0,0,0,0,0,0,0.7381033,0,0,0,0,2.5611,2.248698,0.7381033,0,0.7381033,4.270565,71.17594,0.131053,0,0.5904827,0,2.986802
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.001719,78.25237,55.16209,0.5266382,0.5266382,0,-1,0,0.5266382,190.2102,0,0,0,1.001719,0.554356,0.5266382,0,0,1.822997,2.912991,0.4473635,0,0.4473635,4.694971,78.24937,0.1309756,0.579302,0.8013756,0,3.914711
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.049165,82.54305,57.54438,0,0,0,-1,0,0,0,0,0,0,1.049165,0,0,0,0,1.375634,3.315619,1.049165,0,1.049165,5.690297,94.83808,0.1307944,0,0.8393319,0,4.364783
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8659125,80.27656,60.00446,1.435258,1.38,0,-1,0,1.38,62.74728,2.220446E-16,0.05525818,0.198784,0.8659125,1.452632,1.38,0,0,0.3264689,4.259867,0,0.5867191,-0.5867191,5.07184,84.5305,0.1307944,1.578784,0.69273,0,5.12578
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6306226,75.86542,61.58941,1.021583,1.021583,0,-1,0,1.021583,61.72993,0,2.220446E-16,0,0.6306226,1.075351,1.021583,0,0,0.978379,3.673148,0,0.4447282,-0.4447282,4.603055,76.71744,0.1307944,1.123742,0.5044981,0,4.303771
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.604637,76.06598,62.35757,0.5584776,0.5584776,0,-1,0,0.5584776,108.2652,0,0,0,0.604637,0.5878711,0.5584776,0,0,1.472521,3.22842,0.01676585,0,0.01676585,4.618961,76.98253,0.1307915,0.6143253,0.4837096,0,3.833057
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4615723,73.55145,63.28131,0,0,0,-1,0,0,0,0,0,0,0.4615723,0,0,0,0,1.455756,3.243509,0.4615723,0,0.4615723,5.056847,84.28062,0.1307119,0,0.3692579,0,3.705081
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2644015,68.45332,62.78541,0.4933532,0.4933532,0,-1,0,0.4933532,53.59274,0,5.551115E-17,0,0.2644015,0.5193191,0.4933532,0,0,0.9941833,3.658924,0,0.2549177,-0.2549177,4.78814,79.80218,0.1307119,0.5426885,0.2115212,0,3.923326
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06037787,62.11712,60.87958,0.7009362,0.7009362,0,-1,0,0.7009362,8.61389,0,0,0,0.06037787,0.7378276,0.7009362,0,0,1.277425,3.404006,0,0.6774497,-0.6774497,4.074046,67.90062,0.1307119,0.7710298,0.0483023,0,3.464384
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,59.17795,59.17795,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.030147,2.726557,0,0.3396335,-0.3396335,3.71604,61.93388,0.1307119,0.354917,0,0,2.726557
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,57.2624,57.2624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407518,2.386923,0,0,0,3.71604,61.93388,0.1307119,0,0,0,2.386923
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,55.43436,55.43436,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.407518,2.386923,0,0.2528783,-0.2528783,3.449483,57.49127,0.1307119,0.2642578,0,0,2.386923
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.65493,53.65493,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.688493,2.134045,0,0.1445938,-0.1445938,3.297068,54.95102,0.1307119,0.1511005,0,0,2.134045
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,52.50755,52.50755,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.849153,1.989451,0,0.1096813,-0.1096813,3.181454,53.02412,0.1307119,0.1146169,0,0,1.989451
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,51.49629,51.49629,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.971021,1.87977,0,0.06732383,-0.06732383,3.110488,51.84137,0.1307119,0.0703534,0,0,1.87977
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,50.37807,50.37807,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.045826,1.812446,0,0.1619481,-0.1619481,2.93978,48.99623,0.1307119,0.1692358,0,0,1.812446
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,49.60991,49.60991,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.225768,1.650498,0,0.004616051,-0.004616051,2.934914,48.91514,0.1307119,0.004823774,0,0,1.650498
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,48.81257,48.81257,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.230897,1.645882,0,0.01300878,-0.01300878,2.921202,48.6866,0.1307119,0.01359418,0,0,1.645882
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.16109,48.16109,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.245351,1.632873,0,0.2932107,-0.2932107,2.61213,43.53542,0.1307119,0.3064052,0,0,1.632873
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,47.58739,47.58739,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.571141,1.339662,0,0.04774156,-0.04774156,2.561806,42.69669,0.1307119,0.04988993,0,0,1.339662
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03163516,47.92409,47.33458,0.1644365,0.1644365,0,0,0,0.1644365,19.23852,0,2.775558E-17,0,0.03163516,0.1730911,0.1644365,0,0,3.624187,1.291921,0,0.1414559,-0.1414559,2.412699,40.21156,0.1307119,0.1808802,0.02530812,0,1.323556
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1392314,49.51858,46.89702,0.732725,0.732725,0,0,0,0.732725,19.00186,0,1.110223E-16,0,0.1392314,0.7712894,0.732725,0,0,3.78136,1.150465,0,0.632058,-0.632058,1.746451,29.10746,0.1307119,0.8059974,0.1113851,0,1.289696
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2637063,52.93793,47.85965,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,45.3252,0,0,0,0.2637063,0,0,1.118191,1.062281,4.483647,0.5184067,1.325987,0,1.325987,3.004393,50.07312,0.1309927,0.6399905,0.2109651,1.7,0.782113
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4153555,58.66183,50.3489,0.6586404,0.6586404,0,-1,0,0.6586404,63.06256,0,0,0,0.4153555,0.6933057,0.6586404,0,0,3.15766,1.711795,0,0.2779502,-0.2779502,2.711408,45.19004,0.1309927,0.7245045,0.3322844,0,2.127151
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6860936,67.18929,52.61451,1.572596,1.38,0,-1,0,1.38,49.71693,2.220446E-16,0.1925957,0.3498552,0.6860936,1.452632,1.38,0,0,3.466493,1.433845,0,0.766538,-0.766538,1.903406,31.72337,0.1309927,1.729855,0.5488749,0,2.119939
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8648784,74.28786,54.93845,0.02533407,0.02533407,0,-1,0,0.02533407,3413.894,0,0,0,0.8648784,0.02666744,0.02533407,0,0,4.318202,0.6673071,0.8382109,0,0.8382109,2.698602,44.97662,0.1308484,0.02786748,0.6919027,0,1.532185
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8613763,76.98599,57.32074,0.6306826,0.6306826,0,-1,0,0.6306826,136.5784,0,0,0,0.8613763,0.6638764,0.6306826,0,0,3.479991,1.421697,0.1974999,0,0.1974999,2.885967,48.09936,0.1308145,0.6937508,0.689101,0,2.283073
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7148921,75.92289,59.73219,0.04750146,0.04750146,0,-1,0,0.04750146,1504.99,0,0,0,0.7148921,0.05000154,0.04750146,0,0,3.282491,1.599447,0.6648905,0,0.6648905,3.516738,58.61218,0.1307003,0.05225161,0.5719137,0,2.314339
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6095002,75.02872,61.31714,0.6607872,0.6607872,0,-1,0,0.6607872,92.23849,0,0,0,0.6095002,0.6955655,0.6607872,0,0,2.617601,2.197848,0,0.08606537,-0.08606537,3.426017,57.10017,0.1307003,0.7268659,0.4876001,0,2.807348
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.718847,78.7025,62.07559,0.6460092,0.6460092,0,-1,0,0.6460092,111.275,0,0,0,0.718847,0.6800097,0.6460092,0,0,2.713229,2.111783,0.03883734,0,0.03883734,3.462861,57.71424,0.1306936,0.7106102,0.5750777,0,2.83063
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4094875,71.95525,62.95071,1.015466,1.015466,0,-1,0,1.015466,40.32508,0,2.220446E-16,0,0.4094875,1.068912,1.015466,0,0,2.674392,2.146737,0,0.6594244,-0.6594244,2.767767,46.12936,0.1306936,1.117013,0.32759,0,2.556224
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.159106,65.81142,62.46453,0.7002127,0.7002127,0,-1,0,0.7002127,22.72252,0,0,0,0.159106,0.737066,0.7002127,0,0,3.407085,1.487312,0,0.57796,-0.57796,2.158544,35.97566,0.1306936,0.7702339,0.1272848,0,1.646418
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05430847,61.70757,60.5976,0.1604515,0.1604515,0,-1,0,0.1604515,33.84729,0,0,0,0.05430847,0.1688963,0.1604515,0,0,4.049263,0.9093522,0,0.1145878,-0.1145878,2.037758,33.96256,0.1306936,0.1764966,0.04344678,0,0.9636607
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,58.90569,58.90569,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.176583,0.7947644,0,0.08880856,-0.08880856,1.944145,32.40236,0.1306936,0.09280494,0,0,0.7947644
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,56.99014,56.99014,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,4.275259,0.7059559,0,0.6241443,-0.6241443,1.286239,21.43728,0.1306936,0.6522307,0,0,0.7059559
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,55.21071,55.21071,0.629716,0.07772102,0,-1,0,0.07772102,0,0,0.551995,0.6149666,0,0.0818116,0.07772102,0,0,4.968752,0.0818116,0,0.0818116,-0.0818116,1.200002,20,0.1306936,0.6926876,0,0,0.0818116
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,53.46046,53.46046,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,52.31307,52.31307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,51.30182,51.30182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,50.1836,50.1836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,49.44461,49.44461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,48.64727,48.64727,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,47.99578,47.99578,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306936,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,47.45126,47.45126,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130916,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02403421,47.64551,47.19845,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02403421,0,0,1.452632,1.38,3.679654,1.242,1.404034,0,1.404034,3.841169,64.01936,0.1310833,0,0.01922737,1.7,1.266034
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2280392,51.09929,46.76089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2280392,0,0,1.452632,1.38,2.27562,2.505631,1.608039,0,1.608039,5.366689,89.44464,0.131215,0,0.1824314,1.7,2.73367
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2412135,52.32051,47.69436,0.3030995,0.3030995,0,0,0,0.3030995,79.58231,0,0,0,0.2412135,0.319052,0.3030995,0,0,0.667581,3.952866,0,0.07783851,-0.07783851,5.28464,88.07716,0.131215,0.3334094,0.1929708,0,4.194079
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6737047,64.19437,50.1836,0.5999525,0.5999525,0,-1,0,0.5999525,112.293,0,0,0,0.6737047,0.6315289,0.5999525,0,0,0.7540682,3.875028,0.04217578,0,0.04217578,5.324652,88.74402,0.1312077,0.6599477,0.5389637,0,4.548732
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8980684,72.21596,52.42976,0.3023507,0.3023507,0,-1,0,0.3023507,297.0287,0,0,0,0.8980684,0.3182639,0.3023507,0,0,0.7118924,3.912986,0.5798044,0,0.5798044,5.874702,97.91151,0.1311086,0.3325858,0.7184547,0,4.811054
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7532162,71.22878,54.7537,1.535366,1.38,0,-1,0,1.38,54.58089,2.220446E-16,0.1553662,0.3089029,0.7532162,1.452632,1.38,0,0,0.1320879,4.43481,0,0.6994153,-0.6994153,5.137454,85.62406,0.1311086,1.688903,0.602573,0,5.188026
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.81653,75.53602,57.0971,0,0,0,-1,0,0,0,0,0,0,0.81653,0,0,0,0,0.9092161,3.735394,0.81653,0,0.81653,5.912082,98.53451,0.1309691,0,0.653224,0,4.551924
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.036072,84.59801,59.50855,0.2699513,0.2699513,0,-1,0,0.2699513,383.7996,0.6592266,0,0,1.036072,0.2841593,0.2699513,0,0,0.09268609,4.470272,0.09268609,0,0.09268609,6.000012,100,0.1309533,0.2969465,0.8288576,0,5.506343
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7166576,77.45467,61.03516,0.09396695,0.09396695,0,-1,0,0.09396695,762.6698,0.617745,0,0,0.7166576,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1309533,0.1033636,0.5733261,0,5.270347
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5315186,73.63733,61.80333,0.004745426,0.004745426,0,-1,0,0.004745426,11200.65,0.5265235,0,0,0.5315186,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1309533,0.005219969,0.4252149,0,5.085207
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3219602,69.63965,62.67845,0.08453637,0.08453637,0,-1,0,0.08453637,380.854,0.2329745,0,0,0.3219602,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1309533,0.09299001,0.2575682,0,4.875649
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2701698,67.96346,62.19227,0,0,0,-1,0,0,0,0.2701698,0,0,0.2701698,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309533,0,0.2161358,0,4.823859
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06279396,61.55879,60.27672,0.05240665,0.05240665,0,-1,0,0.05240665,119.8206,0.007629054,0,0,0.06279396,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1309533,0.05764732,0.05023516,0,4.616483
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,58.57508,58.57508,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1309533,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,56.71787,56.71787,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1309533,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,54.93845,54.93845,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1309533,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,53.1882,53.1882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1309533,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.09915,52.09915,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1309533,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.11707,51.11707,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1309533,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,49.98913,49.98913,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1309533,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,49.2793,49.2793,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1309533,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,48.49169,48.49169,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1309533,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,47.83049,47.83049,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1309533,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,47.31513,47.31513,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1309533,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02210666,47.47307,47.06232,0,0,0,0,0,0,0,0,0,0,0.02210666,0,0,0,0,4.490803,0.5119665,0.02210666,0,0.02210666,1.760635,29.34385,0.1309495,0,0.01768533,0,0.5340731
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1404643,49.26517,46.62476,0.147246,0.147246,0,0,0,0.147246,95.39431,0,2.775558E-17,0,0.1404643,0.1549958,0.147246,0,0,4.468696,0.5318624,0,0.01453149,-0.01453149,1.745317,29.08856,0.1309495,0.1619706,0.1123714,0,0.6723267
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1625204,50.61107,47.52905,0,0,0,0,0,0,0,0,0,0,0.1625204,0,0,0,0,4.484842,0.517331,0.1625204,0,0.1625204,1.899498,31.65823,0.1309218,0,0.1300163,0,0.6798514
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2133172,54.12976,49.98913,0.525109,0.525109,0,-1,0,0.525109,40.62342,0,0,0,0.2133172,0.5527464,0.525109,0,0,4.322322,0.6635993,0,0.3394291,-0.3394291,1.541708,25.69508,0.1309218,0.5776199,0.1706538,0,0.8769166
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3819827,59.94799,52.23528,0,0,0,-1,0,0,0,0,0,0,0.3819827,0,0,0,0,4.699465,0.3241702,0.3819827,0,0.3819827,1.904088,31.73475,0.1308568,0,0.3055862,0,0.706153
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4875484,64.6746,54.50089,0,0,0,-1,0,0,0,0,0,0,0.4875484,0,0,0,0,4.317482,0.6679547,0.4875484,0,0.4875484,2.366617,39.44355,0.1307738,0,0.3900387,0,1.155503
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5218304,67.97256,56.82483,0.2818516,0.2818516,0,-1,0,0.2818516,185.1437,0,0,0,0.5218304,0.2966859,0.2818516,0,0,3.829934,1.106748,0.2251446,0,0.2251446,2.580208,43.00339,0.1307355,0.3100368,0.4174644,0,1.628579
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2541086,64.53352,59.23629,0.6088378,0.6088378,0,-1,0,0.6088378,41.73668,0,0,0,0.2541086,0.6408819,0.6088378,0,0,3.604789,1.309378,0,0.3867732,-0.3867732,2.172513,36.20849,0.1307355,0.6697215,0.2032869,0,1.563487
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5264241,72.3746,60.7629,0,0,0,-1,0,0,0,0,0,0,0.5264241,0,0,0,0,4.034538,0.9226051,0.5264241,0,0.5264241,2.671923,44.53197,0.1306461,0,0.4211393,0,1.449029
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2066313,65.87979,61.53106,0.08320251,0.08320251,0,-1,0,0.08320251,248.3474,0,0,0,0.2066313,0.08758159,0.08320251,0,0,3.508113,1.396387,0.1190497,0,0.1190497,2.784864,46.4143,0.1306259,0.09152277,0.165305,0,1.603018
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06350432,63.78138,62.46453,0.4177419,0.4177419,0,-1,0,0.4177419,15.20181,0,0,0,0.06350432,0.4397283,0.4177419,0,0,3.389064,1.503531,0,0.376224,-0.376224,2.388289,39.80473,0.1306259,0.4595161,0.05080345,0,1.567036
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02678602,62.51919,61.96863,0.6088179,0.6088179,0,-1,0,0.6088179,4.399678,0,0,0,0.02678602,0.6408609,0.6088179,0,0,3.807091,1.127308,0,0.6140749,-0.6140749,1.740997,29.01656,0.1306259,0.6696997,0.02142882,0,1.154094
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02466715,60.55322,60.05307,0,0,0,-1,0,0,0,0,0,0,0.02466715,0,0,0,0,4.489396,0.5132326,0.02466715,0,0.02466715,1.764398,29.40658,0.1306217,0,0.01973372,0,0.5378997
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,58.30282,58.30282,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.464729,0.535433,0,0.3078901,-0.3078901,1.439854,23.99751,0.1306217,0.3217452,0,0,0.535433
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.806829,0.2275429,0,0,0,1.439854,23.99751,0.1306217,0,0,0,0.2275429
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.72453,54.72453,0.4908852,0.2161657,0,-1,0,0.2161657,0,0,0.2747194,0.323808,0,0.2275429,0.2161657,0,0,4.806829,0.2275429,0,0.2275429,-0.2275429,1.200002,20,0.1306217,0.5399737,0,0,0.2275429
