Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.0229,53.0229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,51.90468,51.90468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,50.9226,50.9226,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,49.853,49.853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.14317,49.14317,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,47.72353,47.72353,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306217,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.19845,47.19845,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308386,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02185182,47.36108,46.95536,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.18487,2.220446E-16,0,0,0.02185182,0,0,1.452632,1.38,3.679654,1.242,1.401852,0,1.401852,3.839099,63.98485,0.1310612,0.1582957,0.01748146,1.7,1.263852
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08939066,48.21589,46.54697,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.45823,0,0,0,0.08939066,0,0,1.215714,1.154928,2.277802,2.503667,1.244319,0,1.244319,5.019563,83.65922,0.1313502,0.5327147,0.07151253,1.7,2.593057
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1615606,50.48335,47.42209,1.129928,1.129928,0,0,0,1.129928,14.29831,0,0,0,0.1615606,1.189398,1.129928,0,0,1.033484,3.623554,0,1.027837,-1.027837,3.936128,65.602,0.1313502,1.242921,0.1292485,0,3.785114
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2084368,53.8925,49.853,0,0,0,-1,0,0,0,0,0,0,0.2084368,0,0,0,0,2.175525,2.595716,0.2084368,0,0.2084368,4.133868,68.89767,0.1313148,0,0.1667495,0,2.804153
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8058613,69.47267,52.06998,0.3455399,0.3455399,0,-1,0,0.3455399,233.218,0,0,0,0.8058613,0.3637262,0.3455399,0,0,1.967088,2.78331,0.4421351,0,0.4421351,4.553315,75.88843,0.1312398,0.3800938,0.644689,0,3.589171
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.055877,78.74681,54.31614,0,0,0,-1,0,0,0,0,0,0,1.055877,0,0,0,0,1.524953,3.181231,1.055877,0,1.055877,5.555007,92.58327,0.1310612,0,0.8447015,0,4.237108
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.042209,81.24193,56.65953,0.512881,0.512881,0,-1,0,0.512881,203.2068,0.03325807,0,0,1.042209,0.5398747,0.512881,0,0,0.4690761,4.13152,0.4690761,0,0.4690761,6.000012,100,0.130982,0.5641691,0.8337671,0,5.173729
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7063724,74.88663,59.01265,0.5796205,0.5796205,0,-1,0,0.5796205,121.8681,0.09624563,0,0,0.7063724,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.130982,0.6375825,0.5650979,0,5.260061
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7163851,76.89252,60.54898,1.139263,1.139263,0,-1,0,1.139263,62.88145,0,0,0,0.7163851,1.199224,1.139263,0,0,0,4.553689,0,0.4828391,-0.4828391,5.491055,91.5174,0.130982,1.253189,0.5731081,0,5.270074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6509246,76.07612,61.31714,0,0,0,-1,0,0,0,0.1144367,0,0,0.6509246,0,0,0,0,0.5364879,4.07085,0.5364879,0,0.5364879,6.000012,100,0.1308915,0,0.5207397,0,4.721775
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3528543,69.83209,62.19227,0.1424959,0.1424959,0,-1,0,0.1424959,247.6241,0.2028585,0,0,0.3528543,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1308915,0.1567455,0.2822834,0,4.906543
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1037116,63.84797,61.69637,0.4864914,0.4864914,0,-1,0,0.4864914,21.31827,0,5.551115E-17,0,0.1037116,0.5120963,0.4864914,0,0,0,4.553689,0,0.4083847,-0.4083847,5.569537,92.82542,0.1308915,0.5351406,0.08296924,0,4.657401
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06417199,61.08675,59.78082,0,0,0,-1,0,0,0,0,0,0,0.06417199,0,0,0,0,0.4537608,4.145304,0.06417199,0,0.06417199,5.630415,93.84007,0.1308807,0,0.05133759,0,4.209476
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,58.03056,58.03056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3895888,4.203059,0,0,0,5.630415,93.84007,0.1308807,0,0,0,4.203059
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,56.22197,56.22197,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3895888,4.203059,0,0.6919366,-0.6919366,4.901051,81.68401,0.1308807,0.7230737,0,0,4.203059
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,54.47172,54.47172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158407,3.511122,0,0,0,4.901051,81.68401,0.1308807,0,0,0,3.511122
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158407,3.511122,0,0,0,4.901051,81.68401,0.1308807,0,0,0,3.511122
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,51.66159,51.66159,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.158407,3.511122,0,0.292457,-0.292457,4.592774,76.54607,0.1308807,0.3056175,0,0,3.511122
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,50.69895,50.69895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.483359,3.218666,0,0,0,4.592774,76.54607,0.1308807,0,0,0,3.218666
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,49.65853,49.65853,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.483359,3.218666,0,0.08937885,-0.08937885,4.49856,74.97585,0.1308807,0.0934009,0,0,3.218666
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,48.9487,48.9487,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.582669,3.129287,0,0.08497766,-0.08497766,4.408986,73.48295,0.1308807,0.08880166,0,0,3.129287
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,48.19026,48.19026,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.677089,3.044309,0,0.1211105,-0.1211105,4.281324,71.35526,0.1308807,0.1265604,0,0,3.044309
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.811656,2.923198,0,0,0,4.281324,71.35526,0.1308807,0,0,0,2.923198
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.04287,47.04287,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.811656,2.923198,0,0.02027191,-0.02027191,4.259956,70.99912,0.1308807,0.02118415,0,0,2.923198
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002872797,46.8724,46.81923,0.0614612,0.0614612,0,0,0,0.0614612,4.674164,0,0,0,0.002872797,0.064696,0.0614612,0,0,1.83418,2.902927,0,0.0618232,-0.0618232,4.194788,69.913,0.1308807,0.06760732,0.002298238,0,2.905799
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01370026,46.63485,46.38166,0.4049496,0.4049496,0,0,0,0.4049496,3.3832,0,5.551115E-17,0,0.01370026,0.4262627,0.4049496,0,0,1.902873,2.841103,0,0.4125625,-0.4125625,3.759909,62.66503,0.1308807,0.4454446,0.0109602,0,2.854804
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1008084,49.17988,47.28596,1.319447,1.319447,0.425,0,0.172125,1.319447,7.640203,0,0,0,0.1008084,0.9415236,0.8944474,0,0,2.361275,2.428541,0,0.8407151,-0.8407151,2.873718,47.8952,0.1308807,1.451392,0.08064676,1.7,2.529349
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2239253,54.00135,49.65853,1.00472,1.00472,0,-1,0,1.00472,22.28733,0,0,0,0.2239253,1.0576,1.00472,0,0,3.295403,1.587826,0,0.8336747,-0.8336747,1.994947,33.24906,0.1308807,1.105192,0.1791403,0,1.811751
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07226536,53.27022,51.87551,0,0,0,-1,0,0,0,0,0,0,0.07226536,0,0,0,0,4.221709,0.7541511,0.07226536,0,0.07226536,2.063504,34.39167,0.1308685,0,0.05781229,0,0.8264165
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4839001,64.18444,54.12167,0.2234914,0.2234914,0,-1,0,0.2234914,216.5184,0,0,0,0.4839001,0.2352542,0.2234914,0,0,4.149443,0.81919,0.248646,0,0.248646,2.299391,38.3231,0.1308266,0.2458406,0.3871201,0,1.30309
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.709021,72.04738,56.44561,0.2458823,0.2458823,0,-1,0,0.2458823,288.3579,0,0,0,0.709021,0.2588235,0.2458823,0,0,3.900797,1.042971,0.4501975,0,0.4501975,2.726485,45.44134,0.1307508,0.2704705,0.5672168,0,1.751992
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4861518,69.28283,58.79873,0.05551459,0.05551459,0,-1,0,0.05551459,875.7192,0,0,0,0.4861518,0.0584364,0.05551459,0,0,3.4506,1.448149,0.4277155,0,0.4277155,3.132252,52.2041,0.1306789,0.06106604,0.3889215,0,1.934301
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4400293,69.80192,60.27672,0.5837545,0.5837545,0,-1,0,0.5837545,75.37916,0,0,0,0.4400293,0.6144785,0.5837545,0,0,3.022884,1.833093,0,0.1744492,-0.1744492,2.948366,49.13934,0.1306789,0.64213,0.3520234,0,2.273122
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3159789,67.72472,60.98654,1.422401,1.38,0,-1,0,1.38,22.89702,2.220446E-16,0.04240063,0.1846407,0.3159789,1.452632,1.38,0,0,3.216717,1.658644,0,1.136653,-1.136653,1.750229,29.17043,0.1306789,1.564641,0.2527831,0,1.974623
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.130229,64.5773,61.86167,0.2190921,0.2190921,0,-1,0,0.2190921,59.44032,0,2.775558E-17,0,0.130229,0.2306232,0.2190921,0,0,4.479664,0.5219911,0,0.1003942,-0.1003942,1.644405,27.40669,0.1306789,0.2410013,0.1041832,0,0.6522201
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05701435,62.53779,61.36576,0,0,0,-1,0,0,0,0,0,0,0.05701435,0,0,0,0,4.591213,0.4215969,0.05701435,0,0.05701435,1.698493,28.30816,0.1306694,0,0.04561148,0,0.4786112
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06487102,60.76746,59.45021,1.172989,0.5108917,0,-1,0,0.5108917,12.69761,0,0.6620978,0.8286987,0.06487102,0.5377808,0.5108917,0,0,4.534199,0.4729098,0,0.4729098,-0.4729098,1.200002,20,0.1306694,1.290288,0.05189682,0,0.5377808
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,57.7583,57.7583,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,55.93026,55.93026,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,54.22863,54.22863,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,52.56589,52.56589,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,51.46712,51.46712,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,50.5142,50.5142,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,49.47378,49.47378,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,48.79312,48.79312,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.02496,48.02496,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,47.42209,47.42209,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306694,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,46.89702,46.89702,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1308648,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01582118,46.97612,46.6831,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.32152,2.220446E-16,0,0,0.01582118,0,0,1.452632,1.38,3.679654,1.242,1.395821,0,1.395821,3.833378,63.8895,0.1310844,0.1537187,0.01265694,1.7,1.257821
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1922676,49.87412,46.24553,1.179111,1.179111,1.7,0,0.5202,1.179111,16.30615,0,0,0,0.1922676,0,0,0.520889,0.4948446,2.283833,2.498239,0.6871123,0,0.6871123,4.485229,74.75368,0.1312423,1.297022,0.1538141,1.7,2.690507
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5933538,59.02563,47.12066,0.3216997,0.3216997,1.377876,0,0.43226,0.3216997,184.4434,0,0,0,0.5933538,0,0,1.056176,1.003367,1.596721,3.11664,1.596721,0,1.596721,6.000012,100,0.1313438,0.3538696,0.4746831,1.7,3.709994
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6042314,61.88727,49.5224,0.4425797,0.4425797,0,-1,0,0.4425797,136.5249,0.138358,0,0,0.6042314,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1313438,0.4868377,0.4833851,0,5.15792
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4311784,60.44617,51.71021,0.4223474,0.4223474,0,-1,0,0.4223474,102.0909,0,5.551115E-17,0,0.4311784,0.4445762,0.4223474,0,0,0,4.553689,0,0.01339781,-0.01339781,5.985889,99.76463,0.1313438,0.4645821,0.3449427,0,4.984867
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5866977,66.3448,53.95636,1.557655,1.38,0,-1,0,1.38,42.51433,0,0.1776548,0.3334203,0.5866977,1.452632,1.38,0,0,0.01488645,4.540291,0,0.8659338,-0.8659338,5.073115,84.55175,0.1313438,1.71342,0.4693582,0,5.126989
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5945942,69.02037,56.22197,0.7722768,0.7722768,0,-1,0,0.7722768,76.99238,0,0,0,0.5945942,0.8129229,0.7722768,0,0,0.9770352,3.674357,0,0.2183287,-0.2183287,4.842977,80.71611,0.1313438,0.8495044,0.4756754,0,4.268951
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.780014,76.28944,58.57508,0.7954791,0.7954791,0,-1,0,0.7954791,98.05587,0,0,0,0.780014,0.8373464,0.7954791,0,0,1.219623,3.456029,0,0.05733245,-0.05733245,4.782543,79.70889,0.1313438,0.875027,0.6240112,0,4.236042
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.704209,76.01258,60.05307,0.5824404,0.5824404,0,-1,0,0.5824404,120.9066,0,0,0,0.704209,0.6130952,0.5824404,0,0,1.283325,3.398696,0.09111391,0,0.09111391,4.868981,81.14952,0.1313285,0.6406844,0.5633672,0,4.102905
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6028341,74.24549,60.7629,0.4288735,0.4288735,0,-1,0,0.4288735,140.5622,0,0,0,0.6028341,0.4514458,0.4288735,0,0,1.192211,3.480699,0.1513883,0,0.1513883,5.0126,83.54317,0.1313031,0.4717608,0.4822673,0,4.083533
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.429455,71.01694,61.63803,0.7145514,0.7145514,0,-1,0,0.7145514,60.10133,0,0,0,0.429455,0.7521594,0.7145514,0,0,1.040823,3.616948,0,0.3227045,-0.3227045,4.67244,77.87385,0.1313031,0.7860066,0.343564,0,4.046403
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2710388,66.83673,61.0935,0,0,0,-1,0,0,0,0,0,0,0.2710388,0,0,0,0,1.399384,3.294244,0.2710388,0,0.2710388,4.92957,82.15934,0.1312577,0,0.2168311,0,3.565283
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06009208,60.39502,59.17795,1.623222,1.38,0,-1,0,1.38,4.354499,0,0.243222,0.4055442,0.06009208,1.452632,1.38,0,0,1.128345,3.538179,0,1.39254,-1.39254,3.461705,57.69496,0.1312577,1.785544,0.04807367,0,3.598271
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.4277,57.4277,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.675611,2.145639,0,0.5812385,-0.5812385,2.849025,47.48366,0.1312577,0.6073943,0,0,2.145639
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.62883,55.62883,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,3.321431,1.564401,0,0.5576689,-0.5576689,2.261191,37.68644,0.1312577,0.582764,0,0,1.564401
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,53.9272,53.9272,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.941064,1.006732,0,0.6905678,-0.6905678,1.533268,25.55442,0.1312577,0.7216433,0,0,1.006732
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,52.28391,52.28391,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.708361,0.316164,0,0.1694135,-0.1694135,1.354691,22.57814,0.1312577,0.1770371,0,0,0.316164
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,51.22403,51.22403,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.896598,0.1467505,0,0.07665565,-0.07665565,1.273889,21.23144,0.1312577,0.08010515,0,0,0.1467505
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,50.29056,50.29056,0.1570375,0.06659009,0,-1,0,0.06659009,0,0,0.0904474,0.1061511,0,0.07009484,0.06659009,0,0,4.981771,0.07009484,0,0.07009484,-0.07009484,1.200002,20,0.1312577,0.1727412,0,0,0.07009484
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,49.2793,49.2793,0.1545165,0,0,-1,0,0,0,0,0.1545165,0.1699682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312577,0.1699682,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,48.59865,48.59865,0.1165976,0,0,-1,0,0,0,0,0.1165976,0.1282574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312577,0.1282574,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.85965,47.85965,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312577,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.25679,47.25679,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312577,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,46.76089,46.76089,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314397,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02940064,47.0919,46.54697,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,21.90614,2.220446E-16,0,0,0.02940064,0,0,1.452632,1.38,3.679654,1.242,1.409401,0,1.409401,3.84626,64.10421,0.1316524,0.147633,0.02352051,1.7,1.271401
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3044019,51.93248,46.10941,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,81.77136,0,0,0,0.3044019,0,0,1.32774,1.261353,2.270254,2.510461,1.565755,0,1.565755,5.331666,88.86092,0.1318816,0.4094858,0.2435215,1.7,2.814862
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6665646,60.49403,46.98453,0.3179759,0.3179759,0,0,0,0.3179759,209.6274,0,0,0,0.6665646,0.3347114,0.3179759,0,0,0.7044986,3.91964,0.3318532,0,0.3318532,5.64649,94.10797,0.1318261,0.3497735,0.5332517,0,4.586205
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.917272,69.12577,49.36681,1.174241,1.174241,0,-1,0,1.174241,78.11614,0,0,0,0.917272,1.236043,1.174241,0,0,0.3726454,4.218308,0,0.3187715,-0.3187715,5.310475,88.50774,0.1318261,1.291665,0.7338176,0,5.13558
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7701168,68.01097,51.55463,0.8162803,0.8162803,0,-1,0,0.8162803,94.34465,0,0,0,0.7701168,0.8592424,0.8162803,0,0,0.7268359,3.899537,0,0.08912562,-0.08912562,5.216528,86.94196,0.1318261,0.8979083,0.6160935,0,4.669653
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.104801,79.46575,53.76189,0.4052573,0.4052573,0,-1,0,0.4052573,272.6172,0,0,0,1.104801,0.4265866,0.4052573,0,0,0.8258644,3.810411,0.6782143,0,0.6782143,5.859939,97.66545,0.1317127,0.445783,0.8838407,0,4.915212
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9186326,77.04877,56.06639,0.6868957,0.6868957,0,-1,0,0.6868957,133.7368,0.0479345,0,0,0.9186326,0.7230481,0.6868957,0,0,0.14765,4.420804,0.14765,0,0.14765,6.000012,100,0.1316881,0.7555853,0.7349061,0,5.339437
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.115658,85.59232,58.36116,0.5297548,0.5297548,0,-1,0,0.5297548,210.599,0.5580215,0,0,1.115658,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1316881,0.5827302,0.8925265,0,5.669347
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9381142,82.047,59.78082,0.07980829,0.07980829,0,-1,0,0.07980829,1175.46,0.8541055,0,0,0.9381142,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1316881,0.08778912,0.7504914,0,5.491803
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8575814,80.62122,60.49064,0.5715453,0.5715453,0,-1,0,0.5715453,150.0461,0.2559548,0,0,0.8575814,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1316881,0.6286998,0.6860651,0,5.411271
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6039246,74.94322,61.36576,1.490868,1.38,0,-1,0,1.38,43.76265,2.220446E-16,0.1108681,0.2599549,0.6039246,1.452632,1.38,0,0,0,4.553689,0,0.848707,-0.848707,5.105396,85.08977,0.1316881,1.639955,0.4831397,0,5.157614
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3432018,68.16301,60.82124,0.7119164,0.7119164,0,-1,0,0.7119164,48.20816,0,1.110223E-16,0,0.3432018,0.7493857,0.7119164,0,0,0.9430078,3.704982,0,0.4061839,-0.4061839,4.677241,77.95386,0.1316881,0.7831081,0.2745615,0,4.048184
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05893115,60.0968,58.90569,0.6918323,0.6918323,0,-1,0,0.6918323,8.518126,0,1.110223E-16,0,0.05893115,0.7282445,0.6918323,0,0,1.394323,3.298798,0,0.6693134,-0.6693134,3.971723,66.19524,0.1316881,0.7610155,0.04714492,0,3.357729
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,57.15544,57.15544,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.138005,2.629485,0,0.4346786,-0.4346786,3.513531,58.55873,0.1316881,0.4542391,0,0,2.629485
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,55.35656,55.35656,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.620981,2.194806,0,1.162995,-1.162995,2.287627,38.12704,0.1316881,1.215329,0,0,2.194806
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,53.6841,53.6841,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.913197,1.031812,0,0.3642046,-0.3642046,1.903722,31.72864,0.1316881,0.3805939,0,0,1.031812
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.06998,52.06998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317869,0.667607,0,0,0,1.903722,31.72864,0.1316881,0,0,0,0.667607
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.00039,51.00039,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.317869,0.667607,0,0.1094628,-0.1094628,1.788338,29.80557,0.1316881,0.1143887,0,0,0.667607
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.439494,0.5581442,0,0,0,1.788338,29.80557,0.1316881,0,0,0,0.5581442
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.08483,49.08483,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.439494,0.5581442,0,0.1311205,-0.1311205,1.650125,27.50203,0.1316881,0.1370209,0,0,0.5581442
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,48.43335,48.43335,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.585184,0.4270236,0,0.1747023,-0.1747023,1.465972,24.43283,0.1316881,0.1825639,0,0,0.4270236
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,47.69436,47.69436,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.779297,0.2523214,0,0.1477345,-0.1477345,1.310247,21.8374,0.1316881,0.1543826,0,0,0.2523214
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.06232,47.06232,0.1284785,0.09935751,0,-1,0,0.09935751,0,0,0.02912096,0.04196881,0,0.1045869,0.09935751,0,0,4.943447,0.1045869,0,0.1045869,-0.1045869,1.200002,20,0.1316881,0.1413263,0,0,0.1045869
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,46.60531,46.60531,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1318785,0.07423297,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02760076,46.86332,46.35249,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,26.30951,0,0,0,0.02760076,0,0,1.452632,1.38,3.679654,1.242,1.407601,0,1.407601,3.844553,64.07575,0.1320779,0.1153987,0.02208061,1.7,1.269601
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1359426,48.4866,45.9441,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1359426,0,0,1.452632,1.38,2.272054,2.508841,1.515943,0,1.515943,5.282702,88.04486,0.1322185,0,0.1087541,1.7,2.644783
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4206074,55.00213,46.79006,0.8062797,0.8062797,0,0,0,0.8062797,52.16643,0,0,0,0.4206074,0.8487155,0.8062797,0,0,0.756111,3.873189,0,0.4281081,-0.4281081,4.831437,80.52378,0.1322185,0.8869077,0.3364859,0,4.293797
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4315853,57.75698,49.17234,0.5489166,0.5489166,0,-1,0,0.5489166,78.62492,0,0,0,0.4315853,0.5778069,0.5489166,0,0,1.231787,3.445081,0,0.1462217,-0.1462217,4.677305,77.95493,0.1322185,0.6038082,0.3452682,0,3.876666
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6297653,64.48386,51.36016,0.5522705,0.5522705,0,-1,0,0.5522705,114.032,0,0,0,0.6297653,0.5813373,0.5522705,0,0,1.394255,3.298859,0.04842792,0,0.04842792,4.723248,78.72064,0.1322104,0.6074975,0.5038122,0,3.928624
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4354139,62.52715,53.57714,0.7208014,0.7208014,0,-1,0,0.7208014,60.40692,0,0,0,0.4354139,0.7587383,0.7208014,0,0,1.345827,3.342444,0,0.3233244,-0.3233244,4.382434,73.04042,0.1322104,0.7928815,0.3483311,0,3.777858
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4678346,65.64301,55.81358,0.4758584,0.4758584,0,-1,0,0.4758584,98.31381,0,5.551115E-17,0,0.4678346,0.5009036,0.4758584,0,0,1.705077,3.01912,0,0.03306905,-0.03306905,4.347577,72.45947,0.1322104,0.5234443,0.3742677,0,3.486954
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.23789,62.99476,58.0889,0,0,0,-1,0,0,0,0,0,0,0.23789,0,0,0,0,1.74182,2.986051,0.23789,0,0.23789,4.573259,76.22083,0.1321707,0,0.190312,0,3.223941
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07518811,61.09712,59.56689,0,0,0,-1,0,0,0,0,0,0,0.07518811,0,0,0,0,1.50393,3.200152,0.07518811,0,0.07518811,4.644588,77.40965,0.1321582,0,0.06015049,0,3.27534
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2487747,65.49824,60.27672,0.7204371,0.7204371,0,-1,0,0.7204371,34.53108,0,1.110223E-16,0,0.2487747,0.7583548,0.7204371,0,0,1.428742,3.267821,0,0.5095801,-0.5095801,4.107444,68.45726,0.1321582,0.7924808,0.1990198,0,3.516596
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1139535,63.45101,61.0935,1.151307,1.151307,0,-1,0,1.151307,9.897744,0,0,0,0.1139535,1.211903,1.151307,0,0,1.994942,2.758241,0,1.097949,-1.097949,2.950104,49.1683,0.1321582,1.266438,0.09116278,0,2.872195
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0408409,61.38181,60.54898,0.5359271,0.5359271,0,-1,0,0.5359271,7.620607,0,1.110223E-16,0,0.0408409,0.5641338,0.5359271,0,0,3.214885,1.660292,0,0.5232929,-0.5232929,2.398504,39.975,0.1321582,0.5895199,0.03267272,0,1.701133
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0571783,59.78665,58.63343,0,0,0,-1,0,0,0,0,0,0,0.0571783,0,0,0,0,3.796322,1.136999,0.0571783,0,0.0571783,2.452749,40.87906,0.1321487,0,0.04574263,0,1.194177
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,56.88317,56.88317,1.152289,1.129037,0,-1,0,1.129037,0,0,0.02325271,0.1384816,0,1.18846,1.129037,0,0,3.739144,1.18846,0,1.18846,-1.18846,1.200002,20,0.1321487,1.267518,0,0,1.18846
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,55.13292,55.13292,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,53.48963,53.48963,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,51.90468,51.90468,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,50.83508,50.83508,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,49.91134,49.91134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,48.92925,48.92925,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,48.29722,48.29722,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,47.55822,47.55822,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,46.95536,46.95536,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321487,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,46.48862,46.48862,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323632,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01938659,46.57449,46.21637,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.33053,2.220446E-16,0,0,0.01938659,0,0,1.452632,1.38,3.679654,1.242,1.399387,0,1.399387,3.83676,63.94587,0.1325623,0.1163373,0.01550927,1.7,1.261387
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2495442,50.53803,45.80797,0.871856,0.871856,1.7,0,0.5202,0.871856,28.62218,0,0,0,0.2495442,0,0,0.828144,0.7867368,2.280268,2.501448,1.036281,0,1.036281,4.819862,80.33088,0.1327952,0.9590416,0.1996353,1.7,2.750992
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4088584,54.61598,46.65393,0.9395765,0.9395765,0,0,0,0.9395765,43.51518,0,0,0,0.4088584,0.9890279,0.9395765,0,0,1.243987,3.434101,0,0.5801695,-0.5801695,4.20831,70.13836,0.1327952,1.033534,0.3270867,0,3.842959
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.514836,59.36036,49.00704,0.6763949,0.6763949,0,-1,0,0.6763949,76.1147,0,0,0,0.514836,0.7119946,0.6763949,0,0,1.88862,2.853931,0,0.1971587,-0.1971587,4.000487,66.67464,0.1327952,0.7440344,0.4118688,0,3.368767
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5799192,63.16873,51.19486,0.3572555,0.3572555,0,-1,0,0.3572555,162.3262,0,0,0,0.5799192,0.3760584,0.3572555,0,0,2.107685,2.656773,0.2038608,0,0.2038608,4.193886,69.89796,0.1327613,0.392981,0.4639354,0,3.236692
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4916551,63.56212,53.38267,0.1774172,0.1774172,0,-1,0,0.1774172,277.118,0,0,0,0.4916551,0.186755,0.1774172,0,0,1.903824,2.840247,0.3049001,0,0.3049001,4.48314,74.71884,0.1327105,0.195159,0.393324,0,3.331903
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7265896,71.52708,55.59966,0.1656805,0.1656805,0,-1,0,0.1656805,438.5487,0,0,0,0.7265896,0.1744005,0.1656805,0,0,1.598924,3.114657,0.5521891,0,0.5521891,5.006992,83.4497,0.1326188,0.1822485,0.5812716,0,3.841247
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6821854,72.98006,57.86526,0.2478037,0.2478037,0,-1,0,0.2478037,275.2926,0,0,0,0.6821854,0.260846,0.2478037,0,0,1.046735,3.611628,0.4213394,0,0.4213394,5.40671,90.11165,0.1325488,0.2725841,0.5457484,0,4.293813
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8700544,79.53857,59.28491,0.597298,0.597298,0,-1,0,0.597298,145.665,0,0,0,0.8700544,0.6287348,0.597298,0,0,0.6253955,3.990833,0.2413197,0,0.2413197,5.635646,93.92724,0.1325088,0.6570278,0.6960436,0,4.860888
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4872552,70.61447,60.00446,0.04002695,0.04002695,0,-1,0,0.04002695,1217.318,0.06104575,0,0,0.4872552,0.04213363,0.04002695,0,0,0.3840758,4.208021,0.3840758,0,0.3840758,6.000012,100,0.1324452,0.04402965,0.3898041,0,4.695276
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5338858,72.68264,60.87958,0.4503114,0.4503114,0,-1,0,0.4503114,118.5592,0.05987381,0,0,0.5338858,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1324452,0.4953425,0.4271086,0,5.087574
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2970805,66.61022,60.32534,1.241904,1.241904,0,-1,0,1.241904,23.92137,0,2.220446E-16,0,0.2970805,1.307268,1.241904,0,0,0,4.553689,0,1.010187,-1.010187,4.935181,82.25285,0.1324452,1.366095,0.2376644,0,4.85077
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04002612,59.2139,58.40978,0.8493614,0.8493614,0,-1,0,0.8493614,4.712495,0,1.110223E-16,0,0.04002612,0.8940647,0.8493614,0,0,1.12243,3.543502,0,0.8540385,-0.8540385,4.034945,67.24896,0.1324452,0.9342976,0.03202089,0,3.583528
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,56.65953,56.65953,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.071362,2.689463,0,0.9877481,-0.9877481,2.993768,49.89603,0.1324452,1.032197,0,0,2.689463
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,54.93845,54.93845,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.16886,1.701715,0,0.7782652,-0.7782652,2.173404,36.22333,0.1324452,0.8132871,0,0,1.701715
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,53.30488,53.30488,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.033599,0.9234499,0,0.2326633,-0.2326633,1.928155,32.13586,0.1324452,0.2431332,0,0,0.9234499
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,51.71021,51.71021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.292114,0.6907866,0,0,0,1.928155,32.13586,0.1324452,0,0,0,0.6907866
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,50.6795,50.6795,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.292114,0.6907866,0,0.008233406,-0.008233406,1.919477,31.99121,0.1324452,0.008603909,0,0,0.6907866
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,49.77521,49.77521,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.301262,0.6825532,0,0.2467205,-0.2467205,1.65941,27.65679,0.1324452,0.2578229,0,0,0.6825532
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,48.81257,48.81257,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.575396,0.4358327,0,0.01339532,-0.01339532,1.64529,27.42145,0.1324452,0.01399811,0,0,0.4358327
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.16109,48.16109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59028,0.4224374,0,0,0,1.64529,27.42145,0.1324452,0,0,0,0.4224374
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,47.42209,47.42209,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.59028,0.4224374,0,0.1707487,-0.1707487,1.465306,24.42171,0.1324452,0.1784324,0,0,0.4224374
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.81923,46.81923,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.78,0.2516887,0,0.008556702,-0.008556702,1.456286,24.27139,0.1324452,0.008941754,0,0,0.2516887
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,46.35249,46.35249,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.789508,0.243132,0,0.1232215,-0.1232215,1.326399,22.10661,0.1324452,0.1287665,0,0,0.243132
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01825314,46.44632,46.10941,0,0,0,0,0,0,0,0,0,0,0.01825314,0,0,0,0,4.926421,0.1199105,0.01825314,0,0.01825314,1.343716,22.39521,0.1324421,0,0.01460251,0,0.1381636
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2646813,50.69396,45.67184,0.08130445,0.08130445,0,0,0,0.08130445,325.5435,0,0,0,0.2646813,0.08558363,0.08130445,0,0,4.908167,0.1363383,0.1790977,0,0.1790977,1.513623,25.22699,0.1324125,0.08943489,0.2117451,0,0.4010196
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6341234,59.26132,46.5178,0.1485194,0.1485194,0,0,0,0.1485194,426.9633,0,0,0,0.6341234,0.1563362,0.1485194,0,0,4.72907,0.2975262,0.4777872,0,0.4777872,1.966891,32.78146,0.1323334,0.1633714,0.5072988,0,0.9316496
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9449311,69.24292,48.87091,0.3117906,0.3117906,0,-1,0,0.3117906,303.0659,0,0,0,0.9449311,0.3282006,0.3117906,0,0,4.251283,0.7275347,0.6167305,0,0.6167305,2.551973,42.5328,0.1322315,0.3429697,0.7559448,0,1.672466
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.093015,75.75216,51.02956,0.1909975,0.1909975,0,-1,0,0.1909975,572.2669,0,0,0,1.093015,0.20105,0.1909975,0,0,3.634552,1.282592,0.8919654,0,0.8919654,3.398166,56.63598,0.1320844,0.2100972,0.8744124,0,2.375607
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.254227,83.27386,53.21737,0.9573861,0.9573861,0,-1,0,0.9573861,131.0053,0,0,0,1.254227,1.007775,0.9573861,0,0,2.742587,2.085361,0.2464517,0,0.2464517,3.63197,60.53272,0.1320439,1.053125,1.003381,0,3.339587
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.225812,85.24148,55.40519,0.2502452,0.2502452,0,-1,0,0.2502452,489.8445,0,0,0,1.225812,0.263416,0.2502452,0,0,2.496135,2.307168,0.9623964,0,0.9623964,4.54498,75.74951,0.1318856,0.2752697,0.9806499,0,3.53298
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.21119,87.72493,57.65134,0.006019562,0.006019562,0,-1,0,0.006019562,20120.9,0,0,0,1.21119,0.006336381,0.006019562,0,0,1.533738,3.173324,1.204853,0,1.204853,5.688004,94.79988,0.131688,0.006621518,0.9689518,0,4.384514
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.168065,88.25754,59.12933,0.5798384,0.5798384,0,-1,0,0.5798384,201.4466,0.2288236,0,0,1.168065,0.6103562,0.5798384,0,0,0.3288851,4.257692,0.3288851,0,0.3288851,6.000012,100,0.1316342,0.6378223,0.934452,0,5.425757
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9310769,81.91569,59.83915,0.2765756,0.2765756,0,-1,0,0.2765756,336.6446,0.6399447,0,0,0.9310769,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1316342,0.3042332,0.7448615,0,5.484766
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6116225,74.34525,60.65594,0,0,0,-1,0,0,0,0.6116225,0,0,0.6116225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316342,0,0.489298,0,5.165311
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3319739,67.16222,60.11142,0.5180321,0.5180321,0,-1,0,0.5180321,64.08366,0,1.110223E-16,0,0.3319739,0.545297,0.5180321,0,0,0,4.553689,0,0.2133231,-0.2133231,5.77515,96.2523,0.1316342,0.5698354,0.2655792,0,4.885663
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06409346,59.48589,58.19586,0,0,0,-1,0,0,0,0,0,0,0.06409346,0,0,0,0,0.2370256,4.340366,0.06409346,0,0.06409346,5.835954,97.26571,0.1316237,0,0.05127477,0,4.404459
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,56.44561,56.44561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1729321,4.39805,0,0,0,5.835954,97.26571,0.1316237,0,0,0,4.39805
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,54.7537,54.7537,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1729321,4.39805,0,0.7523251,-0.7523251,5.042934,84.04873,0.1316237,0.7861797,0,0,4.39805
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,53.13958,53.13958,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.008849,3.645725,0,0.9729771,-0.9729771,4.017326,66.9553,0.1316237,1.016761,0,0,3.645725
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,51.57408,51.57408,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.089935,2.672748,0,0.2587377,-0.2587377,3.744592,62.40975,0.1316237,0.2703809,0,0,2.672748
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,50.53365,50.53365,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.377421,2.41401,0,0.08480995,-0.08480995,3.655195,60.9198,0.1316237,0.0886264,0,0,2.41401
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,49.63908,49.63908,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.471654,2.3292,0,0.1472811,-0.1472811,3.499947,58.33233,0.1316237,0.1539088,0,0,2.3292
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,48.67644,48.67644,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.6353,2.181919,0,0.2569383,-0.2569383,3.22911,53.8184,0.1316237,0.2685005,0,0,2.181919
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.02496,48.02496,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.920787,1.924981,0,0.1463202,-0.1463202,3.074875,51.24782,0.1316237,0.1529046,0,0,1.924981
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,47.28596,47.28596,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.083365,1.778661,0,0.3102514,-0.3102514,2.747842,45.79727,0.1316237,0.3242128,0,0,1.778661
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,46.6831,46.6831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.428089,1.468409,0,0,0,2.747842,45.79727,0.1316237,0,0,0,1.468409
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,46.24553,46.24553,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.428089,1.468409,0,0.03944186,-0.03944186,2.706266,45.10434,0.1316237,0.04121675,0,0,1.468409
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01214015,46.19699,45.97327,0.2463923,0.2463923,0,0,0,0.2463923,4.927164,0,2.775558E-17,0,0.01214015,0.2593603,0.2463923,0,0,3.471913,1.428967,0,0.2472201,-0.2472201,2.445673,40.76114,0.1316237,0.2710315,0.009712121,0,1.441107
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2167718,49.64994,45.56488,1.811568,1.811568,0.4829756,0,0.1879523,1.811568,11.96597,0,0,0,0.2167718,1.398519,1.328593,0,0,3.746602,1.181747,0,1.181747,-1.181747,1.200002,20,0.1316237,1.992725,0.1734174,1.7,1.398519
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4184988,54.52658,46.38166,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,116.6169,0,0,0,0.4184988,0,0,1.341134,1.274077,5.059654,0,1.692576,0,1.692576,2.805721,46.76192,0.1318271,0.3947529,0.334799,1.7,0.4184988
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5309399,59.41602,48.73478,0.3358685,0.3358685,0,-1,0,0.3358685,158.0797,0,0,0,0.5309399,0.3535458,0.3358685,0,0,3.367079,1.523318,0.1773941,0,0.1773941,2.974012,49.56676,0.1317981,0.3694553,0.4247519,0,2.054258
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8507761,69.23439,50.89342,0.3708101,0.3708101,0,-1,0,0.3708101,229.4372,0,0,0,0.8507761,0.3903264,0.3708101,0,0,3.189684,1.682973,0.4604497,0,0.4604497,3.410833,56.8471,0.1317229,0.4078911,0.6806209,0,2.533749
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6495577,66.81374,53.05207,0.7551579,0.7551579,0,-1,0,0.7551579,86.01614,0,0,0,0.6495577,0.794903,0.7551579,0,0,2.729235,2.097378,0,0.1453454,-0.1453454,3.257625,54.29364,0.1317229,0.8306737,0.5196461,0,2.746935
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.0826,80.66011,55.23988,0,0,0,-1,0,0,0,0,0,0,1.0826,0,0,0,0,2.890729,1.952032,1.0826,0,1.0826,4.284669,71.41101,0.1315464,0,0.8660797,0,3.034632
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8738644,77.51679,57.48604,0.4422897,0.4422897,0,-1,0,0.4422897,197.5774,0,0,0,0.8738644,0.465568,0.4422897,0,0,1.80813,2.926372,0.4082963,0,0.4082963,4.672013,77.86673,0.1314799,0.4865186,0.6990914,0,3.800236
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7763246,76.57414,58.90569,0.3312868,0.3312868,0,-1,0,0.3312868,234.3361,0,0,0,0.7763246,0.3487229,0.3312868,0,0,1.399834,3.293839,0.4276017,0,0.4276017,5.077672,84.62769,0.1314104,0.3644154,0.6210597,0,4.070163
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.597534,72.84116,59.61551,0.2245808,0.2245808,0,-1,0,0.2245808,266.0663,0,0,0,0.597534,0.2364009,0.2245808,0,0,0.9722319,3.67868,0.3611331,0,0.3611331,5.420273,90.3377,0.1313518,0.2470389,0.4780272,0,4.276214
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4614451,70.48019,60.44202,0.7961234,0.7961234,0,-1,0,0.7961234,57.9615,0,0,0,0.4614451,0.8380246,0.7961234,0,0,0.6110987,4.0037,0,0.3765796,-0.3765796,5.023323,83.72189,0.1313518,0.8757358,0.369156,0,4.465145
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3076781,66.38649,59.88778,0,0,0,-1,0,0,0,0,0,0,0.3076781,0,0,0,0,1.029521,3.62712,0.3076781,0,0.3076781,5.315212,88.58669,0.1313019,0,0.2461425,0,3.934799
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06687569,59.3265,57.98194,0.4769602,0.4769602,0,-1,0,0.4769602,14.02123,0,1.110223E-16,0,0.06687569,0.5020634,0.4769602,0,0,0.7218423,3.904031,0,0.4351877,-0.4351877,4.856484,80.94124,0.1313019,0.5246562,0.05350055,0,3.970906
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,56.28031,56.28031,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,1.205384,3.468843,0,0.9264029,-0.9264029,3.87997,64.66603,0.1313019,0.9680911,0,0,3.468843
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,54.55923,54.55923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234721,2.54244,0,0,0,3.87997,64.66603,0.1313019,0,0,0,2.54244
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.94511,52.94511,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,2.234721,2.54244,0,1.149599,-1.149599,2.668186,44.46968,0.1313019,1.201331,0,0,2.54244
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,51.38933,51.38933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512053,1.392841,0,0,0,2.668186,44.46968,0.1313019,0,0,0,1.392841
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512053,1.392841,0,0,0,2.668186,44.46968,0.1313019,0,0,0,1.392841
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.47378,49.47378,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.512053,1.392841,0,0.2263152,-0.2263152,2.429629,40.49373,0.1313019,0.2364994,0,0,1.392841
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,48.51114,48.51114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763514,1.166526,0,0,0,2.429629,40.49373,0.1313019,0,0,0,1.166526
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.85965,47.85965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763514,1.166526,0,0,0,2.429629,40.49373,0.1313019,0,0,0,1.166526
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.14983,47.14983,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.763514,1.166526,0,0.08378484,-0.08378484,2.341312,39.02179,0.1313019,0.08755516,0,0,1.166526
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,46.54697,46.54697,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.856608,1.082741,0,0.1166102,-0.1166102,2.218394,36.97316,0.1313019,0.1218576,0,0,1.082741
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.10941,46.10941,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.986175,0.9661311,0,0.07992753,-0.07992753,2.134143,35.56898,0.1313019,0.08352426,0,0,0.9661311
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01693691,46.14917,45.83714,0.107549,0.107549,0,0,0,0.107549,15.74809,0,0,0,0.01693691,0.1132095,0.107549,0,0,4.074984,0.8862036,0,0.0962726,-0.0962726,2.032663,33.87764,0.1313019,0.1183039,0.01354953,0,0.9031405
