Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.204368,82.685,53.95636,0.1036585,0.1036585,0,-1,0,0.1036585,1161.861,1.023024,0,0,1.204368,0.1091142,0.1036585,0,0,0.07223013,4.488682,0.07223013,0,0.07223013,6.000012,100,0.1309352,0.1140244,0.9634945,0,5.69305
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8545182,75.33396,56.06639,0,0,0,-1,0,0,0,0.8545182,0,0,0.8545182,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309352,0,0.6836146,0,5.408207
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4083281,66.03051,57.4277,0.4020489,0.4020489,0,-1,0,0.4020489,101.5618,0,0,0,0.4083281,0.4232094,0.4020489,0,0,0,4.553689,0,0.01488131,-0.01488131,5.984326,99.73856,0.1309352,0.4422538,0.3266625,0,4.962017
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5179648,69.19351,58.03056,0.4115781,0.4115781,0,-1,0,0.4115781,125.8485,0.06818994,0,0,0.5179648,0.4332401,0.4115781,0,0,0.01653479,4.538807,0.01653479,0,0.01653479,6.000012,100,0.1309327,0.4527359,0.4143719,0,5.056773
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4580168,68.62959,58.79873,0.4801843,0.4801843,0,-1,0,0.4801843,95.38352,0,0,0,0.4580168,0.5054572,0.4801843,0,0,0,4.553689,0,0.04744048,-0.04744048,5.950006,99.16656,0.1309327,0.5282028,0.3664134,0,5.011706
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3021473,64.49271,58.19586,0.4767287,0.4767287,0,-1,0,0.4767287,63.3793,0,0,0,0.3021473,0.5018197,0.4767287,0,0,0.05271164,4.506248,0,0.1996724,-0.1996724,5.739532,95.65868,0.1309327,0.5244015,0.2417179,0,4.808396
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07007493,57.78136,56.38727,0.6260224,0.6260224,0,-1,0,0.6260224,11.19368,0,0,0,0.07007493,0.658971,0.6260224,0,0,0.2745698,4.306576,0,0.588896,-0.588896,5.118781,85.31285,0.1309327,0.6886246,0.05605995,0,4.376651
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,54.63702,54.63702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9288988,3.71768,0,0,0,5.118781,85.31285,0.1309327,0,0,0,3.71768
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.08124,53.08124,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9288988,3.71768,0,0.35617,-0.35617,4.743345,79.0556,0.1309327,0.3721977,0,0,3.71768
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,51.52546,51.52546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1309327,0,0,0,3.36151
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1309327,0,0,0,3.36151
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.06538,49.06538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324643,3.36151,0,0,0,4.743345,79.0556,0.1309327,0,0,0,3.36151
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,48.20971,48.20971,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.324643,3.36151,0,0.1323142,-0.1323142,4.603874,76.73107,0.1309327,0.1382684,0,0,3.36151
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,47.39292,47.39292,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.471659,3.229196,0,0.09118247,-0.09118247,4.507759,75.12917,0.1309327,0.09528568,0,0,3.229196
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572973,3.138013,0,0,0,4.507759,75.12917,0.1309327,0,0,0,3.138013
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.05106,46.05106,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.572973,3.138013,0,0.04904229,-0.04904229,4.456064,74.26758,0.1309327,0.05124919,0,0,3.138013
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,45.50654,45.50654,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.627464,3.088971,0,0.04293383,-0.04293383,4.410808,73.51331,0.1309327,0.04486585,0,0,3.088971
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.14677,45.14677,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.675169,3.046037,0,0.1694513,-0.1694513,4.23219,70.53636,0.1309327,0.1770766,0,0,3.046037
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02416239,45.29777,44.85506,0.2509575,0.2509575,0,0,0,0.2509575,9.628082,0,0,0,0.02416239,0.2641658,0.2509575,0,0,1.863448,2.876586,0,0.2400034,-0.2400034,3.979204,66.31994,0.1309327,0.2760532,0.01932991,0,2.900748
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1776563,47.77345,44.46611,0.847621,0.847621,0,0,0,0.847621,20.9594,0,1.110223E-16,0,0.1776563,0.8922327,0.847621,0,0,2.130118,2.636583,0,0.7145764,-0.7145764,3.225975,53.76614,0.1309327,0.9323831,0.142125,0,2.814239
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5173198,55.41097,45.2829,1.073261,1.073261,0,0,0,1.073261,48.20075,0,0,0,0.5173198,1.129748,1.073261,0,0,2.924092,1.922006,0,0.6124284,-0.6124284,2.580419,43.00689,0.1309327,1.180587,0.4138558,0,2.439326
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3103229,53.46777,47.47071,0.3855318,0.3855318,0,-1,0,0.3855318,80.49216,0,0,0,0.3103229,0.405823,0.3855318,0,0,3.604568,1.309578,0,0.09550006,-0.09550006,2.479753,41.32913,0.1309327,0.424085,0.2482583,0,1.619901
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2513906,54.50171,49.60991,0.06397574,0.06397574,0,-1,0,0.06397574,392.9468,0,0,0,0.2513906,0.06734288,0.06397574,0,0,3.710679,1.214078,0.1840477,0,0.1840477,2.654356,44.23917,0.1309041,0.07037331,0.2011125,0,1.465468
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2872857,57.41118,51.71021,0.6410252,0.6410252,0,-1,0,0.6410252,44.81659,0,0,0,0.2872857,0.6747634,0.6410252,0,0,3.526631,1.379721,0,0.3874777,-0.3874777,2.245918,37.4319,0.1309041,0.7051277,0.2298285,0,1.667006
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3108501,60.07291,53.79107,0.4191308,0.4191308,0,-1,0,0.4191308,74.16542,0,0,0,0.3108501,0.4411903,0.4191308,0,0,3.957162,0.992243,0,0.1303402,-0.1303402,2.108528,35.14206,0.1309041,0.4610439,0.2486801,0,1.303093
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7043556,71.31744,55.90109,0.851797,0.851797,0,-1,0,0.851797,82.69055,0,1.110223E-16,0,0.7043556,0.8966284,0.851797,0,0,4.101985,0.8619028,0,0.1922728,-0.1922728,1.905854,31.76418,0.1309041,0.9369767,0.5634845,0,1.566258
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3715017,65.03426,57.2624,0,0,0,-1,0,0,0,0,0,0,0.3715017,0,0,0,0,4.315621,0.66963,0.3715017,0,0.3715017,2.258292,37.63812,0.1308465,0,0.2972014,0,1.041132
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3422559,65.02483,57.86526,0.6342853,0.6342853,0,-1,0,0.6342853,53.95931,0,0,0,0.3422559,0.6676688,0.6342853,0,0,3.944119,1.003981,0,0.3254128,-0.3254128,1.915277,31.92121,0.1308465,0.6977139,0.2738048,0,1.346237
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2470823,63.7561,58.63343,0.7057427,0.7057427,0,-1,0,0.7057427,35.01025,0,1.110223E-16,0.08473106,0.2470823,0.7428871,0.7057427,0,0,4.305689,0.6785687,0,0.4958048,-0.4958048,1.392653,23.21083,0.1308465,0.776317,0.1976658,0,0.925651
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1500097,61.08326,58.03056,0.03363474,0.03363474,0,-1,0,0.03363474,445.9963,0,0,0,0.1500097,0.035405,0.03363474,0,0,4.856583,0.182764,0.1146047,0,0.1146047,1.501376,25.02289,0.1308288,0.03699822,0.1200078,0,0.3327737
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04334508,57.08019,56.22197,0.197649,0.197649,0,-1,0,0.197649,21.93034,0,2.775558E-17,0,0.04334508,0.2080515,0.197649,0,0,4.741979,0.2859082,0,0.1647065,-0.1647065,1.32776,22.12929,0.1308288,0.2174139,0.03467607,0,0.3292533
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,54.47172,54.47172,0.5994427,0.1151417,0,-1,0,0.1151417,0,0,0.484301,0.5442453,0,0.1212018,0.1151417,0,0,4.924986,0.1212018,0,0.1212018,-0.1212018,1.200002,20,0.1308288,0.659387,0,0,0.1212018
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.94511,52.94511,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,51.4185,51.4185,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.98913,49.98913,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.9487,48.9487,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.10275,48.10275,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,47.31513,47.31513,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,46.62476,46.62476,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.97327,45.97327,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,45.42875,45.42875,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308288,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.06898,45.06898,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310548,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00438281,44.84762,44.76754,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.57143,2.220446E-16,0,0,0.00438281,0,0,1.452632,1.38,3.679654,1.242,1.384383,0,1.384383,3.822526,63.70864,0.1312175,0.02743709,0.003506248,1.7,1.246383
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06092985,45.50619,44.38832,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.77615,0,0,0,0.06092985,0,0,1.287647,1.223265,2.295272,2.487945,1.284195,0,1.284195,5.04082,84.0135,0.1314746,0.453588,0.04874389,1.7,2.548874
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2155423,49.22662,45.17594,0.2599082,0.2599082,0,0,0,0.2599082,82.93018,0,0,0,0.2155423,0.2735875,0.2599082,0,0,1.011077,3.64372,0,0.05804523,-0.05804523,4.979635,82.99376,0.1314746,0.285899,0.1724339,0,3.859262
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1440586,50.08628,47.36375,2.04831,1.38,0,-1,0,1.38,10.43903,2.220446E-16,0.6683096,0.8731406,0.1440586,1.452632,1.38,0,0,1.075572,3.585675,0,1.308573,-1.308573,3.600278,60.00452,0.1314746,2.253141,0.1152469,0,3.729733
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2527989,54.41945,49.50294,0.6395705,0.6395705,0,-1,0,0.6395705,39.52635,0,0,0,0.2527989,0.6732321,0.6395705,0,0,2.529541,2.277102,0,0.4204333,-0.4204333,3.157103,52.61827,0.1314746,0.7035276,0.2022391,0,2.529901
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2453344,56.40965,51.57408,1.290999,1.290999,0,-1,0,1.290999,19.00346,0,0,0.04009854,0.2453344,1.358946,1.290999,0,0,2.99669,1.856668,0,1.113612,-1.113612,1.983253,33.05415,0.1314746,1.420099,0.1962675,0,2.102003
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3106004,59.92537,53.65493,0,0,0,-1,0,0,0,0,0,0,0.3106004,0,0,0,0,4.234036,0.7430568,0.3106004,0,0.3106004,2.277914,37.96516,0.1314265,0,0.2484803,0,1.053657
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4940932,66.15472,55.73579,0.495845,0.495845,0,-1,0,0.495845,99.64671,0,5.551115E-17,0,0.4940932,0.5219421,0.495845,0,0,3.923435,1.022597,0,0.02784886,-0.02784886,2.248559,37.47591,0.1314265,0.5454295,0.3952746,0,1.51669
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2098068,61.37531,57.0971,0.1904286,0.1904286,0,-1,0,0.1904286,110.1761,0,0,0,0.2098068,0.2004512,0.1904286,0,0,3.954379,0.9947482,0.009355581,0,0.009355581,2.257435,37.62384,0.1314251,0.2094715,0.1678454,0,1.204555
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3352624,64.69701,57.69996,1.074134,1.074134,0,-1,0,1.074134,31.21235,0,0,0.1648377,0.3352624,1.130667,1.074134,0,0,3.945023,1.003168,0,0.795405,-0.795405,1.419004,23.65002,0.1314251,1.181548,0.2682099,0,1.338431
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07505368,59.92497,58.40978,0.5462169,0.2686761,0,-1,0,0.2686761,27.93463,0,0.2775408,0.3892033,0.07505368,0.2828169,0.2686761,0,0,4.828806,0.2077633,0,0.2077633,-0.2077633,1.200002,20,0.1314251,0.6008386,0.06004295,0,0.2828169
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1301595,60.50342,57.86526,0.5588203,0.1236516,0,-1,0,0.1236516,105.2632,0,0.4351688,0.589972,0.1301595,0.1301595,0.1236516,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.6147023,0.1041276,0,0.1301595
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06911708,57.38914,56.01777,0.5029896,0.06566123,0,-1,0,0.06566123,105.2632,0,0.4373284,0.5401564,0.06911708,0.06911708,0.06566123,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.5532886,0.05529366,0,0.06911708
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,54.31614,54.31614,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,52.77981,52.77981,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,51.2532,51.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,49.853,49.853,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.84174,48.84174,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.99578,47.99578,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.179,47.179,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,46.5178,46.5178,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.86631,45.86631,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,45.31207,45.31207,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314251,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.99119,44.99119,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316185,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008546073,44.81669,44.66058,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,31.00958,0,0,0,0.008546073,0,0,1.452632,1.38,3.679654,1.242,1.388546,0,1.388546,3.826476,63.77447,0.1317797,0.0303154,0.006836859,1.7,1.250546
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04639078,45.12067,44.27164,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.96066,2.220446E-16,0,0,0.04639078,0,0,1.452632,1.38,2.291108,2.491691,1.426391,0,1.426391,5.179669,86.32764,0.1320073,0.2556521,0.03711262,1.7,2.538082
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.127814,47.44335,45.06898,0.4839791,0.4839791,0,0,0,0.4839791,26.40899,0,1.110223E-16,0,0.127814,0.5094517,0.4839791,0,0,0.8647175,3.775443,0,0.3816377,-0.3816377,4.777388,79.62296,0.1320073,0.5323771,0.1022512,0,3.903257
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4676123,56.47773,47.25679,0.4477534,0.4477534,0,-1,0,0.4477534,104.4352,0,0,0,0.4676123,0.4713194,0.4477534,0,0,1.288759,3.393806,0,0.003707077,-0.003707077,4.77348,79.55784,0.1320073,0.4925287,0.3740898,0,3.861418
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5750386,61.0676,49.36681,0.5835798,0.5835798,0,-1,0,0.5835798,98.53641,0,0,0,0.5750386,0.6142945,0.5835798,0,0,1.292878,3.390098,0,0.03925595,-0.03925595,4.7321,78.86818,0.1320073,0.6419377,0.4600309,0,3.965137
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3804342,59.10421,51.46712,0.8193802,0.8193802,0,-1,0,0.8193802,46.42951,0,1.110223E-16,0,0.3804342,0.8625055,0.8193802,0,0,1.336496,3.350842,0,0.4820713,-0.4820713,4.223953,70.39907,0.1320073,0.9013183,0.3043474,0,3.731277
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4533435,62.85896,53.5188,0.1452055,0.1452055,0,-1,0,0.1452055,312.2082,0,0,0,0.4533435,0.1528479,0.1452055,0,0,1.872131,2.868771,0.3004956,0,0.3004956,4.509028,75.15031,0.1319609,0.159726,0.3626748,0,3.322115
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3055211,61.85017,55.59966,0.7519664,0.7519664,0,-1,0,0.7519664,40.62962,0,1.110223E-16,0,0.3055211,0.7915436,0.7519664,0,0,1.571635,3.139217,0,0.4860225,-0.4860225,3.996715,66.61179,0.1319609,0.8271631,0.2444169,0,3.444738
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3817542,64.92151,56.94152,0.5872673,0.5872673,0,-1,0,0.5872673,65.00519,0,0,0,0.3817542,0.618176,0.5872673,0,0,2.11166,2.653195,0,0.2364219,-0.2364219,3.747504,62.45829,0.1319609,0.645994,0.3054034,0,3.034949
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4461724,66.9478,57.48604,0.3309678,0.3309678,0,-1,0,0.3309678,134.8084,0,0,0,0.4461724,0.3483872,0.3309678,0,0,2.374351,2.416773,0.09778523,0,0.09778523,3.840272,64.0044,0.1319458,0.3640646,0.356938,0,2.862945
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2446011,63.30958,58.2542,0.6391502,0.6391502,0,-1,0,0.6391502,38.26973,0,0,0,0.2446011,0.6727897,0.6391502,0,0,2.276566,2.50478,0,0.4281886,-0.4281886,3.388921,56.48191,0.1319458,0.7030653,0.1956809,0,2.749381
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07678081,59.19363,57.65134,0,0,0,-1,0,0,0,0,0,0,0.07678081,0,0,0,0,2.752331,2.076591,0.07678081,0,0.07678081,3.461762,57.69592,0.1319339,0,0.06142465,0,2.153372
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06433294,57.11684,55.84275,0.13455,0.13455,0,-1,0,0.13455,47.81339,0,2.775558E-17,0,0.06433294,0.1416316,0.13455,0,0,2.67555,2.145694,0,0.07729869,-0.07729869,3.380282,56.33792,0.1319339,0.148005,0.05146635,0,2.210027
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,54.15084,54.15084,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.761438,2.068395,0,0.252434,-0.252434,3.114193,51.90312,0.1319339,0.2637935,0,0,2.068395
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,52.64368,52.64368,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.04192,1.815961,0,0.9049828,-0.9049828,2.160258,36.00422,0.1319339,0.945707,0,0,1.815961
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047457,0.9109781,0,0,0,2.160258,36.00422,0.1319339,0,0,0,0.9109781
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,49.71687,49.71687,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.047457,0.9109781,0,0.06647062,-0.06647062,2.090191,34.83645,0.1319339,0.0694618,0,0,0.9109781
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,48.73478,48.73478,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.121313,0.8445075,0,0.24208,-0.24208,1.835017,30.58355,0.1319339,0.2529736,0,0,0.8445075
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.88882,47.88882,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.390291,0.6024274,0,0.1677596,-0.1677596,1.658183,27.63632,0.1319339,0.1753088,0,0,0.6024274
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.09149,47.09149,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.57669,0.4346678,0,0.1343823,-0.1343823,1.516531,25.27547,0.1319339,0.1404295,0,0,0.4346678
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,46.41084,46.41084,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.726004,0.3002855,0,0.003822221,-0.003822221,1.512502,25.20832,0.1319339,0.003994221,0,0,0.3002855
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,45.7788,45.7788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.730251,0.2964633,0,0,0,1.512502,25.20832,0.1319339,0,0,0,0.2964633
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,45.23428,45.23428,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.730251,0.2964633,0,0.06200781,-0.06200781,1.44714,24.11896,0.1319339,0.06479816,0,0,0.2964633
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.8745,44.8745,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.799148,0.2344555,0,0.1775224,-0.1775224,1.260015,21.00021,0.1319339,0.1855109,0,0,0.2344555
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.0171842,44.86761,44.55362,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.60613,0,0,0,0.0171842,0,0,1.452632,1.38,4.996395,0.05693313,1.397184,0,1.397184,2.5855,43.09159,0.1321219,0.121123,0.01374736,1.7,0.07411734
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2879721,49.6196,44.19385,1.296737,1.296737,1.7,0,0.5202,1.296737,22.20744,0,0,0,0.2879721,0,0,0.4032631,0.3830999,3.599211,1.314399,0.671072,0,0.671072,3.222135,53.70215,0.1322582,1.426411,0.2303777,1.7,1.602371
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6964121,58.95738,44.99119,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,396.7806,2.220446E-16,0,0,0.6964121,0,0,1.452632,1.38,2.928139,1.918364,2.076412,0,2.076412,5.191993,86.53304,0.1323635,0.1930672,0.5571297,1.7,2.614776
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9884184,68.3176,47.14983,0,0,0,-1,0,0,0,0.1366914,0,0,0.9884184,0,0,0,0,0.851727,3.787135,0.851727,0,0.851727,6.000012,100,0.1322322,0,0.7907347,0,4.775553
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.177444,75.95149,49.2793,0.3593656,0.3593656,0,-1,0,0.3593656,327.6451,0.7991642,0,0,1.177444,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1322322,0.3953022,0.9419551,0,5.731133
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.152541,77.84463,51.36016,0.5365718,0.5365718,0,-1,0,0.5365718,214.7972,0.5877289,0,0,1.152541,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1322322,0.590229,0.922033,0,5.70623
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.068354,77.98867,53.41184,0.6724092,0.6724092,0,-1,0,0.6724092,158.8845,0.3605547,0,0,1.068354,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1322322,0.7396501,0.8546831,0,5.622043
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6586784,69.74506,55.49269,0.736049,0.736049,0,-1,0,0.736049,89.4884,0,0,0,0.6586784,0.7747884,0.736049,0,0,0,4.553689,0,0.11611,-0.11611,5.877621,97.96016,0.1322322,0.8096539,0.5269427,0,5.212368
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.046721,81.57826,56.82483,0.664942,0.664942,0,-1,0,0.664942,157.4154,0.2177712,0,0,1.046721,0.6999389,0.664942,0,0,0.1290111,4.437579,0.1290111,0,0.1290111,6.000012,100,0.1322123,0.7314361,0.8373769,0,5.4843
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8807031,77.57561,57.37908,0.5878816,0.5878816,0,-1,0,0.5878816,149.8096,0.2618803,0,0,0.8807031,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1322123,0.6466697,0.7045625,0,5.434392
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5992895,71.19379,58.0889,1.455214,1.38,0,-1,0,1.38,43.42678,2.220446E-16,0.0752137,0.2207351,0.5992895,1.452632,1.38,0,0,0,4.553689,0,0.8533421,-0.8533421,5.100511,85.00834,0.1322123,1.600735,0.4794316,0,5.152978
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3983545,65.8691,57.48604,0,0,0,-1,0,0,0,0,0,0,0.3983545,0,0,0,0,0.9481578,3.700347,0.3983545,0,0.3983545,5.478423,91.30686,0.132151,0,0.3186836,0,4.098701
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07074226,57.10756,55.70662,2.017226,1.38,0,-1,0,1.38,5.12625,0,0.6372262,0.8389488,0.07074226,1.452632,1.38,0,0,0.5498034,4.058866,0,1.381889,-1.381889,4.021783,67.02959,0.132151,2.218949,0.0565938,0,4.129608
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.06332,54.06332,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,2.085236,2.676977,0,0.9166147,-0.9166147,3.055587,50.92634,0.132151,0.9578624,0,0,2.676977
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.56589,52.56589,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,3.103697,1.760362,0,0.9844916,-0.9844916,2.017841,33.63062,0.132151,1.028794,0,0,1.760362
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.02956,51.02956,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0.05466644,0,0.7576489,0.7197664,0,0,4.197577,0.7758701,0,0.7576489,-0.7576489,1.219209,20.32011,0.132151,0.7917431,0,0,0.7758701
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,49.65853,49.65853,0.09789781,0.0173102,0,-1,0,0.0173102,0,0,0.08058761,0.09037739,0,0.01822127,0.0173102,0,0,5.039409,0.01822127,0,0.01822127,-0.01822127,1.200002,20,0.132151,0.1076876,0,0,0.01822127
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,48.64727,48.64727,0.0495468,0,0,-1,0,0,0,0,0.0495468,0.05450148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0.05450148,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.80132,47.80132,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.0137,47.0137,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,45.67184,45.67184,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.14677,45.14677,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.79671,44.79671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132151,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01359543,44.71429,44.46611,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.574733,0,0,0,0.01359543,0,0,1.402815,1.332674,5.059654,0,1.346269,0,1.346269,2.477186,41.28635,0.1323937,0.3269037,0.01087634,1.7,0.01359543
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2357108,48.49559,44.08689,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.62851,0,0,0,0.2357108,0,0,0.8468567,0.8045139,3.713385,1.211643,1.040225,0,1.040225,3.46403,57.73371,0.1326108,0.9384576,0.1885686,1.7,1.447353
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5898249,56.5394,44.90368,1.8579,1.8579,1.7,0,0.5202,1.8579,31.74686,0,0,0,0.5898249,0.1662105,0.1578999,0,0,2.67316,2.147845,0.4236144,0,0.4236144,3.865906,64.43163,0.1326872,2.04369,0.4718599,1.7,2.73767
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.956992,67.40359,47.04287,0.7418098,0.7418098,0,-1,0,0.7418098,129.0077,0,0,0,0.956992,0.7808525,0.7418098,0,0,2.249546,2.529098,0.1761395,0,0.1761395,4.033006,67.21664,0.1326601,0.8159909,0.7655936,0,3.48609
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.176624,75.79453,49.17234,0.3519499,0.3519499,0,-1,0,0.3519499,334.3157,0,0,0,1.176624,0.3704736,0.3519499,0,0,2.073406,2.687623,0.8061504,0,0.8061504,4.797788,79.96297,0.1325362,0.3871449,0.9412991,0,3.864247
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.172102,78.2757,51.2532,0.7771565,0.7771565,0,-1,0,0.7771565,150.8193,0,0,0,1.172102,0.8180594,0.7771565,0,0,1.267256,3.413159,0.3540424,0,0.3540424,5.133662,85.56085,0.1324819,0.8548722,0.9376814,0,4.58526
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.202078,81.77608,53.30488,0.06474488,0.06474488,0,-1,0,0.06474488,1856.638,0.2207123,0,0,1.202078,0.06815251,0.06474488,0,0,0.9132136,3.731797,0.9132136,0,0.9132136,6.000012,100,0.1323419,0.07121937,0.9616627,0,4.933875
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.26056,86.29874,55.35656,0.961877,0.961877,0,-1,0,0.961877,131.0521,0.2480576,0,0,1.26056,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1323419,1.058065,1.008448,0,5.814249
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.034761,81.02527,56.65953,0.6660066,0.6660066,0,-1,0,0.6660066,155.368,0.3337013,0,0,1.034761,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1323419,0.7326073,0.8278088,0,5.58845
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7438655,73.79496,57.21378,0.5930315,0.5930315,0,-1,0,0.5930315,125.4344,0.1196219,0,0,0.7438655,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1323419,0.6523346,0.5950924,0,5.297554
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6379068,72.01559,57.98194,0.3246862,0.3246862,0,-1,0,0.3246862,196.4687,0.2961319,0,0,0.6379068,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1323419,0.3571548,0.5103255,0,5.191596
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3657,65.0293,57.37908,1.272316,1.272316,0,-1,0,1.272316,28.74286,0,0,0.01954742,0.3657,1.33928,1.272316,0,0,0,4.553689,0,0.9735798,-0.9735798,4.973769,82.89598,0.1323419,1.399547,0.29256,0,4.919389
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07106324,57.03543,55.62883,1.800022,1.38,0,-1,0,1.38,5.14951,0,0.4200225,0.6000248,0.07106324,1.452632,1.38,0,0,1.081755,3.580109,0,1.381568,-1.381568,3.517468,58.62435,0.1323419,1.980025,0.05685059,0,3.651172
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.616831,2.198541,0,0,0,3.517468,58.62435,0.1323419,0,0,0,2.198541
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,52.4492,52.4492,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.616831,2.198541,0,0.1806309,-0.1806309,3.327066,55.45099,0.1323419,0.1887593,0,0,2.198541
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.95177,50.95177,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.817532,2.01791,0,0.2770407,-0.2770407,3.03504,50.58389,0.1323419,0.2895075,0,0,2.01791
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.58074,49.58074,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.125355,1.740869,0,0.1270707,-0.1270707,2.901095,48.35149,0.1323419,0.1327888,0,0,1.740869
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,48.59865,48.59865,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.266545,1.613798,0,0.1585914,-0.1585914,2.733925,45.56533,0.1323419,0.165728,0,0,1.613798
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,47.69436,47.69436,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.442758,1.455207,0,0.05522507,-0.05522507,2.675713,44.59513,0.1323419,0.0577102,0,0,1.455207
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.89702,46.89702,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.504119,1.399982,0,0.01436382,-0.01436382,2.660572,44.34278,0.1323419,0.0150102,0,0,1.399982
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,46.21637,46.21637,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.520078,1.385618,0,0.08301014,-0.08301014,2.573072,42.88445,0.1323419,0.0867456,0,0,1.385618
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,45.58433,45.58433,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.612312,1.302608,0,0.09090819,-0.09090819,2.477246,41.28735,0.1323419,0.09499906,0,0,1.302608
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.03981,45.03981,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.713321,1.2117,0,0.08029209,-0.08029209,2.392611,39.87677,0.1323419,0.08390523,0,0,1.2117
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.68975,44.68975,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.802535,1.131408,0,0.1142363,-0.1142363,2.272195,37.86985,0.1323419,0.1193769,0,0,1.131408
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02184821,44.75809,44.35915,0,0,0,0,0,0,0,0,0,0,0.02184821,0,0,0,0,3.929464,1.017172,0.02184821,0,0.02184821,2.292922,38.2153,0.1323386,0,0.01747856,0,1.03902
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2773269,49.18045,43.97021,0.6821818,0.6821818,0,0,0,0.6821818,40.65292,0,0,0,0.2773269,0.7180861,0.6821818,0,0,3.907616,1.036835,0,0.4407593,-0.4407593,1.828321,30.47196,0.1323386,0.7504,0.2218615,0,1.314162
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3623047,51.71762,44.79671,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,52.37739,0,0,0,0.3623047,0,0,1.00828,0.9578663,4.397348,0.5960757,1.320171,0,1.320171,3.080745,51.34565,0.1325835,0.7608917,0.2898438,1.7,0.9583804
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5383021,57.62383,46.92619,0.6855229,0.6855229,0,-1,0,0.6855229,78.52431,0,0,0,0.5383021,0.7216031,0.6855229,0,0,3.077177,1.78423,0,0.183301,-0.183301,2.887529,48.12539,0.1325835,0.7540752,0.4306417,0,2.322532
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.627089,61.86703,49.03621,0.4866667,0.4866667,0,-1,0,0.4866667,128.8539,0,0,0,0.627089,0.5122807,0.4866667,0,0,3.280845,1.600929,0.1148082,0,0.1148082,2.996446,49.94067,0.1325659,0.5353333,0.5016711,0,2.228018
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8385078,69.20979,51.13652,0.1314156,0.1314156,0,-1,0,0.1314156,638.058,0,0,0,0.8385078,0.1383322,0.1314156,0,0,3.166037,1.704256,0.7001756,0,0.7001756,3.660691,61.01139,0.1324588,0.1445572,0.6708063,0,2.542764
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.20897,81.81097,53.16875,0.4296777,0.4296777,0,-1,0,0.4296777,281.3668,0,0,0,1.20897,0.4522924,0.4296777,0,0,2.465861,2.334414,0.756678,0,0.756678,4.378539,72.9755,0.1323432,0.4726455,0.9671763,0,3.543385
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.110995,81.45995,55.21071,1.022472,1.022472,0,-1,0,1.022472,108.6577,0,0,0,1.110995,1.076286,1.022472,0,0,1.709183,3.015424,0.03470815,0,0.03470815,4.411466,73.52428,0.1323379,1.124719,0.8887957,0,4.126419
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6075573,69.69392,56.55257,1.440626,1.38,0,-1,0,1.38,44.02589,2.220446E-16,0.06062614,0.2046888,0.6075573,1.452632,1.38,0,0,1.674475,3.046662,0,0.8450743,-0.8450743,3.520679,58.67787,0.1323379,1.584689,0.4860458,0,3.654219
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5193676,68.21126,57.0971,0.4626425,0.4626425,0,-1,0,0.4626425,112.2611,0,0,0,0.5193676,0.4869921,0.4626425,0,0,2.613446,2.201587,0.03237545,0,0.03237545,3.551393,59.18977,0.132333,0.5089068,0.4154941,0,2.720955
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4402625,67.16776,57.81664,0.3438182,0.3438182,0,-1,0,0.3438182,128.051,0,0,0,0.4402625,0.3619139,0.3438182,0,0,2.581071,2.230725,0.07834867,0,0.07834867,3.625721,60.42857,0.132321,0.3782,0.35221,0,2.670988
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3606147,64.7937,57.2624,0.4277844,0.4277844,0,-1,0,0.4277844,84.29825,0,0,0,0.3606147,0.4502993,0.4277844,0,0,2.502722,2.301239,0,0.08968462,-0.08968462,3.531185,58.85297,0.132321,0.4705628,0.2884918,0,2.661854
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06775775,56.80259,55.46352,0,0,0,-1,0,0,0,0,0,0,0.06775775,0,0,0,0,2.602372,2.211554,0.06775775,0,0.06775775,3.595466,59.92432,0.1323107,0,0.0542062,0,2.279312
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,53.82024,53.82024,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.534614,2.272536,0,0.8074186,-0.8074186,2.744372,45.73944,0.1323107,0.8437524,0,0,2.272536
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,52.31307,52.31307,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.431746,1.465118,0,0.7467293,-0.7467293,1.95725,32.62077,0.1323107,0.7803321,0,0,1.465118
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,50.81564,50.81564,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0.04711228,0,0.6981639,0.6632558,0,0,4.261445,0.7183884,0,0.6981639,-0.6981639,1.221321,20.35531,0.1323107,0.7295813,0,0,0.7183884
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,49.44461,49.44461,0.03032375,0.0192133,0,-1,0,0.0192133,0,0,0.01111045,0.01414283,0,0.02022452,0.0192133,0,0,5.037183,0.02022452,0,0.02022452,-0.02022452,1.200002,20,0.1323107,0.03335613,0,0,0.02022452
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,48.46252,48.46252,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,47.58739,47.58739,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.81923,46.81923,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.10941,46.10941,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,45.47737,45.47737,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.96202,44.96202,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323107,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,44.60224,44.60224,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324875,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02235735,44.67967,44.27164,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.52694,2.220446E-16,0,0,0.02235735,0,0,1.452632,1.38,3.679654,1.242,1.402357,0,1.402357,3.839578,63.99284,0.1326743,0.1327423,0.01788588,1.7,1.264357
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2187558,48.00004,43.92159,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.53246,0,0,0,0.2187558,0,0,0.7291526,0.692695,2.277297,2.504122,0.9114508,0,0.9114508,4.704257,78.40412,0.1328617,1.067932,0.1750047,1.7,2.722878
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5057549,54.53331,44.68975,0.5591974,0.5591974,1.376284,0,0.4318255,0.5591974,90.44301,0,0,0,0.5057549,0,0,0.8170868,0.7762324,1.365846,3.324427,1.281987,0,1.281987,5.920456,98.67408,0.1329972,0.6151171,0.4046039,1.7,3.830182
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6353335,59.5864,46.79006,0.04796229,0.04796229,0,-1,0,0.04796229,1324.652,0.500988,0,0,0.6353335,0.05048662,0.04796229,0,0,0.08385891,4.478216,0.08385891,0,0.08385891,6.000012,100,0.1329844,0.05275852,0.5082669,0,5.11355
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6623611,62.54598,48.92925,0,0,0,-1,0,0,0,0.6623611,0,0,0.6623611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329844,0,0.5298889,0,5.21605
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7264423,66.33896,51.00039,0.06786392,0.06786392,0,-1,0,0.06786392,1070.44,0.6550066,0,0,0.7264423,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1329844,0.07465031,0.5811538,0,5.280131
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8167849,70.83739,53.0229,0.9302949,0.9302949,0,-1,0,0.9302949,87.79849,0,1.110223E-16,0,0.8167849,0.9792578,0.9302949,0,0,0,4.553689,0,0.1624729,-0.1624729,5.828751,97.14565,0.1329844,1.023324,0.6534279,0,5.370474
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8486419,74.02342,55.07458,0,0,0,-1,0,0,0,0.6681165,0,0,0.8486419,0,0,0,0,0.1805255,4.391216,0.1805255,0,0.1805255,6.000012,100,0.1329569,0,0.6789135,0,5.239858
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7129309,72.07868,56.38727,0.2949716,0.2949716,0,-1,0,0.2949716,241.6947,0.4024345,0,0,0.7129309,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1329569,0.3244688,0.5703447,0,5.26662
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1799725,60.59153,56.94152,0.07714439,0.07714439,0,-1,0,0.07714439,233.293,0.09876786,0,0,0.1799725,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1329569,0.08485883,0.143978,0,4.733662
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.3951035,65.97208,57.65134,0.5280594,0.5280594,0,-1,0,0.5280594,74.8218,0,0,0,0.3951035,0.555852,0.5280594,0,0,0,4.553689,0,0.1607485,-0.1607485,5.830568,97.17594,0.1329569,0.5808653,0.3160828,0,4.948792
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1258751,59.63318,57.0971,0,0,0,-1,0,0,0,0,0,0,0.1258751,0,0,0,0,0.1786094,4.392941,0.1258751,0,0.1258751,5.949984,99.1662,0.1329378,0,0.1007001,0,4.518816
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07198779,56.74955,55.3274,0.3263223,0.3263223,0,-1,0,0.3263223,22.06033,0,0,0,0.07198779,0.3434972,0.3263223,0,0,0.05273431,4.506228,0,0.2715094,-0.2715094,5.663788,94.39627,0.1329378,0.3589546,0.05759023,0,4.578216
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,53.65493,53.65493,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3544115,4.234719,0,0.3082404,-0.3082404,5.338874,88.98106,0.1329378,0.3221112,0,0,4.234719
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,52.14777,52.14777,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6969008,3.926478,0,1.452632,-1.452632,3.807666,63.46097,0.1329378,1.726491,0,0,3.926478
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,50.6795,50.6795,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.310936,2.473847,0,0.2559944,-0.2559944,3.537824,58.96361,0.1329378,0.2675142,0,0,2.473847
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,49.30848,49.30848,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.595374,2.217852,0,0.05474464,-0.05474464,3.480118,58.00185,0.1329378,0.05720815,0,0,2.217852
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,48.34584,48.34584,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.656202,2.163108,0,0.07440498,-0.07440498,3.401688,56.69469,0.1329378,0.07775321,0,0,2.163108
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,47.49988,47.49988,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.738874,2.088702,0,0.2406279,-0.2406279,3.148044,52.4673,0.1329378,0.2514562,0,0,2.088702
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,46.71227,46.71227,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,3.006238,1.848075,0,0.2503753,-0.2503753,2.884125,48.06866,0.1329378,0.2616422,0,0,1.848075
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.00244,46.00244,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.284433,1.597699,0,0.2175165,-0.2175165,2.654843,44.24729,0.1329378,0.2273047,0,0,1.597699
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,45.39958,45.39958,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.526118,1.380183,0,0.1489701,-0.1489701,2.497815,41.63016,0.1329378,0.1556738,0,0,1.380183
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.8745,44.8745,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.69164,1.231213,0,0.1694202,-0.1694202,2.31923,38.65376,0.1329378,0.1770441,0,0,1.231213
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,44.49528,44.49528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.879885,1.061793,0,0,0,2.31923,38.65376,0.1329378,0,0,0,1.061793
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01102834,44.36555,44.16468,0.01189456,0.01189456,0,0,0,0.01189456,92.71748,0,0,0,0.01102834,0.01252059,0.01189456,0,0,3.879885,1.061793,0,0.001492254,-0.001492254,2.317657,38.62754,0.1329378,0.01308402,0.008822671,0,1.072821
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09048691,45.4941,43.83408,0.4109047,0.4109047,0,0,0,0.4109047,22.02139,0,0,0,0.09048691,0.4325313,0.4109047,0,0,3.881543,1.0603,0,0.3420444,-0.3420444,1.957111,32.61845,0.1329378,0.4519952,0.07238954,0,1.150787
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2495501,49.2941,44.60224,0.4003997,0.4003997,0,0,0,0.4003997,62.32525,0,0,0,0.2495501,0.4214734,0.4003997,0,0,4.261592,0.7182559,0,0.1719233,-0.1719233,1.775888,29.59807,0.1329378,0.4404397,0.1996401,0,0.9678061
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4229278,54.96774,46.71227,1.217526,0.9207974,0,-1,0,0.9207974,45.9306,0,0.2967286,0.7399063,0.4229278,0.9692605,0.9207974,0,0,4.452618,0.5463327,0,0.5463327,-0.5463327,1.200002,20,0.1329378,1.339279,0.3383422,0,0.9692605
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.4862154,58.56652,48.84174,0.6503791,0.4619046,0,-1,0,0.4619046,105.2632,0,0.1884744,0.623036,0.4862154,0.4862154,0.4619046,0,0,5.059654,0,0,0,0,1.200002,20,0.1329378,0.715417,0.3889723,0,0.4862154
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6518075,64.50794,50.9226,0.485629,0.485629,0,-1,0,0.485629,134.2192,0,0,0.4103484,0.6518075,0.5111884,0.485629,0,0,5.059654,0,0.1406191,0,0.1406191,1.333405,22.22338,0.1329163,0.5341918,0.521446,0,0.6518075
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5538248,64.4865,52.94511,0.9938557,0.6463629,0,-1,0,0.6463629,85.68326,0,0.3474927,0.8677852,0.5538248,0.680382,0.6463629,0,0,4.919035,0.1265572,0,0.1265572,-0.1265572,1.200002,20,0.1329163,1.093241,0.4430598,0,0.680382
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8294605,73.4369,54.99679,0.1907125,0.1907125,0,-1,0,0.1907125,434.9272,0,0,0.05218627,0.8294605,0.20075,0.1907125,0,0,5.059654,0,0.6287105,0,0.6287105,1.79645,29.94077,0.1328207,0.2097838,0.6635684,0,0.8294605
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4603433,65.97518,56.28031,1.010983,0.9748737,0,-1,0,0.9748737,47.22082,0,0.03610959,0.4870688,0.4603433,1.026183,0.9748737,0,0,4.430944,0.5658395,0,0.5658395,-0.5658395,1.200002,20,0.1328207,1.112082,0.3682747,0,1.026183
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2033421,60.9593,56.82483,0.4193891,0.193175,0,-1,0,0.193175,105.2632,0,0.2262141,0.422693,0.2033421,0.2033421,0.193175,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.461328,0.1626737,0,0.2033421
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03202998,58.18334,57.54438,0.5338234,0.03042848,0,-1,0,0.03042848,105.2632,0,0.503395,0.5811201,0.03202998,0.03202998,0.03042848,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.5872058,0.02562399,0,0.03202998
