Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1546038,60.06569,56.94152,1.080079,0.1468737,0,-1,0,0.1468737,105.2632,0,0.9332053,1.158712,0.1546038,0.1546038,0.1468737,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,1.188087,0.1236831,0,0.1546038
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05737665,56.32149,55.19127,0.3362613,0.05450782,0,-1,0,0.05450782,105.2632,0,0.2817535,0.3589858,0.05737665,0.05737665,0.05450782,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.3698874,0.04590132,0,0.05737665
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,53.54797,53.54797,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.06998,52.06998,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,50.59199,50.59199,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,49.23069,49.23069,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,48.23888,48.23888,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,47.39292,47.39292,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,46.62476,46.62476,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.88576,45.88576,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,45.2829,45.2829,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.79671,44.79671,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328207,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,44.43694,44.43694,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330369,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02075491,44.4944,44.11606,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.867106,2.220446E-16,0,0,0.02075491,0,0,1.452632,1.38,3.679654,1.242,1.400755,0,1.400755,3.838058,63.96751,0.1332527,0.2313789,0.01660393,1.7,1.262755
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2318355,48.08086,43.75629,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.03785,0,0,0,0.2318355,0,0,1.120959,1.064911,2.278899,2.502679,1.296747,0,1.296747,5.06826,84.47083,0.1334964,0.6369449,0.1854684,1.7,2.734515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4247984,52.69157,44.52445,0.360963,0.360963,0,0,0,0.360963,117.6847,0,0,0,0.4247984,0.3799611,0.360963,0,0,0.9821528,3.669751,0.04483726,0,0.04483726,5.110796,85.17977,0.1334896,0.3970594,0.3398387,0,4.09455
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6577652,59.88022,46.60531,0,0,0,-1,0,0,0,0,0,0,0.6577652,0,0,0,0,0.9373155,3.710105,0.6577652,0,0.6577652,5.734807,95.57993,0.1333897,0,0.5262122,0,4.36787
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6396723,61.78658,48.70561,0.6737908,0.6737908,0,-1,0,0.6737908,94.93634,1.110223E-16,0,0,0.6396723,0.7092534,0.6737908,0,0,0.2795503,4.302094,0,0.06958114,-0.06958114,5.661462,94.35751,0.1333897,0.7411699,0.5117378,0,4.941766
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6201016,63.59953,50.75729,0.7704336,0.7704336,0,-1,0,0.7704336,80.48735,0,0,0,0.6201016,0.8109828,0.7704336,0,0,0.3568627,4.232512,0,0.1908811,-0.1908811,5.460256,91.00408,0.1333897,0.847477,0.4960813,0,4.852614
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6765774,67.14822,52.77981,0.1730355,0.1730355,0,-1,0,0.1730355,391.005,0,0,0,0.6765774,0.1821426,0.1730355,0,0,0.5689529,4.041631,0.4944348,0,0.4944348,5.929318,98.82177,0.1333146,0.190339,0.5412619,0,4.718209
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1737587,58.30053,54.83149,0,0,0,-1,0,0,0,0.09924068,0,0,0.1737587,0,0,0,0,0.07451806,4.486623,0.07451806,0,0.07451806,6.000012,100,0.1333033,0,0.139007,0,4.660381
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6207585,69.52551,56.11501,0.6142569,0.6142569,0,-1,0,0.6142569,101.0585,0,0,0,0.6207585,0.6465862,0.6142569,0,0,0,4.553689,0,0.02582768,-0.02582768,5.972787,99.54626,0.1333033,0.6756826,0.4966068,0,5.174448
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2662287,62.11626,56.65953,0.4754145,0.4754145,0,-1,0,0.4754145,55.99928,0,5.551115E-17,0,0.2662287,0.5004364,0.4754145,0,0,0.02869743,4.527861,0,0.2342076,-0.2342076,5.725911,95.43166,0.1333033,0.522956,0.212983,0,4.79409
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2704925,62.95575,57.37908,0.05038431,0.05038431,0,-1,0,0.05038431,536.8585,0,0,0,0.2704925,0.05303612,0.05038431,0,0,0.2889281,4.293653,0.2174563,0,0.2174563,5.932208,98.86993,0.1332704,0.05542274,0.216394,0,4.564146
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1546386,59.89748,56.77621,0.5220829,0.5220829,0,-1,0,0.5220829,29.61955,0,1.110223E-16,0,0.1546386,0.5495609,0.5220829,0,0,0.07147179,4.489364,0,0.3949223,-0.3949223,5.515923,91.93187,0.1332704,0.5742912,0.1237109,0,4.644003
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06654739,56.30754,54.99679,1.25177,1.25177,0,-1,0,1.25177,5.316264,2.220446E-16,0,0,0.06654739,1.317652,1.25177,0,0,0.5102744,4.094442,0,1.251105,-1.251105,4.197143,69.95224,0.1332704,1.376947,0.05323791,0,4.160989
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,53.38267,53.38267,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.900391,2.843337,0,1.022499,-1.022499,3.119334,51.9888,0.1332704,1.068511,0,0,2.843337
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.90468,51.90468,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.036501,1.820838,0,0.873549,-0.873549,2.198533,36.64214,0.1332704,0.9128587,0,0,1.820838
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,50.42669,50.42669,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,4.007111,0.9472889,0,0.4297256,-0.4297256,1.745562,29.09264,0.1332704,0.4490633,0,0,0.9472889
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.08483,49.08483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484584,0.5175633,0,0,0,1.745562,29.09264,0.1332704,0,0,0,0.5175633
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.13192,48.13192,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.484584,0.5175633,0,0.02627946,-0.02627946,1.717861,28.63096,0.1332704,0.02746204,0,0,0.5175633
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,47.25679,47.25679,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.513783,0.4912838,0,0.2279444,-0.2279444,1.477587,24.62639,0.1332704,0.2382019,0,0,0.4912838
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,46.5178,46.5178,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0.01972809,0,0.258278,0.2453641,0,0,4.767055,0.2633394,0,0.258278,-0.258278,1.205338,20.08892,0.1332704,0.2699006,0,0,0.2633394
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.80797,45.80797,0.1020848,0.00480832,0,-1,0,0.00480832,0,0,0.09727648,0.107485,0,0.00506139,0.00480832,0,0,5.05403,0.00506139,0,0.00506139,-0.00506139,1.200002,20,0.1332704,0.1122933,0,0,0.00506139
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.20511,45.20511,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332704,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,44.70921,44.70921,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332704,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,44.35915,44.35915,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334206,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008253528,44.1787,44.02855,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.698756,2.220446E-16,0,0,0.008253528,0,0,1.452632,1.38,3.679654,1.242,1.388254,0,1.388254,3.826198,63.76984,0.1336139,0.1593134,0.006602822,1.7,1.250254
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2281522,47.93021,43.6785,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,43.65689,0,0,0,0.2281522,0,0,1.177397,1.118527,2.291401,2.491428,1.346679,0,1.346679,5.103771,85.06268,0.133848,0.5748631,0.1825217,1.7,2.71958
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5639166,55.4826,44.43694,0.6033267,0.6033267,0,0,0,0.6033267,93.46786,0,0,0,0.5639166,0.6350808,0.6033267,0,0,0.9447214,3.70344,0,0.0711642,-0.0711642,5.028757,83.81245,0.133848,0.6636594,0.4511333,0,4.267356
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7873074,62.69028,46.48862,0.5843249,0.5843249,0,-1,0,0.5843249,134.7379,0,0,0,0.7873074,0.6150789,0.5843249,0,0,1.023793,3.632276,0.1722286,0,0.1722286,5.192147,86.53561,0.1338219,0.6427574,0.629846,0,4.419583
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9131952,68.16286,48.62782,0.2353523,0.2353523,0,-1,0,0.2353523,388.012,0,0,0,0.9131952,0.2477393,0.2353523,0,0,0.8515642,3.787281,0.6654559,0,0.6654559,5.823454,97.05737,0.1337212,0.2588876,0.7305561,0,4.700476
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.133651,76.45776,50.6795,0.2290066,0.2290066,0,-1,0,0.2290066,495.0301,0.7064837,0,0,1.133651,0.2410595,0.2290066,0,0,0.1861083,4.386191,0.1861083,0,0.1861083,6.000012,100,0.133693,0.2519072,0.9069212,0,5.519843
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.157718,79.64497,52.67285,0,0,0,-1,0,0,0,1.157718,0,0,1.157718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133693,0,0.9261744,0,5.711407
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.03737,78.68681,54.69536,0.3982795,0.3982795,0,-1,0,0.3982795,260.4628,0.6181282,0,0,1.03737,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.133693,0.4381074,0.8298958,0,5.591059
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9226783,77.0546,55.97888,0,0,0,-1,0,0,0,0.9226783,0,0,0.9226783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133693,0,0.7381427,0,5.476367
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.7804794,73.91706,56.50395,0.7076347,0.7076347,0,-1,0,0.7076347,110.2941,0.03560083,0,0,0.7804794,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.133693,0.7783982,0.6243836,0,5.334168
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3643468,64.82469,57.21378,0.6120808,0.6120808,0,-1,0,0.6120808,59.52592,0,1.110223E-16,0,0.3643468,0.6442956,0.6120808,0,0,0,4.553689,0,0.2799488,-0.2799488,5.70492,95.08181,0.133693,0.6732889,0.2914774,0,4.918036
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3044905,62.93628,56.65953,1.0612,1.0612,0,-1,0,1.0612,28.69305,0,0,0,0.3044905,1.117052,1.0612,0,0,0.3110543,4.27374,0,0.8125616,-0.8125616,4.848405,80.80659,0.133693,1.16732,0.2435924,0,4.57823
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07195244,56.30704,54.88983,0.7436544,0.7436544,0,-1,0,0.7436544,9.675522,0,1.110223E-16,0,0.07195244,0.7827941,0.7436544,0,0,1.213901,3.461179,0,0.7108417,-0.7108417,4.099112,68.3184,0.133693,0.8180198,0.05756195,0,3.533131
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,53.27571,53.27571,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,2.003725,2.750337,0,0.9419732,-0.9419732,3.106185,51.76965,0.133693,0.984362,0,0,2.750337
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,51.82689,51.82689,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.050361,1.808364,0,1.001927,-1.001927,2.050061,34.16761,0.133693,1.047014,0,0,1.808364
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,50.3489,50.3489,1.145887,0.7661143,0,-1,0,0.7661143,0,0,0.379773,0.4943617,0,0.8064361,0.7661143,0,0,4.163614,0.8064361,0,0.8064361,-0.8064361,1.200002,20,0.133693,1.260476,0,0,0.8064361
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.03621,49.03621,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.02496,48.02496,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.179,47.179,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,46.44001,46.44001,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,45.70101,45.70101,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.12732,45.12732,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,44.63141,44.63141,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133693,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,44.27164,44.27164,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339092,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01794733,44.27747,43.95076,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.17998,0,0,0,0.01794733,0,0,1.452632,1.38,3.679654,1.242,1.397947,0,1.397947,3.835395,63.92311,0.1340929,0.1392249,0.01435787,1.7,1.259947
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2096106,47.51588,43.62016,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.34403,0,0,0,0.2096106,0,0,0.8389652,0.797017,2.281707,2.500153,1.006628,0,1.006628,4.790365,79.83926,0.1342954,0.9471382,0.1676885,1.7,2.709763
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5488973,55.08172,44.35915,0.2353447,0.2353447,0.999747,0,0.3290309,0.2353447,233.2312,0,0,0,0.5488973,0,0,0.7644023,0.7261822,1.275079,3.406117,1.275079,0,1.275079,6.000012,100,0.1342989,0.2588792,0.4391178,1.7,3.955015
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9017184,65.31201,46.41084,0.3858248,0.3858248,0,-1,0,0.3858248,233.7119,0.495587,0,0,0.9017184,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1342989,0.4244073,0.7213747,0,5.455407
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.8892134,67.43392,48.51114,0,0,0,-1,0,0,0,0.8892134,0,0,0.8892134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342989,0,0.7113707,0,5.442902
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7024583,65.25181,50.53365,0,0,0,-1,0,0,0,0.7024583,0,0,0.7024583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342989,0,0.5619666,0,5.256147
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6298988,65.78449,52.53672,0.7930436,0.7930436,0,-1,0,0.7930436,79.42802,0,1.110223E-16,0,0.6298988,0.8347827,0.7930436,0,0,0,4.553689,0,0.2048839,-0.2048839,5.784045,96.40057,0.1342989,0.872348,0.5039191,0,5.183588
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6169775,67.71523,54.55923,0,0,0,-1,0,0,0,0.3893287,0,0,0.6169775,0,0,0,0,0.2276488,4.348805,0.2276488,0,0.2276488,6.000012,100,0.1342645,0,0.493582,0,4.965783
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.4914165,66.20926,55.84275,0.05480235,0.05480235,0,-1,0,0.05480235,896.7068,0.4337298,0,0,0.4914165,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1342645,0.06028259,0.3931332,0,5.045105
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4793537,66.46944,56.33865,0.4529538,0.4529538,0,-1,0,0.4529538,105.8284,0.002560271,0,0,0.4793537,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1342645,0.4982491,0.383483,0,5.033042
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2210685,61.50195,56.99014,1.087842,1.087842,0,-1,0,1.087842,20.32174,0,2.220446E-16,0,0.2210685,1.145097,1.087842,0,0,0,4.553689,0,0.9240286,-0.9240286,5.026,83.7665,0.1342645,1.196627,0.1768548,0,4.774757
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1526609,59.51896,56.44561,0.6938237,0.6938237,0,-1,0,0.6938237,22.00284,0,0,0,0.1526609,0.7303407,0.6938237,0,0,1.026698,3.62966,0,0.5776798,-0.5776798,4.417072,73.61773,0.1342645,0.7632061,0.1221287,0,3.782321
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06336228,55.96971,54.72453,1.188258,1.188258,0,-1,0,1.188258,5.332368,0,0,0,0.06336228,1.250798,1.188258,0,0,1.668565,3.05198,0,1.187436,-1.187436,3.165406,52.75665,0.1342645,1.307084,0.05068982,0,3.115343
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,53.11041,53.11041,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.987938,1.864545,0,0.4948602,-0.4948602,2.643777,44.06286,0.1342645,0.5171289,0,0,1.864545
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,51.69076,51.69076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537782,1.369685,0,0,0,2.643777,44.06286,0.1342645,0,0,0,1.369685
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,50.21277,50.21277,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.537782,1.369685,0,0.7826003,-0.7826003,1.818844,30.314,0.1342645,0.8178173,0,0,1.369685
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.90008,48.90008,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.407338,0.5870846,0,0.1492795,-0.1492795,1.661489,27.69144,0.1342645,0.1559971,0,0,0.5870846
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.90828,47.90828,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.573204,0.4378051,0,0.01992361,-0.01992361,1.640488,27.34142,0.1342645,0.02082018,0,0,0.4378051
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.06232,47.06232,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.595342,0.4178815,0,0.1459918,-0.1459918,1.486599,24.7766,0.1342645,0.1525615,0,0,0.4178815
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,46.32333,46.32333,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.757555,0.2718896,0,0.09554937,-0.09554937,1.385881,23.09798,0.1342645,0.0998491,0,0,0.2718896
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,45.58433,45.58433,0.179781,0.1675232,0,-1,0,0.1675232,0,0,0.01225773,0.03023583,0,0.1763403,0.1675232,0,0,4.863721,0.1763403,0,0.1763403,-0.1763403,1.200002,20,0.1342645,0.1977591,0,0,0.1763403
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.03981,45.03981,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342645,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,44.55362,44.55362,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342645,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.19385,44.19385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342645,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01496624,44.13544,43.86325,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,44.59935,0,0,0,0.01496624,0,0,1.452632,1.38,5.059654,0,1.394966,0,1.394966,2.523384,42.05631,0.1344156,0.0369128,0.011973,1.7,0.01496624
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1692035,46.64022,43.5132,0.565051,0.565051,1.7,0,0.5202,0.565051,29.94482,0,0,0,0.1692035,0,0,1.134949,1.078202,3.664688,1.25547,1.247405,0,1.247405,3.706776,61.77948,0.1346611,0.6215561,0.1353628,1.7,1.424673
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1759877,47.57284,44.30081,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,275.4324,2.220446E-16,0,0,0.1759877,0,0,1.452632,1.38,2.417283,2.378134,1.555988,0,1.555988,5.182915,86.38175,0.1347971,0.07028455,0.1407901,1.7,2.554122
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2611912,51.27886,46.30387,1.277849,1.277849,0,-1,0,1.277849,20.43991,2.220446E-16,0,0.02563434,0.2611912,1.345105,1.277849,0,0,0.8612954,3.778523,0,1.083913,-1.083913,4.04037,67.33937,0.1347971,1.405634,0.208953,0,4.039714
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3721363,55.70424,48.40418,0.7709024,0.7709024,0,-1,0,0.7709024,48.27282,0,0,0,0.3721363,0.8114762,0.7709024,0,0,2.065644,2.69461,0,0.4393399,-0.4393399,3.577266,59.62097,0.1347971,0.8479927,0.297709,0,3.066746
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1610666,53.54086,50.42669,0,0,0,-1,0,0,0,0,0,0,0.1610666,0,0,0,0,2.553799,2.25527,0.1610666,0,0.1610666,3.730067,62.16765,0.1347729,0,0.1288533,0,2.416336
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3808584,60.12937,52.42976,0.6610568,0.6610568,0,-1,0,0.6610568,57.61356,0,1.110223E-16,0,0.3808584,0.6958492,0.6610568,0,0,2.392733,2.40023,0,0.3149909,-0.3149909,3.398037,56.63384,0.1347729,0.7271625,0.3046867,0,2.781088
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3576312,61.76453,54.45227,0.9492231,0.9492231,0,-1,0,0.9492231,37.6762,0,0,0,0.3576312,0.9991822,0.9492231,0,0,2.742723,2.085239,0,0.641551,-0.641551,2.721783,45.36296,0.1347729,1.044145,0.2861049,0,2.44287
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6466641,69.72629,55.73579,0,0,0,-1,0,0,0,0,0,0,0.6466641,0,0,0,0,3.455557,1.443688,0.6466641,0,0.6466641,3.335262,55.58759,0.1346754,0,0.5173312,0,2.090352
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4852738,66.47855,56.22197,0.1370182,0.1370182,0,-1,0,0.1370182,354.1675,0,0,0,0.4852738,0.1442297,0.1370182,0,0,2.808893,2.025685,0.3410442,0,0.3410442,3.658805,60.97997,0.1346241,0.15072,0.388219,0,2.510959
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1033112,59.01418,56.94152,0,0,0,-1,0,0,0,0,0,0,0.1033112,0,0,0,0,2.467849,2.332625,0.1033112,0,0.1033112,3.756815,62.61345,0.1346086,0,0.08264894,0,2.435936
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1688044,59.74221,56.33865,0,0,0,-1,0,0,0,0,0,0,0.1688044,0,0,0,0,2.364537,2.425605,0.1688044,0,0.1688044,3.916957,65.28248,0.1345832,0,0.1350435,0,2.594409
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07202554,56.05324,54.63702,0.6577535,0.6577535,0,-1,0,0.6577535,10.95023,0,0,0,0.07202554,0.6923721,0.6577535,0,0,2.195733,2.577529,0,0.6203465,-0.6203465,3.263054,54.38412,0.1345832,0.7235288,0.05762043,0,2.649555
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.05207,53.05207,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.885007,1.957183,0,0.2837487,-0.2837487,2.963957,49.39918,0.1345832,0.2965175,0,0,1.957183
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,51.63242,51.63242,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.200284,1.673434,0,1.054858,-1.054858,1.852039,30.86725,0.1345832,1.102327,0,0,1.673434
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,50.15443,50.15443,0.9607427,0.5876471,0,-1,0,0.5876471,0,0,0.3730955,0.4691698,0,0.6185759,0.5876471,0,0,4.372348,0.6185759,0,0.6185759,-0.6185759,1.200002,20,0.1345832,1.056817,0,0,0.6185759
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.84174,48.84174,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.83049,47.83049,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.98453,46.98453,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,46.24553,46.24553,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,45.50654,45.50654,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.96202,44.96202,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,44.49528,44.49528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1345832,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.11606,44.11606,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347506,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005731901,43.91873,43.81463,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.0785,2.220446E-16,0,0,0.005731901,0,0,1.452632,1.38,3.679654,1.242,1.385732,0,1.385732,3.823806,63.72997,0.1349073,0.05691285,0.004585521,1.7,1.247732
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1013458,45.31192,43.45486,0.65713,0.65713,1.7,0,0.5202,0.65713,15.42249,0,0,0,0.1013458,0,0,1.04287,0.9907265,2.293922,2.489159,1.092072,0,1.092072,4.859837,80.99712,0.1351277,0.722843,0.08107667,1.7,2.590505
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.169456,47.36947,44.22302,1.665408,1.665408,0.425,0,0.172125,1.665408,10.17504,0,2.220446E-16,0,0.169456,1.305693,1.240409,0,0,1.20185,3.472024,0,1.136237,-1.136237,3.662138,61.03551,0.1351277,1.831949,0.1355648,1.7,3.64148
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2686156,51.33464,46.21637,0.1396043,0.1396043,0,-1,0,0.1396043,192.4122,0,0,0,0.2686156,0.1469519,0.1396043,0,0,2.464336,2.335787,0.1216638,0,0.1216638,3.777558,62.95918,0.1351095,0.1535647,0.2148925,0,2.604402
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2034851,52.19659,48.29722,0,0,0,-1,0,0,0,0,0,0,0.2034851,0,0,0,0,2.342672,2.445284,0.2034851,0,0.2034851,3.970601,66.17655,0.1350789,0,0.1627881,0,2.648769
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1480944,53.20588,50.3489,0.4984919,0.4984919,0,-1,0,0.4984919,29.70848,0,1.110223E-16,0,0.1480944,0.5247284,0.4984919,0,0,2.139187,2.628421,0,0.3766339,-0.3766339,3.573594,59.55978,0.1350789,0.5483411,0.1184755,0,2.776515
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1289605,54.828,52.31307,0.7229864,0.7229864,0,-1,0,0.7229864,17.8372,0,1.110223E-16,0,0.1289605,0.7610383,0.7229864,0,0,2.557669,2.251787,0,0.6320778,-0.6320778,2.907326,48.45533,0.1350789,0.795285,0.1031684,0,2.380747
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2850558,60.09713,54.33559,0.8438734,0.8438734,0,-1,0,0.8438734,33.77945,0,0,0,0.2850558,0.8882878,0.8438734,0,0,3.259978,1.619709,0,0.603232,-0.603232,2.271463,37.85764,0.1350789,0.9282607,0.2280446,0,1.904765
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.167143,59.00125,55.64828,0.9361244,0.9361244,0,-1,0,0.9361244,17.85478,0,1.110223E-16,0.03232666,0.167143,0.9853942,0.9361244,0,0,3.930236,1.016477,0,0.8182512,-0.8182512,1.408951,23.48246,0.1350789,1.029737,0.1337144,0,1.18362
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1890916,59.99252,56.17335,0,0,0,-1,0,0,0,0,0,0,0.1890916,0,0,0,0,4.839404,0.1982257,0.1890916,0,0.1890916,1.588339,26.47226,0.1350505,0,0.1512733,0,0.3873173
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1042728,58.91537,56.82483,0.3309714,0.3309714,0,-1,0,0.3309714,31.50507,0,0,0,0.1042728,0.348391,0.3309714,0,0,4.650312,0.3684082,0,0.2441182,-0.2441182,1.331015,22.18355,0.1350505,0.3640686,0.08341824,0,0.472681
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08314147,57.87708,56.22197,1.062976,0.1970598,0,-1,0,0.1970598,42.19098,0,0.8659163,1.035401,0.08314147,0.2074314,0.1970598,0,0,4.921555,0.1242899,0,0.1242899,-0.1242899,1.200002,20,0.1350505,1.169274,0.06651317,0,0.2074314
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07249387,55.984,54.55923,0.1837155,0.06886917,0,-1,0,0.06886917,105.2632,0,0.1148463,0.1883132,0.07249387,0.07249387,0.06886917,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.2020871,0.05799509,0,0.07249387
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,52.97428,52.97428,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,51.57408,51.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,48.79312,48.79312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,47.77214,47.77214,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.92619,46.92619,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.18719,46.18719,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,45.4482,45.4482,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,44.93285,44.93285,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,44.43694,44.43694,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.08689,44.08689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350505,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.00958071,43.93031,43.75629,0,0,0,0,0,0,0,0,0,0,0.00958071,0,0,0,0,5.059654,0,0.00958071,0,0.00958071,1.209091,20.15148,0.1350491,0,0.007664568,0,0.00958071
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07327433,44.73425,43.39651,0.7501975,0.7501975,0.6723954,0,0.2396639,0.7501975,9.767339,0,0,0,0.07327433,0.08189697,0.07780212,0,0,5.050074,0.008622639,0,0.008622639,-0.008622639,1.200002,20,0.1350491,0.8252172,0.05861947,1.7,0.08189697
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08633838,45.75121,44.16468,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.52936,0,0,0,0.08633838,0,0,0.9511433,0.9035861,5.059654,0,0.9899246,0,0.9899246,2.139127,35.65205,0.1352486,0.8237423,0.0690707,1.7,0.08633838
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1574516,49.11486,46.15802,0.8262112,0.8262112,0,-1,0,0.8262112,19.05707,0,1.110223E-16,0.032531,0.1574516,0.869696,0.8262112,0,0,4.06973,0.8909321,0,0.7122443,-0.7122443,1.388356,23.13922,0.1352486,0.9088323,0.1259613,0,1.048384
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08785919,49.89726,48.23888,1.220176,0.2532196,0,-1,0,0.2532196,34.69684,0,0.9669562,1.155747,0.08785919,0.2665469,0.2532196,0,0,4.861113,0.1786878,0,0.1786878,-0.1786878,1.200002,20,0.1352486,1.342193,0.07028735,0,0.2665469
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05560007,51.35009,50.29056,0,0,0,-1,0,0,0,0,0,0,0.05560007,0,0,0,0,5.059654,0,0.05560007,0,0.05560007,1.252749,20.87911,0.1352403,0,0.04448006,0,0.05560007
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1016299,54.2583,52.28391,0.8866494,0.1440865,0,-1,0,0.1440865,70.53397,0,0.7425629,0.9084666,0.1016299,0.15167,0.1440865,0,0,5.004054,0.05004007,0,0.05004007,-0.05004007,1.200002,20,0.1352403,0.9753143,0.08130391,0,0.15167
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1825071,57.95118,54.31614,0,0,0,-1,0,0,0,0,0,0,0.1825071,0,0,0,0,5.059654,0,0.1825071,0,0.1825071,1.373144,22.88568,0.1352129,0,0.1460057,0,0.1825071
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2144667,59.92945,55.59966,0.3387016,0.3387016,0,-1,0,0.3387016,63.32024,0,0,0.1757795,0.2144667,0.356528,0.3387016,0,0,4.877147,0.1642564,0,0.1420613,-0.1420613,1.223398,20.38993,0.1352129,0.3725717,0.1715733,0,0.3787231
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1102763,58.26753,56.06639,0.4732153,0.1258478,0,-1,0,0.1258478,87.62669,0,0.3473674,0.4784989,0.1102763,0.1324714,0.1258478,0,0,5.034993,0.02219511,0,0.02219511,-0.02219511,1.200002,20,0.1352129,0.5205368,0.08822104,0,0.1324714
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09805594,58.68062,56.71787,1.214926,0.09315314,0,-1,0,0.09315314,105.2632,0,1.121773,1.317788,0.09805594,0.09805594,0.09315314,0,0,5.059654,0,0,0,0,1.200002,20,0.1352129,1.336419,0.07844475,0,0.09805594
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.08867107,57.88024,56.11501,0,0,0,-1,0,0,0,0,0,0,0.08867107,0,0,0,0,5.059654,0,0.08867107,0,0.08867107,1.284123,21.40201,0.1351995,0,0.07093685,0,0.08867107
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.06962965,55.81923,54.45227,0.8314559,0.1419619,0,-1,0,0.1419619,49.04811,0,0.689494,0.8255581,0.06962965,0.1494336,0.1419619,0,0,4.970984,0.07980396,0,0.07980396,-0.07980396,1.200002,20,0.1351995,0.9146015,0.05570371,0,0.1494336
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,52.86732,52.86732,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,51.49629,51.49629,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.0183,50.0183,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,48.70561,48.70561,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,47.72353,47.72353,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.87757,46.87757,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.13857,46.13857,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,45.39958,45.39958,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.85506,44.85506,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,44.38832,44.38832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351995,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.99938,43.99938,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353504,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001851693,43.71209,43.6785,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.7963304,2.220446E-16,0,0,0.001851693,0,0,1.452632,1.38,3.679654,1.242,1.381852,0,1.381852,3.820125,63.66862,0.1355664,0.2557811,0.001481355,1.7,1.243852
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04277549,44.09649,43.31873,1.176963,1.176963,1.7,0,0.5202,1.176963,3.634394,0,0,0,0.04277549,0,0,0.5230367,0.4968849,2.297803,2.485667,0.5396603,0,0.5396603,4.332092,72.20139,0.1356746,1.29466,0.03422039,1.7,2.528442
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06208837,45.25335,44.11606,1.097799,1.097799,1.7,0,0.5202,1.097799,5.655715,0,0,0,0.06208837,0,0,0.6022013,0.5720912,1.758142,2.971361,0.6341796,0,0.6341796,4.933727,82.22862,0.1358011,1.207579,0.04967069,1.7,3.033449
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1651616,49.15347,46.05106,0.849035,0.849035,0,-1,0,0.849035,19.45286,0,1.110223E-16,0,0.1651616,0.893721,0.849035,0,0,1.123963,3.542122,0,0.7285594,-0.7285594,4.165758,69.42917,0.1358011,0.9339384,0.1321293,0,3.707284
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2526459,52.99917,48.13192,1.104762,1.104762,0,-1,0,1.104762,22.86881,0,0,0,0.2526459,1.162907,1.104762,0,0,1.933473,2.813563,0,0.910261,-0.910261,3.206259,53.43754,0.1358011,1.215238,0.2021167,0,3.066209
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2675988,55.42307,50.1836,0,0,0,-1,0,0,0,0,0,0,0.2675988,0,0,0,0,2.944874,1.903302,0.2675988,0,0.2675988,3.460125,57.66864,0.135761,0,0.2140791,0,2.170901
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2009396,56.10005,52.14777,0.8081113,0.8081113,0,-1,0,0.8081113,24.86533,0,1.110223E-16,0,0.2009396,0.8506435,0.8081113,0,0,2.677276,2.144141,0,0.6497039,-0.6497039,2.775277,46.25453,0.135761,0.8889224,0.1607516,0,2.34508
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1018425,56.18428,54.18001,0.2586297,0.2586297,0,-1,0,0.2586297,39.37773,0,0,0,0.1018425,0.2722418,0.2586297,0,0,3.399169,1.494437,0,0.1703993,-0.1703993,2.595661,43.26093,0.135761,0.2844927,0.08147402,0,1.59628
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03580216,56.16804,55.46352,0.2763187,0.2763187,0,-1,0,0.2763187,12.95684,0,5.551115E-17,0,0.03580216,0.2908618,0.2763187,0,0,3.588501,1.324038,0,0.2550596,-0.2550596,2.326804,38.77999,0.135761,0.3039505,0.02864172,0,1.35984
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09232545,57.76682,55.93026,0,0,0,-1,0,0,0,0,0,0,0.09232545,0,0,0,0,3.871901,1.068978,0.09232545,0,0.09232545,2.414392,40.23978,0.1357471,0,0.07386035,0,1.161304
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05079132,57.56152,56.55257,0.3756605,0.3756605,0,-1,0,0.3756605,13.52054,0,0,0,0.05079132,0.3954321,0.3756605,0,0,3.779576,1.152071,0,0.3446408,-0.3446408,2.051109,34.18507,0.1357471,0.4132265,0.04063305,0,1.202862
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03181192,56.64579,56.01777,0.527341,0.527341,0,-1,0,0.527341,6.032514,0,1.110223E-16,0,0.03181192,0.5550959,0.527341,0,0,4.162509,0.8074302,0,0.5232839,-0.5232839,1.499519,24.99193,0.1357471,0.5800751,0.02544954,0,0.8392422
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07190357,55.74649,54.33559,0,0,0,-1,0,0,0,0,0,0,0.07190357,0,0,0,0,4.743936,0.2841463,0.07190357,0,0.07190357,1.567733,26.12882,0.1357363,0,0.05752286,0,0.3560499
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.77981,52.77981,0.6140053,0.3314166,0,-1,0,0.3314166,0,0,0.2825888,0.3439893,0,0.3488595,0.3314166,0,0,4.672033,0.3488595,0,0.3488595,-0.3488595,1.200002,20,0.1357363,0.6754059,0,0,0.3488595
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.95996,49.95996,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,48.64727,48.64727,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.66518,47.66518,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.81923,46.81923,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.08023,46.08023,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,45.34124,45.34124,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.79671,44.79671,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,44.32998,44.32998,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357363,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.95076,43.95076,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359324,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02164162,44.01345,43.62016,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.389558,0,0,0,0.02164162,0,0,1.452632,1.38,3.679654,1.242,1.401642,0,1.401642,3.838899,63.98153,0.1361428,0.2535347,0.0173133,1.7,1.263642
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2506464,47.93132,43.26038,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,84.94775,0,0,0,0.2506464,0,0,1.40494,1.334693,2.278013,2.503478,1.58534,0,1.58534,5.342885,89.0479,0.1363307,0.3245655,0.2005172,1.7,2.754124
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3635438,50.93755,44.02855,0.3164565,0.3164565,0,0,0,0.3164565,114.8795,0,0,0,0.3635438,0.3331121,0.3164565,0,0,0.6926728,3.930283,0.03043167,0,0.03043167,5.371755,89.52907,0.1363262,0.3481021,0.290835,0,4.293827
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.636915,58.72609,45.97327,0.8698297,0.8698297,0,-1,0,0.8698297,73.22296,0,1.110223E-16,0,0.636915,0.9156102,0.8698297,0,0,0.6622412,3.957672,0,0.2786952,-0.2786952,5.077984,84.6329,0.1363262,0.9568127,0.509532,0,4.594587
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7255679,63.01966,48.05413,0.9712583,0.9712583,0,-1,0,0.9712583,74.7039,0,0,0,0.7255679,1.022377,0.9712583,0,0,0.9719025,3.678977,0,0.2968093,-0.2968093,4.76512,79.4185,0.1363262,1.068384,0.5804543,0,4.404544
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.84517,68.17789,50.09609,0.2624998,0.2624998,0,-1,0,0.2624998,321.9697,0,0,0,0.84517,0.2763156,0.2624998,0,0,1.301691,3.382167,0.5688545,0,0.5688545,5.304782,88.41286,0.136241,0.2887498,0.676136,0,4.227337
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9439899,72.98641,52.06998,0.4265028,0.4265028,0,-1,0,0.4265028,221.3326,0,0,0,0.9439899,0.4489503,0.4265028,0,0,0.7328362,3.894136,0.4950396,0,0.4950396,5.774418,96.24011,0.1361669,0.4691531,0.7551919,0,4.838126
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8095716,71.8857,54.09249,1.213694,1.213694,0,-1,0,1.213694,66.70309,0,2.220446E-16,0,0.8095716,1.277573,1.213694,0,0,0.2377966,4.339672,0,0.4680014,-0.4680014,5.281102,88.01818,0.1361669,1.335064,0.6476573,0,5.149244
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7052052,70.74672,55.37601,0.7612744,0.7612744,0,-1,0,0.7612744,92.63483,0,0,0,0.7052052,0.8013415,0.7612744,0,0,0.7577981,3.871671,0,0.09613625,-0.09613625,5.179765,86.32925,0.1361669,0.8374019,0.5641642,0,4.576876
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5509291,67.5789,55.84275,0.6799846,0.6799846,0,-1,0,0.6799846,81.02082,0,0,0,0.5509291,0.7157733,0.6799846,0,0,0.8646162,3.775534,0,0.1648442,-0.1648442,5.006004,83.43324,0.1361669,0.7479831,0.4407433,0,4.326464
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2700952,62.03688,56.50395,0.4440677,0.4440677,0,-1,0,0.4440677,60.82299,0,0,0,0.2700952,0.4674396,0.4440677,0,0,1.047776,3.61069,0,0.1973444,-0.1973444,4.797985,79.96626,0.1361669,0.4884744,0.2160762,0,3.880785
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3170349,62.49408,55.97888,0.6158621,0.6158621,0,-1,0,0.6158621,51.47823,0,0,0,0.3170349,0.6482759,0.6158621,0,0,1.267048,3.413346,0,0.331241,-0.331241,4.448826,74.14696,0.1361669,0.6774483,0.2536279,0,3.730381
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.0715855,55.69111,54.28697,1.250735,1.250735,0,-1,0,1.250735,5.723475,0,0,0,0.0715855,1.316563,1.250735,0,0,1.635093,3.082105,0,1.244978,-1.244978,3.136504,52.27497,0.1361669,1.375808,0.0572684,0,3.15369
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018402,1.837127,0,0,0,3.136504,52.27497,0.1361669,0,0,0,1.837127
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.36016,51.36016,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.018402,1.837127,0,0.6138451,-0.6138451,2.489455,41.49083,0.1361669,0.6414682,0,0,1.837127
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.88217,49.88217,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.700452,1.223282,0,0.5167685,-0.5167685,1.944733,32.41215,0.1361669,0.5400231,0,0,1.223282
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,48.59865,48.59865,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.274639,0.7065135,0,0.157261,-0.157261,1.778965,29.64936,0.1361669,0.1643378,0,0,0.7065135
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,47.61657,47.61657,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.449374,0.5492525,0,0.08192705,-0.08192705,1.692607,28.21005,0.1361669,0.08561376,0,0,0.5492525
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540404,0.4673254,0,0,0,1.692607,28.21005,0.1361669,0,0,0,0.4673254
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.540404,0.4673254,0,0,0,1.692607,28.21005,0.1361669,0,0,0,0.4673254
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,45.2829,45.2829,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.540404,0.4673254,0,0.01302151,-0.01302151,1.678881,27.98129,0.1361669,0.01360748,0,0,0.4673254
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554872,0.4543039,0,0,0,1.678881,27.98129,0.1361669,0,0,0,0.4543039
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554872,0.4543039,0,0,0,1.678881,27.98129,0.1361669,0,0,0,0.4543039
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.89242,43.89242,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.554872,0.4543039,0,0.176197,-0.176197,1.493153,24.88583,0.1361669,0.1841259,0,0,0.4543039
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01042587,43.75097,43.56182,0.07951987,0.07951987,0,0,0,0.07951987,13.11102,0,0,0,0.01042587,0.08370512,0.07951987,0,0,4.750647,0.2781069,0,0.07327925,-0.07327925,1.41591,23.59845,0.1361669,0.08747185,0.008340694,0,0.2885328
